time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
813180,293.246826171875,297.1499938964844,293.1499938964844,0.0226559396833181,-926.8202514648438,304.1586608886719,0.4765038788318634,0.0620742179453372,0.0501551367342472,293.53814697265625,297.1499938964844,293.1499938964844,0.0104692820459604,-668.324951171875,302.1913757324219,0.4260728657245636,0.050000000745058,0.0502695143222808,293.20684814453125,297.1499938964844,293.1499938964844,0.2056852430105209,-3169.758544921875,304.1570129394531,0.8083685040473938,0.2856915593147278,0.2018275409936905,293.2203369140625,297.1499938964844,293.1499938964844,0.2697140276432037,-5319.16650390625,304.1590270996094,0.8656445145606995,0.355032354593277,0.3386336863040924,293.24249267578125,297.1499938964844,293.1499938964844,0.0126362806186079,-3482.57666015625,303.2530517578125,0.4260728657245636,0.050000000745058,0.2384569346904754,291.17974853515625,291.1499938964844,273.0400085449219,271.1965026855469,284.6886291503906,293.4693603515625,291.179931640625,1.0,0.2872186303138733,0.9287386536598206,0.9287386536598206,1.0,1.0,-1.065927505493164,0.4582239985466003,0.607703447341919,0.2001968175172805,0.0,0.0,0.2972098290920257,80.71614074707031,68.0,2.466378927230835,-6979.24267578125,215.0995483398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.542236328125,305.7001342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.978515625,18000.0,0.0,0.0,0.1566948145627975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2126402854919433,0.2126447111368179,-4.428577540238621e-06,0.0,0.000159025308676,0.0,0.0,8.885183334350586,0.0,0.0,0.0,0.2894362211227417,4.0,0.0,1.0
813240,293.246826171875,297.1499938964844,293.1499938964844,0.0226559396833181,-926.8202514648438,304.1586608886719,0.4765038788318634,0.0620742179453372,0.0501551367342472,293.53814697265625,297.1499938964844,293.1499938964844,0.0104692820459604,-668.324951171875,302.1913757324219,0.4260728657245636,0.050000000745058,0.0502695143222808,293.20684814453125,297.1499938964844,293.1499938964844,0.2056852430105209,-3169.758544921875,304.1570129394531,0.8083685040473938,0.2856915593147278,0.2018275409936905,293.2203369140625,297.1499938964844,293.1499938964844,0.2697140276432037,-5319.16650390625,304.1590270996094,0.8656445145606995,0.355032354593277,0.3386336863040924,293.24249267578125,297.1499938964844,293.1499938964844,0.0126362806186079,-3482.57666015625,303.2530517578125,0.4260728657245636,0.050000000745058,0.2384569346904754,291.17974853515625,291.1499938964844,273.0400085449219,271.1965026855469,284.6886291503906,293.4693603515625,291.179931640625,1.0,0.2872186303138733,0.9287386536598206,0.9287386536598206,1.0,1.0,-1.065927505493164,0.4582239985466003,0.607703447341919,0.2001968175172805,0.0,0.0,0.2972098290920257,80.71614074707031,68.0,2.466378927230835,-6979.24267578125,215.0995483398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.542236328125,305.7001342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.978515625,18000.0,0.0,0.0,0.1566948145627975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2126402854919433,0.2126447111368179,-4.428577540238621e-06,0.0,0.000159025308676,0.0,0.0,8.885183334350586,0.0,0.0,0.0,0.2894362211227417,4.0,0.0,1.0
813300,293.2449951171875,297.1499938964844,293.1499938964844,0.0219718497246503,-912.98291015625,304.1583251953125,0.476436585187912,0.0612022764980793,0.0494101680815219,293.5443420410156,297.1499938964844,293.1499938964844,0.010298179462552,-662.0964965820312,302.1077880859375,0.4288223385810852,0.050000000745058,0.0501875840127468,293.2065734863281,297.1499938964844,293.1499938964844,0.2049994021654129,-3161.35302734375,304.156982421875,0.811575710773468,0.2850267291069031,0.2013029009103775,293.2200012207031,297.1499938964844,293.1499938964844,0.2688293159008026,-5305.369140625,304.15899658203125,0.8691471815109253,0.3542074859142303,0.3377731740474701,293.2431335449219,297.1499938964844,293.1499938964844,0.0125613445416092,-3471.614990234375,303.2354431152344,0.4288223385810852,0.050000000745058,0.2380682826042175,291.18048095703125,291.1499938964844,273.0583190917969,271.20733642578125,284.7040710449219,293.4776916503906,291.1805419921875,1.0,0.2847320139408111,0.9286320209503174,0.9286320209503174,1.0,1.0,-1.0626474618911743,0.4566704928874969,0.6059769988059998,0.1996296346187591,0.0,0.0,0.2951031625270843,78.60486602783203,68.0,1.816141963005066,-6939.5400390625,210.19970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5455017089844,305.685302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.21484375,18000.0,0.0,0.0,0.1558745503425598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2109333276748657,0.2109377533197403,-4.424640792421997e-06,0.0,0.0001581928518135,0.0,0.0,8.80079174041748,0.0,0.0,0.0,0.2890970110893249,4.0,0.0,1.0
813360,293.24322509765625,297.1499938964844,293.1499938964844,0.0213415622711181,-899.982666015625,304.157958984375,0.4755729436874389,0.0603496171534061,0.048707228153944,293.5503845214844,297.1499938964844,293.1499938964844,0.0101383328437805,-656.2410888671875,302.0232849121094,0.4307581186294555,0.050000000745058,0.0501327514648437,293.2063293457031,297.1499938964844,293.1499938964844,0.2043536752462387,-3153.455078125,304.1568908691406,0.8135544061660767,0.2843577265739441,0.200798287987709,293.2196960449219,297.1499938964844,293.1499938964844,0.2679920494556427,-5292.3408203125,304.15887451171875,0.8713592290878296,0.3533807396888733,0.3369413316249847,293.2437744140625,297.1499938964844,293.1499938964844,0.0124986814334988,-3462.7275390625,303.2176208496094,0.4307581186294555,0.050000000745058,0.2378081828355789,291.1803894042969,291.1499938964844,273.07666015625,271.2184143066406,284.7193298339844,293.4859619140625,291.1802673339844,1.0,0.282859593629837,0.9285424947738647,0.9285424947738647,1.0,1.0,-1.0596725940704346,0.4552567601203918,0.6044158935546875,0.1991302371025085,0.0,0.0,0.2930805683135986,77.18360137939453,71.0,0.3335969448089599,-6901.26953125,206.6692352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5494079589844,305.6701354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.94921875,18000.0,0.0,0.0,0.1550407409667968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092630416154861,0.2092674672603607,-4.420702225615969e-06,0.0,0.000157346643391,0.0,0.0,8.718297004699707,0.0,0.0,0.0,0.2887649238109588,4.0,0.0,1.0
813420,293.23980712890625,297.1499938964844,293.1499938964844,0.0201860480010509,-875.4419555664062,304.1572265625,0.4720322787761688,0.058678776025772,0.0473755933344364,293.562255859375,297.1499938964844,293.1499938964844,0.0098400069400668,-645.1427612304688,301.85162353515625,0.4328981041908264,0.050000000745058,0.0500746704638004,293.2059936523437,297.1499938964844,293.1499938964844,0.2031201720237732,-3138.378173828125,304.1566467285156,0.815107524394989,0.2830019891262054,0.1998161226511001,293.2192077636719,297.1499938964844,293.1499938964844,0.2663911581039428,-5267.4462890625,304.1585998535156,0.8731321096420288,0.3517161607742309,0.3353206515312195,293.2451171875,297.1499938964844,293.1499938964844,0.0123955374583601,-3448.703369140625,303.1812438964844,0.4328981041908264,0.050000000745058,0.2375326752662658,291.1788330078125,291.1499938964844,273.11334228515625,271.2411804199219,284.7493896484375,293.50244140625,291.1786193847656,1.0,0.2806543111801147,0.9283634424209596,0.9283634424209596,1.0,1.0,-1.054267644882202,0.452683538198471,0.6015841364860535,0.1982369273900985,0.0,0.0,0.289333313703537,75.65371704101562,74.0,-1.6624162197113037,-6830.51171875,202.18736267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5572509765625,305.6424255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.419921875,18000.0,0.0,0.0,0.1533483564853668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2061940282583236,0.206198439002037,-4.413296665006783e-06,0.0,0.0001556290808366,0.0,0.0,8.567045211791992,0.0,0.0,0.0,0.2881530225276947,4.0,0.0,1.0
813480,293.23980712890625,297.1499938964844,293.1499938964844,0.0201860480010509,-875.4419555664062,304.1572265625,0.4720322787761688,0.058678776025772,0.0473755933344364,293.562255859375,297.1499938964844,293.1499938964844,0.0098400069400668,-645.1427612304688,301.85162353515625,0.4328981041908264,0.050000000745058,0.0500746704638004,293.2059936523437,297.1499938964844,293.1499938964844,0.2031201720237732,-3138.378173828125,304.1566467285156,0.815107524394989,0.2830019891262054,0.1998161226511001,293.2192077636719,297.1499938964844,293.1499938964844,0.2663911581039428,-5267.4462890625,304.1585998535156,0.8731321096420288,0.3517161607742309,0.3353206515312195,293.2451171875,297.1499938964844,293.1499938964844,0.0123955374583601,-3448.703369140625,303.1812438964844,0.4328981041908264,0.050000000745058,0.2375326752662658,291.1788330078125,291.1499938964844,273.11334228515625,271.2411804199219,284.7493896484375,293.50244140625,291.1786193847656,1.0,0.2806543111801147,0.9283634424209596,0.9283634424209596,1.0,1.0,-1.054267644882202,0.452683538198471,0.6015841364860535,0.1982369273900985,0.0,0.0,0.289333313703537,75.65371704101562,74.0,-1.6624162197113037,-6830.51171875,202.18736267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5572509765625,305.6424255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.419921875,18000.0,0.0,0.0,0.1533483564853668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2061940282583236,0.206198439002037,-4.413296665006783e-06,0.0,0.0001556290808366,0.0,0.0,8.567045211791992,0.0,0.0,0.0,0.2881530225276947,4.0,0.0,1.0
813540,293.2366638183594,297.1499938964844,293.1499938964844,0.0191342160105705,-852.1905517578125,304.1565856933594,0.4660383462905884,0.0570411719381809,0.0461128130555152,293.57373046875,297.1499938964844,293.1499938964844,0.0095625389367342,-634.549560546875,301.67681884765625,0.4331570565700531,0.050000000745058,0.0500678345561027,293.2057800292969,297.1499938964844,293.1499938964844,0.2019203752279281,-3123.6923828125,304.15643310546875,0.8141888976097107,0.2816223502159118,0.1988549977540969,293.2188415527344,297.1499938964844,293.1499938964844,0.2648352384567261,-5243.2158203125,304.1583251953125,0.8721200227737427,0.3500349819660187,0.3337357640266418,293.2466125488281,297.1499938964844,293.1499938964844,0.0123124420642852,-3438.034423828125,303.1440124511719,0.4331570565700531,0.050000000745058,0.237500250339508,291.177001953125,291.1499938964844,273.1499938964844,271.2649230957031,284.7789611816406,293.5188293457031,291.1767883300781,1.0,0.2800023257732391,0.9281843304634094,0.9281843304634094,1.0,1.0,-1.0493814945220947,0.4503590166568756,0.5990224480628967,0.1974263787269592,0.0,0.0,0.2858524024486542,75.42720794677734,77.0,-2.423635005950928,-6764.92822265625,200.2336883544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5626220703125,305.6158142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.083984375,18000.0,0.0,0.0,0.1516536623239517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2033979445695877,0.2034023553133011,-4.406636890053051e-06,0.0,0.0001539091899758,0.0,0.0,8.430133819580078,0.0,0.0,0.0,0.2875994145870209,4.0,0.0,1.0
813600,293.2366638183594,297.1499938964844,293.1499938964844,0.0191342160105705,-852.1905517578125,304.1565856933594,0.4660383462905884,0.0570411719381809,0.0461128130555152,293.57373046875,297.1499938964844,293.1499938964844,0.0095625389367342,-634.549560546875,301.67681884765625,0.4331570565700531,0.050000000745058,0.0500678345561027,293.2057800292969,297.1499938964844,293.1499938964844,0.2019203752279281,-3123.6923828125,304.15643310546875,0.8141888976097107,0.2816223502159118,0.1988549977540969,293.2188415527344,297.1499938964844,293.1499938964844,0.2648352384567261,-5243.2158203125,304.1583251953125,0.8721200227737427,0.3500349819660187,0.3337357640266418,293.2466125488281,297.1499938964844,293.1499938964844,0.0123124420642852,-3438.034423828125,303.1440124511719,0.4331570565700531,0.050000000745058,0.237500250339508,291.177001953125,291.1499938964844,273.1499938964844,271.2649230957031,284.7789611816406,293.5188293457031,291.1767883300781,1.0,0.2800023257732391,0.9281843304634094,0.9281843304634094,1.0,1.0,-1.0493814945220947,0.4503590166568756,0.5990224480628967,0.1974263787269592,0.0,0.0,0.2858524024486542,75.42720794677734,77.0,-2.423635005950928,-6764.92822265625,200.2336883544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5626220703125,305.6158142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.083984375,18000.0,0.0,0.0,0.1516536623239517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2033979445695877,0.2034023553133011,-4.406636890053051e-06,0.0,0.0001539091899758,0.0,0.0,8.430133819580078,0.0,0.0,0.0,0.2875994145870209,4.0,0.0,1.0
813660,293.2337646484375,297.1499938964844,293.1499938964844,0.018167233094573,-829.9404907226562,304.156005859375,0.457549512386322,0.0554359145462513,0.0449038632214069,293.58465576171875,297.1499938964844,293.1499938964844,0.0093008428812026,-624.2715454101562,301.4994506835937,0.4320489764213562,0.050000000745058,0.0500974729657173,293.2057189941406,297.1499938964844,293.1499938964844,0.2007399648427963,-3109.218505859375,304.15625,0.811467170715332,0.2802219092845917,0.1979056298732757,293.2185974121094,297.1499938964844,293.1499938964844,0.2633073031902313,-5219.3759765625,304.1581115722656,0.8691152334213257,0.3483389616012573,0.332172691822052,293.24822998046875,297.1499938964844,293.1499938964844,0.0122427092865109,-3429.6279296875,303.1058349609375,0.4320489764213562,0.050000000745058,0.237640842795372,291.1750793457031,291.1499938964844,273.1866760253906,271.2892761230469,284.8078308105469,293.5348815917969,291.17486572265625,1.0,0.2804635167121887,0.928004503250122,0.928004503250122,1.0,1.0,-1.0448631048202517,0.4482187330722809,0.5966443419456482,0.1966535896062851,0.0,0.0,0.28263720870018,76.12789154052734,80.0,-2.633518695831299,-6703.357421875,200.05587768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56378173828125,305.5888061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18011.865234375,18000.0,0.0,0.0,0.1499879211187362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.200843408703804,0.2008478045463562,-4.400613761390559e-06,0.0,0.0001522186648799,0.0,0.0,8.30575942993164,0.0,0.0,0.0,0.2870971858501434,4.0,0.0,1.0
813720,293.2337646484375,297.1499938964844,293.1499938964844,0.018167233094573,-829.9404907226562,304.156005859375,0.457549512386322,0.0554359145462513,0.0449038632214069,293.58465576171875,297.1499938964844,293.1499938964844,0.0093008428812026,-624.2715454101562,301.4994506835937,0.4320489764213562,0.050000000745058,0.0500974729657173,293.2057189941406,297.1499938964844,293.1499938964844,0.2007399648427963,-3109.218505859375,304.15625,0.811467170715332,0.2802219092845917,0.1979056298732757,293.2185974121094,297.1499938964844,293.1499938964844,0.2633073031902313,-5219.3759765625,304.1581115722656,0.8691152334213257,0.3483389616012573,0.332172691822052,293.24822998046875,297.1499938964844,293.1499938964844,0.0122427092865109,-3429.6279296875,303.1058349609375,0.4320489764213562,0.050000000745058,0.237640842795372,291.1750793457031,291.1499938964844,273.1866760253906,271.2892761230469,284.8078308105469,293.5348815917969,291.17486572265625,1.0,0.2804635167121887,0.928004503250122,0.928004503250122,1.0,1.0,-1.0448631048202517,0.4482187330722809,0.5966443419456482,0.1966535896062851,0.0,0.0,0.28263720870018,76.12789154052734,80.0,-2.633518695831299,-6703.357421875,200.05587768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56378173828125,305.5888061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18011.865234375,18000.0,0.0,0.0,0.1499879211187362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.200843408703804,0.2008478045463562,-4.400613761390559e-06,0.0,0.0001522186648799,0.0,0.0,8.30575942993164,0.0,0.0,0.0,0.2870971858501434,4.0,0.0,1.0
813780,293.2311706542969,297.1499938964844,293.1499938964844,0.017268905416131,-808.4229736328125,304.155517578125,0.4481179118156433,0.0538412816822528,0.0437347590923309,293.5953674316406,297.1499938964844,293.1499938964844,0.0090493513271212,-614.089111328125,301.31890869140625,0.4300324618816376,0.050000000745058,0.0501531511545181,293.20574951171875,297.1499938964844,293.1499938964844,0.1995694488286972,-3094.838134765625,304.1561279296875,0.8074288964271545,0.2788045108318329,0.1969629824161529,293.21844482421875,297.1499938964844,293.1499938964844,0.2617954611778259,-5195.73974609375,304.1579284667969,0.8647759556770325,0.346631109714508,0.3306237459182739,293.25,297.1499938964844,293.1499938964844,0.012181737460196,-3422.71142578125,303.0667724609375,0.4300324618816376,0.050000000745058,0.2379049658775329,291.1732482910156,291.1499938964844,273.22332763671875,271.3139343261719,284.8348999023437,293.5486755371094,291.1730041503906,1.0,0.2817136943340301,0.9278246760368348,0.9278246760368348,1.0,1.0,-1.040605545043945,0.4462160766124725,0.5943894386291504,0.1958894729614257,0.0,0.0,0.2796619832515716,77.49017333984375,68.0,-2.722784996032715,-6645.44140625,201.1280212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.559814453125,305.5605773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.78515625,18000.0,0.0,0.0,0.1483789384365081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1985074579715728,0.1985118389129638,-4.395164523884887e-06,0.0,0.0001505857653683,0.0,0.0,8.192625999450684,0.0,0.0,0.0,0.2866409420967102,4.0,0.0,1.0
813840,293.2311706542969,297.1499938964844,293.1499938964844,0.017268905416131,-808.4229736328125,304.155517578125,0.4481179118156433,0.0538412816822528,0.0437347590923309,293.5953674316406,297.1499938964844,293.1499938964844,0.0090493513271212,-614.089111328125,301.31890869140625,0.4300324618816376,0.050000000745058,0.0501531511545181,293.20574951171875,297.1499938964844,293.1499938964844,0.1995694488286972,-3094.838134765625,304.1561279296875,0.8074288964271545,0.2788045108318329,0.1969629824161529,293.21844482421875,297.1499938964844,293.1499938964844,0.2617954611778259,-5195.73974609375,304.1579284667969,0.8647759556770325,0.346631109714508,0.3306237459182739,293.25,297.1499938964844,293.1499938964844,0.012181737460196,-3422.71142578125,303.0667724609375,0.4300324618816376,0.050000000745058,0.2379049658775329,291.1732482910156,291.1499938964844,273.22332763671875,271.3139343261719,284.8348999023437,293.5486755371094,291.1730041503906,1.0,0.2817136943340301,0.9278246760368348,0.9278246760368348,1.0,1.0,-1.040605545043945,0.4462160766124725,0.5943894386291504,0.1958894729614257,0.0,0.0,0.2796619832515716,77.49017333984375,68.0,-2.722784996032715,-6645.44140625,201.1280212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.559814453125,305.5605773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.78515625,18000.0,0.0,0.0,0.1483789384365081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1985074579715728,0.1985118389129638,-4.395164523884887e-06,0.0,0.0001505857653683,0.0,0.0,8.192625999450684,0.0,0.0,0.0,0.2866409420967102,4.0,0.0,1.0
813900,293.2304382324219,297.1499938964844,293.1499938964844,0.0167769268155097,-796.255615234375,304.1553955078125,0.44548100233078,0.0529597252607345,0.0430727303028106,293.60076904296875,297.1499938964844,293.1499938964844,0.0089118452742695,-608.2638549804688,301.22711181640625,0.4309318661689758,0.050000000745058,0.0501280538737773,293.20574951171875,297.1499938964844,293.1499938964844,0.1989398151636123,-3087.076171875,304.1561584472656,0.8079760074615479,0.2780972123146057,0.196450263261795,293.2183837890625,297.1499938964844,293.1499938964844,0.2609961926937103,-5183.197265625,304.1579284667969,0.8653853535652161,0.3457794487476349,0.3297946453094482,293.2508850097656,297.1499938964844,293.1499938964844,0.0121306795626878,-3415.6552734375,303.0470275878906,0.4309318661689758,0.050000000745058,0.2377859055995941,291.172119140625,291.1499938964844,273.2416687011719,271.32635498046875,284.8454284667969,293.550048828125,291.1718139648437,1.0,0.2803440988063812,0.9277347326278688,0.9277347326278688,1.0,1.0,-1.0378878116607666,0.4449485540390014,0.5929392576217651,0.1953775137662887,0.0,0.0,0.2783015370368957,76.82390594482422,68.0,-2.90494155883789,-6616.873046875,199.09341430664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55584716796875,305.5468139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18010.166015625,18000.0,0.0,0.0,0.1476027369499206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1974290013313293,0.1974333971738815,-4.392637492856011e-06,0.0,0.0001497980119893,0.0,0.0,8.140534400939941,0.0,0.0,0.0,0.2864310145378113,4.0,0.0,1.0
813960,293.2299499511719,297.1499938964844,293.1499938964844,0.0162375420331954,-782.568115234375,304.1553955078125,0.4440548121929168,0.0520332865417003,0.0423305369913578,293.6061706542969,297.1499938964844,293.1499938964844,0.0087665142491459,-601.9114990234375,301.1343994140625,0.4332159757614136,0.050000000745058,0.0500663593411445,293.2056884765625,297.1499938964844,293.1499938964844,0.1982738673686981,-3078.841796875,304.15625,0.8103451728820801,0.2774031460285187,0.1959168463945388,293.2182312011719,297.1499938964844,293.1499938964844,0.2601556777954101,-5169.96435546875,304.15802001953125,0.8679752945899963,0.3449399471282959,0.3289369940757751,293.251708984375,297.1499938964844,293.1499938964844,0.0120651358738541,-3405.945068359375,303.0273132324219,0.4332159757614136,0.050000000745058,0.2374932467937469,291.1714782714844,291.1499938964844,273.260009765625,271.3388671875,284.8566589355469,293.5521240234375,291.17144775390625,1.0,0.2780273556709289,0.92764812707901,0.92764812707901,1.0,1.0,-1.0347450971603394,0.4434910416603088,0.5912540555000305,0.1947672963142395,0.0,0.0,0.2769387364387512,75.2258529663086,56.0,-1.5189833641052246,-6587.9921875,195.2947540283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5507507324219,305.53485107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.6796875,18000.0,0.0,0.0,0.1468472182750702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1964060664176941,0.196410447359085,-4.390273261378752e-06,0.0,0.000149031257024,0.0,0.0,8.091272354125977,0.0,0.0,0.0,0.2862319052219391,4.0,0.0,1.0
814020,293.2291259765625,297.1499938964844,293.1499938964844,0.0151317836716771,-753.275390625,304.1554260253906,0.4442317187786102,0.0501765981316566,0.0407506041228771,293.6170349121094,297.1499938964844,293.1499938964844,0.0084626395255327,-588.07958984375,300.94683837890625,0.4412697851657867,0.050000000745058,0.0498695187270641,293.20538330078125,297.1499938964844,293.1499938964844,0.1968670040369033,-3061.3818359375,304.1565246582031,0.8190021514892578,0.2760570645332336,0.1948245018720626,293.2178039550781,297.1499938964844,293.1499938964844,0.258381724357605,-5141.93115234375,304.1582946777344,0.8778101205825806,0.3433001041412353,0.32718425989151,293.253173828125,297.1499938964844,293.1499938964844,0.011905369348824,-3380.962646484375,302.9883117675781,0.4412697851657867,0.050000000745058,0.2365595251321792,291.17291259765625,291.1499938964844,273.2966613769531,271.3640441894531,284.8797912597656,293.5572204589844,291.1731262207031,1.0,0.2710375189781189,0.9274749159812928,0.9274749159812928,1.0,1.0,-1.027742862701416,0.4402604699134826,0.5874823331832886,0.1933713406324386,0.0,0.0,0.2738098502159118,70.16133117675781,44.0,1.586717128753662,-6524.58203125,184.2755279541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53857421875,305.5084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.501953125,18000.0,0.0,0.0,0.1453899592161178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1941612660884857,0.1941656470298767,-4.385542979434831e-06,0.0,0.0001475523313274,0.0,0.0,7.984286308288574,0.0,0.0,0.0,0.2858045697212219,4.0,0.0,1.0
814080,293.2291259765625,297.1499938964844,293.1499938964844,0.0151317836716771,-753.275390625,304.1554260253906,0.4442317187786102,0.0501765981316566,0.0407506041228771,293.6170349121094,297.1499938964844,293.1499938964844,0.0084626395255327,-588.07958984375,300.94683837890625,0.4412697851657867,0.050000000745058,0.0498695187270641,293.20538330078125,297.1499938964844,293.1499938964844,0.1968670040369033,-3061.3818359375,304.1565246582031,0.8190021514892578,0.2760570645332336,0.1948245018720626,293.2178039550781,297.1499938964844,293.1499938964844,0.258381724357605,-5141.93115234375,304.1582946777344,0.8778101205825806,0.3433001041412353,0.32718425989151,293.253173828125,297.1499938964844,293.1499938964844,0.011905369348824,-3380.962646484375,302.9883117675781,0.4412697851657867,0.050000000745058,0.2365595251321792,291.17291259765625,291.1499938964844,273.2966613769531,271.3640441894531,284.8797912597656,293.5572204589844,291.1731262207031,1.0,0.2710375189781189,0.9274749159812928,0.9274749159812928,1.0,1.0,-1.027742862701416,0.4402604699134826,0.5874823331832886,0.1933713406324386,0.0,0.0,0.2738098502159118,70.16133117675781,44.0,1.586717128753662,-6524.58203125,184.2755279541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53857421875,305.5084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.501953125,18000.0,0.0,0.0,0.1453899592161178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1941612660884857,0.1941656470298767,-4.385542979434831e-06,0.0,0.0001475523313274,0.0,0.0,7.984286308288574,0.0,0.0,0.0,0.2858045697212219,4.0,0.0,1.0
814140,293.2289428710937,297.1499938964844,293.1499938964844,0.0145669458433985,-738.2959594726562,304.1300964355469,0.4546005427837372,0.050000000745058,0.0400352254509925,293.6278991699219,297.1499938964844,293.1499938964844,0.0081515712663531,-573.2879638671875,300.75555419921875,0.454597920179367,0.050000000745058,0.0495983473956584,293.204833984375,297.1499938964844,293.1499938964844,0.1954411566257476,-3043.674072265625,304.1567077636719,0.8326700329780579,0.2747624218463897,0.1937142014503479,293.2171630859375,297.1499938964844,293.1499938964844,0.2565854787826538,-5113.52978515625,304.1585388183594,0.8939816355705261,0.3417094349861145,0.3254044950008392,293.2543029785156,297.1499938964844,293.1499938964844,0.0117216510698199,-3351.215576171875,302.9496765136719,0.454597920179367,0.050000000745058,0.2352731972932815,291.17437744140625,291.1499938964844,273.3333435058594,271.38946533203125,284.9034729003906,293.5644226074219,291.1743469238281,1.0,0.2615937292575836,0.9273017048835754,0.9273017048835754,1.0,1.0,-1.021393895149231,0.4373533725738525,0.5840404629707336,0.1920530647039413,0.0,0.0,0.2704368531703949,63.22147750854492,47.0,1.063451647758484,-6458.20458984375,170.3240203857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5268859863281,305.4757385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18011.26171875,18000.0,0.0,0.0,0.1439763903617859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1916716694831848,0.1916760504245758,-4.380313384899637e-06,0.0,0.0001461177453165,0.0,0.0,7.8661370277404785,0.0,0.0,0.0,0.2853355407714844,4.0,0.0,1.0
814200,293.2289428710937,297.1499938964844,293.1499938964844,0.0145669458433985,-738.2959594726562,304.1300964355469,0.4546005427837372,0.050000000745058,0.0400352254509925,293.6278991699219,297.1499938964844,293.1499938964844,0.0081515712663531,-573.2879638671875,300.75555419921875,0.454597920179367,0.050000000745058,0.0495983473956584,293.204833984375,297.1499938964844,293.1499938964844,0.1954411566257476,-3043.674072265625,304.1567077636719,0.8326700329780579,0.2747624218463897,0.1937142014503479,293.2171630859375,297.1499938964844,293.1499938964844,0.2565854787826538,-5113.52978515625,304.1585388183594,0.8939816355705261,0.3417094349861145,0.3254044950008392,293.2543029785156,297.1499938964844,293.1499938964844,0.0117216510698199,-3351.215576171875,302.9496765136719,0.454597920179367,0.050000000745058,0.2352731972932815,291.17437744140625,291.1499938964844,273.3333435058594,271.38946533203125,284.9034729003906,293.5644226074219,291.1743469238281,1.0,0.2615937292575836,0.9273017048835754,0.9273017048835754,1.0,1.0,-1.021393895149231,0.4373533725738525,0.5840404629707336,0.1920530647039413,0.0,0.0,0.2704368531703949,63.22147750854492,47.0,1.063451647758484,-6458.20458984375,170.3240203857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5268859863281,305.4757385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18011.26171875,18000.0,0.0,0.0,0.1439763903617859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1916716694831848,0.1916760504245758,-4.380313384899637e-06,0.0,0.0001461177453165,0.0,0.0,7.8661370277404785,0.0,0.0,0.0,0.2853355407714844,4.0,0.0,1.0
814260,293.2313232421875,297.1499938964844,293.1499938964844,0.0143766170367598,-733.749755859375,304.0950927734375,0.4644304513931274,0.050000000745058,0.0398983508348465,293.6387939453125,297.1499938964844,293.1499938964844,0.007871008478105,-559.6411743164062,300.5596923828125,0.4644304513931274,0.050000000745058,0.0494292788207531,293.20428466796875,297.1499938964844,293.1499938964844,0.1941762119531631,-3028.033203125,304.1565856933594,0.8419387340545654,0.2734874188899994,0.1927018463611602,293.2165222167969,297.1499938964844,293.1499938964844,0.2549695968627929,-5088.10107421875,304.1583557128906,0.90497487783432,0.3401415944099426,0.3237583637237549,293.2552795410156,297.1499938964844,293.1499938964844,0.0115813072770833,-3329.09033203125,302.91082763671875,0.4644304513931274,0.050000000745058,0.2344712167978286,291.1732482910156,291.1499938964844,273.3699951171875,271.4151306152344,284.9286499023437,293.5770568847656,291.1729736328125,1.0,0.2559128105640411,0.9271702170372008,0.9271702170372008,1.0,1.0,-1.016843557357788,0.4352975487709045,0.5815460085868835,0.1910387575626373,0.0,0.0,0.2673917412757873,58.88654708862305,50.0,-1.4461321830749512,-6398.5908203125,161.53111267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51617431640625,305.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.3203125,18000.0,0.0,0.0,0.1425975710153579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893563717603683,0.1893607527017593,-4.375124262878671e-06,0.0,0.0001447184040443,0.0,0.0,7.756145477294922,0.0,0.0,0.0,0.2848953306674957,4.0,0.0,1.0
814320,293.2313232421875,297.1499938964844,293.1499938964844,0.0143766170367598,-733.749755859375,304.0950927734375,0.4644304513931274,0.050000000745058,0.0398983508348465,293.6387939453125,297.1499938964844,293.1499938964844,0.007871008478105,-559.6411743164062,300.5596923828125,0.4644304513931274,0.050000000745058,0.0494292788207531,293.20428466796875,297.1499938964844,293.1499938964844,0.1941762119531631,-3028.033203125,304.1565856933594,0.8419387340545654,0.2734874188899994,0.1927018463611602,293.2165222167969,297.1499938964844,293.1499938964844,0.2549695968627929,-5088.10107421875,304.1583557128906,0.90497487783432,0.3401415944099426,0.3237583637237549,293.2552795410156,297.1499938964844,293.1499938964844,0.0115813072770833,-3329.09033203125,302.91082763671875,0.4644304513931274,0.050000000745058,0.2344712167978286,291.1732482910156,291.1499938964844,273.3699951171875,271.4151306152344,284.9286499023437,293.5770568847656,291.1729736328125,1.0,0.2559128105640411,0.9271702170372008,0.9271702170372008,1.0,1.0,-1.016843557357788,0.4352975487709045,0.5815460085868835,0.1910387575626373,0.0,0.0,0.2673917412757873,58.88654708862305,50.0,-1.4461321830749512,-6398.5908203125,161.53111267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51617431640625,305.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.3203125,18000.0,0.0,0.0,0.1425975710153579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893563717603683,0.1893607527017593,-4.375124262878671e-06,0.0,0.0001447184040443,0.0,0.0,7.756145477294922,0.0,0.0,0.0,0.2848953306674957,4.0,0.0,1.0
814380,293.2350158691406,297.1499938964844,293.1499938964844,0.0142255760729312,-730.3295288085938,304.05584716796875,0.4694110453128814,0.050000000745058,0.0398285500705242,293.64990234375,297.1499938964844,293.1499938964844,0.0076127750799059,-546.7645874023438,300.35919189453125,0.4694110453128814,0.050000000745058,0.0493428036570549,293.2038879394531,297.1499938964844,293.1499938964844,0.1929879784584045,-3013.345458984375,304.1563720703125,0.8465206623077393,0.2721892297267914,0.191738873720169,293.21600341796875,297.1499938964844,293.1499938964844,0.253445565700531,-5064.12939453125,304.1581115722656,0.9106457829475404,0.3385588824748993,0.3221864998340606,293.2563171386719,297.1499938964844,293.1499938964844,0.0114728072658181,-3312.61474609375,302.8712463378906,0.4694110453128814,0.050000000745058,0.2340610176324844,291.1711730957031,291.1499938964844,273.4066772460937,271.4410400390625,284.9547424316406,293.5928649902344,291.1708984375,1.0,0.2527251839637756,0.9270387291908264,0.9270387291908264,1.0,1.0,-1.0131062269210815,0.4336349666118622,0.5794712901115417,0.1901377439498901,0.0,0.0,0.2647111713886261,56.65119171142578,53.0,-2.493626117706299,-6345.70263671875,156.64857482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50421142578125,305.4103088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.99609375,18000.0,0.0,0.0,0.1412758976221084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1873476207256317,0.1873520016670227,-4.370544502307894e-06,0.0,0.0001433770812582,0.0,0.0,7.66094160079956,0.0,0.0,0.0,0.2845123708248138,4.0,0.0,1.0
814440,293.2350158691406,297.1499938964844,293.1499938964844,0.0142255760729312,-730.3295288085938,304.05584716796875,0.4694110453128814,0.050000000745058,0.0398285500705242,293.64990234375,297.1499938964844,293.1499938964844,0.0076127750799059,-546.7645874023438,300.35919189453125,0.4694110453128814,0.050000000745058,0.0493428036570549,293.2038879394531,297.1499938964844,293.1499938964844,0.1929879784584045,-3013.345458984375,304.1563720703125,0.8465206623077393,0.2721892297267914,0.191738873720169,293.21600341796875,297.1499938964844,293.1499938964844,0.253445565700531,-5064.12939453125,304.1581115722656,0.9106457829475404,0.3385588824748993,0.3221864998340606,293.2563171386719,297.1499938964844,293.1499938964844,0.0114728072658181,-3312.61474609375,302.8712463378906,0.4694110453128814,0.050000000745058,0.2340610176324844,291.1711730957031,291.1499938964844,273.4066772460937,271.4410400390625,284.9547424316406,293.5928649902344,291.1708984375,1.0,0.2527251839637756,0.9270387291908264,0.9270387291908264,1.0,1.0,-1.0131062269210815,0.4336349666118622,0.5794712901115417,0.1901377439498901,0.0,0.0,0.2647111713886261,56.65119171142578,53.0,-2.493626117706299,-6345.70263671875,156.64857482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50421142578125,305.4103088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.99609375,18000.0,0.0,0.0,0.1412758976221084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1873476207256317,0.1873520016670227,-4.370544502307894e-06,0.0,0.0001433770812582,0.0,0.0,7.66094160079956,0.0,0.0,0.0,0.2845123708248138,4.0,0.0,1.0
814500,293.2371520996094,297.1499938964844,293.1499938964844,0.014159201644361,-728.88330078125,304.0350952148437,0.4705853760242462,0.050000000745058,0.0398113951086998,293.655517578125,297.1499938964844,293.1499938964844,0.0074893087148666,-540.4779052734375,300.2572326660156,0.4705853760242462,0.050000000745058,0.0493215471506118,293.20379638671875,297.1499938964844,293.1499938964844,0.1924048513174057,-3006.12744140625,304.1562805175781,0.8473646640777588,0.2715299427509308,0.1912666261196136,293.2158203125,297.1499938964844,293.1499938964844,0.2526976764202118,-5052.349609375,304.1579895019531,0.911727786064148,0.3377600312232971,0.3214157819747925,293.25689697265625,297.1499938964844,293.1499938964844,0.0114263510331511,-3305.75146484375,302.85113525390625,0.4705853760242462,0.050000000745058,0.2339601814746856,291.1701965332031,291.1499938964844,273.42498779296875,271.4540710449219,284.9678649902344,293.6014099121094,291.1699523925781,1.0,0.2518675923347473,0.9269729852676392,0.9269729852676392,1.0,1.0,-1.0114436149597168,0.4329054653644562,0.5785381197929382,0.1897101402282714,0.0,0.0,0.2634613811969757,56.092132568359375,53.0,-2.583935022354126,-6320.9462890625,155.23631286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4973449707031,305.3949890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.490234375,18000.0,0.0,0.0,0.1406431049108505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864249259233474,0.1864292919635772,-4.36847540186136e-06,0.0,0.0001427348761353,0.0,0.0,7.6173810958862305,0.0,0.0,0.0,0.2843374609947204,4.0,0.0,1.0
814560,293.2393798828125,297.1499938964844,293.1499938964844,0.0140975024551153,-727.5726318359375,304.0137634277344,0.4711180031299591,0.050000000745058,0.03980353474617,293.6612243652344,297.1499938964844,293.1499938964844,0.0073687303811311,-534.25048828125,300.15411376953125,0.4711180031299591,0.050000000745058,0.0493118092417717,293.2037048339844,297.1499938964844,293.1499938964844,0.1918265521526336,-2998.96240234375,304.1561889648437,0.8473992347717285,0.270864337682724,0.1907982677221298,293.2156677246094,297.1499938964844,293.1499938964844,0.251956433057785,-5040.66357421875,304.15789794921875,0.9117958545684814,0.3369563519954681,0.3206518292427063,293.2575378417969,297.1499938964844,293.1499938964844,0.011383811943233,-3299.585693359375,302.830810546875,0.4711180031299591,0.050000000745058,0.2339140027761459,291.1692810058594,291.1499938964844,273.4433288574219,271.4671630859375,284.98095703125,293.6102294921875,291.1690673828125,1.0,0.2514017820358276,0.926898181438446,0.926898181438446,1.0,1.0,-1.0098861455917358,0.4322286248207092,0.5776575803756714,0.1892918199300766,0.0,0.0,0.2622683942317962,55.82568359375,56.0,-2.566230535507202,-6297.08349609375,154.35914611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48980712890625,305.3797302246094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.0390625,18000.0,0.0,0.0,0.1400313079357147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855471283197403,0.1855515092611313,-4.3665199882525485e-06,0.0,0.0001421139750164,0.0,0.0,7.576027393341064,0.0,0.0,0.0,0.2841716408729553,4.0,0.0,1.0
814620,293.2440490722656,297.1499938964844,293.1499938964844,0.0139847481623291,-725.261474609375,303.9694519042969,0.4706508219242096,0.050000000745058,0.0398104526102542,293.6728210449219,297.1499938964844,293.1499938964844,0.0071343989111483,-521.8822631835938,299.9444580078125,0.4706508219242096,0.050000000745058,0.0493203811347484,293.2036437988281,297.1499938964844,293.1499938964844,0.1906786859035492,-2984.7177734375,304.1560363769531,0.8454678654670715,0.2695158123970032,0.1898697763681411,293.2154541015625,297.1499938964844,293.1499938964844,0.2504868507385254,-5017.4580078125,304.15771484375,0.9094322323799132,0.335335910320282,0.3191391825675964,293.2589416503906,297.1499938964844,293.1499938964844,0.0113077852874994,-3288.869384765625,302.7894287109375,0.4706508219242096,0.050000000745058,0.2339546531438827,291.1676330566406,291.1499938964844,273.4800109863281,271.4934997558594,285.007080078125,293.6283569335937,291.1674499511719,1.0,0.2514299154281616,0.9267485737800598,0.9267485737800598,1.0,1.0,-1.0070250034332275,0.4310039579868316,0.5760210156440735,0.1884734779596328,0.0,0.0,0.2600282430648803,56.00516128540039,59.0,-2.2604622840881348,-6251.74951171875,153.8995819091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47283935546875,305.3494567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.255859375,18000.0,0.0,0.0,0.1388753205537796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1839147061109542,0.183919072151184,-4.362912932265317e-06,0.0,0.0001409407996106,0.0,0.0,7.499337673187256,0.0,0.0,0.0,0.2838644683361053,4.0,0.0,1.0
814680,293.2440490722656,297.1499938964844,293.1499938964844,0.0139847481623291,-725.261474609375,303.9694519042969,0.4706508219242096,0.050000000745058,0.0398104526102542,293.6728210449219,297.1499938964844,293.1499938964844,0.0071343989111483,-521.8822631835938,299.9444580078125,0.4706508219242096,0.050000000745058,0.0493203811347484,293.2036437988281,297.1499938964844,293.1499938964844,0.1906786859035492,-2984.7177734375,304.1560363769531,0.8454678654670715,0.2695158123970032,0.1898697763681411,293.2154541015625,297.1499938964844,293.1499938964844,0.2504868507385254,-5017.4580078125,304.15771484375,0.9094322323799132,0.335335910320282,0.3191391825675964,293.2589416503906,297.1499938964844,293.1499938964844,0.0113077852874994,-3288.869384765625,302.7894287109375,0.4706508219242096,0.050000000745058,0.2339546531438827,291.1676330566406,291.1499938964844,273.4800109863281,271.4934997558594,285.007080078125,293.6283569335937,291.1674499511719,1.0,0.2514299154281616,0.9267485737800598,0.9267485737800598,1.0,1.0,-1.0070250034332275,0.4310039579868316,0.5760210156440735,0.1884734779596328,0.0,0.0,0.2600282430648803,56.00516128540039,59.0,-2.2604622840881348,-6251.74951171875,153.8995819091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47283935546875,305.3494567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.255859375,18000.0,0.0,0.0,0.1388753205537796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1839147061109542,0.183919072151184,-4.362912932265317e-06,0.0,0.0001409407996106,0.0,0.0,7.499337673187256,0.0,0.0,0.0,0.2838644683361053,4.0,0.0,1.0
814740,293.2488098144531,297.1499938964844,293.1499938964844,0.0138832917436957,-723.2725219726562,303.9233093261719,0.4685323536396026,0.050000000745058,0.0398412719368934,293.68463134765625,297.1499938964844,293.1499938964844,0.006907062139362,-509.5247802734375,299.730224609375,0.4685323536396026,0.050000000745058,0.0493585616350173,293.20379638671875,297.1499938964844,293.1499938964844,0.1895298361778259,-2970.4267578125,304.15594482421875,0.8414870500564575,0.268127828836441,0.1889431178569793,293.21533203125,297.1499938964844,293.1499938964844,0.2490268051624298,-4994.35107421875,304.1575927734375,0.9046320915222168,0.3337002694606781,0.317641019821167,293.26055908203125,297.1499938964844,293.1499938964844,0.011240660212934,-3279.740234375,302.7471008300781,0.4685323536396026,0.050000000745058,0.2341357618570327,291.1663818359375,291.1499938964844,273.51666259765625,271.5200500488281,285.032958984375,293.6469116210937,291.1662292480469,1.0,0.2524677813053131,0.9265990257263184,0.9265990257263184,1.0,1.0,-1.0044212341308594,0.4299129247665405,0.5745083093643188,0.1876674443483352,0.0,0.0,0.2579346895217895,56.936485290527344,62.0,-1.780851125717163,-6208.9013671875,154.79461669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45367431640625,305.3192749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.673828125,18000.0,0.0,0.0,0.1378140151500702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824107021093368,0.1824150681495666,-4.359640570328338e-06,0.0,0.0001398636959493,0.0,0.0,7.428956031799316,0.0,0.0,0.0,0.2835831046104431,4.0,0.0,1.0
814800,293.2488098144531,297.1499938964844,293.1499938964844,0.0138832917436957,-723.2725219726562,303.9233093261719,0.4685323536396026,0.050000000745058,0.0398412719368934,293.68463134765625,297.1499938964844,293.1499938964844,0.006907062139362,-509.5247802734375,299.730224609375,0.4685323536396026,0.050000000745058,0.0493585616350173,293.20379638671875,297.1499938964844,293.1499938964844,0.1895298361778259,-2970.4267578125,304.15594482421875,0.8414870500564575,0.268127828836441,0.1889431178569793,293.21533203125,297.1499938964844,293.1499938964844,0.2490268051624298,-4994.35107421875,304.1575927734375,0.9046320915222168,0.3337002694606781,0.317641019821167,293.26055908203125,297.1499938964844,293.1499938964844,0.011240660212934,-3279.740234375,302.7471008300781,0.4685323536396026,0.050000000745058,0.2341357618570327,291.1663818359375,291.1499938964844,273.51666259765625,271.5200500488281,285.032958984375,293.6469116210937,291.1662292480469,1.0,0.2524677813053131,0.9265990257263184,0.9265990257263184,1.0,1.0,-1.0044212341308594,0.4299129247665405,0.5745083093643188,0.1876674443483352,0.0,0.0,0.2579346895217895,56.936485290527344,62.0,-1.780851125717163,-6208.9013671875,154.79461669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45367431640625,305.3192749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.673828125,18000.0,0.0,0.0,0.1378140151500702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824107021093368,0.1824150681495666,-4.359640570328338e-06,0.0,0.0001398636959493,0.0,0.0,7.428956031799316,0.0,0.0,0.0,0.2835831046104431,4.0,0.0,1.0
814860,293.2528686523437,297.1499938964844,293.1499938964844,0.0137948431074619,-721.617431640625,303.8775939941406,0.4650644958019256,0.050000000745058,0.039889819920063,293.6966247558594,297.1499938964844,293.1499938964844,0.0066847885027527,-497.0808410644531,299.51153564453125,0.4650644958019256,0.050000000745058,0.049418706446886,293.2047119140625,297.1499938964844,293.1499938964844,0.1882859915494918,-2954.888427734375,304.1560363769531,0.8360414505004883,0.2665778696537018,0.1879396736621856,293.2153015136719,297.1499938964844,293.1499938964844,0.2475714981555938,-4971.2705078125,304.157470703125,0.8984059691429138,0.3320524990558624,0.3161527216434479,293.2623291015625,297.1499938964844,293.1499938964844,0.0111794751137495,-3271.669921875,302.7037658691406,0.4650644958019256,0.050000000745058,0.2344210743904113,291.1654663085937,291.1499938964844,273.5533447265625,271.5467834472656,285.05828857421875,293.6651306152344,291.1653747558594,1.0,0.2542316019535064,0.926443576812744,0.926443576812744,1.0,1.0,-1.0019136667251587,0.4288792312145233,0.5730344653129578,0.1868467926979065,0.0,0.0,0.2559372782707214,58.42448806762695,65.0,-1.266181230545044,-6167.7412109375,156.65847778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4331359863281,305.28936767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.263671875,18000.0,0.0,0.0,0.1368458867073059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809949576854705,0.1809993088245391,-4.356608769739978e-06,0.0,0.0001388811797369,0.0,0.0,7.362948894500732,0.0,0.0,0.0,0.2833198308944702,4.0,0.0,1.0
