time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
814920,293.2528686523437,297.1499938964844,293.1499938964844,0.0137948431074619,-721.617431640625,303.8775939941406,0.4650644958019256,0.050000000745058,0.039889819920063,293.6966247558594,297.1499938964844,293.1499938964844,0.0066847885027527,-497.0808410644531,299.51153564453125,0.4650644958019256,0.050000000745058,0.049418706446886,293.2047119140625,297.1499938964844,293.1499938964844,0.1882859915494918,-2954.888427734375,304.1560363769531,0.8360414505004883,0.2665778696537018,0.1879396736621856,293.2153015136719,297.1499938964844,293.1499938964844,0.2475714981555938,-4971.2705078125,304.157470703125,0.8984059691429138,0.3320524990558624,0.3161527216434479,293.2623291015625,297.1499938964844,293.1499938964844,0.0111794751137495,-3271.669921875,302.7037658691406,0.4650644958019256,0.050000000745058,0.2344210743904113,291.1654663085937,291.1499938964844,273.5533447265625,271.5467834472656,285.05828857421875,293.6651306152344,291.1653747558594,1.0,0.2542316019535064,0.926443576812744,0.926443576812744,1.0,1.0,-1.0019136667251587,0.4288792312145233,0.5730344653129578,0.1868467926979065,0.0,0.0,0.2559372782707214,58.42448806762695,65.0,-1.266181230545044,-6167.7412109375,156.65847778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4331359863281,305.28936767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.263671875,18000.0,0.0,0.0,0.1368458867073059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809949576854705,0.1809993088245391,-4.356608769739978e-06,0.0,0.0001388811797369,0.0,0.0,7.362948894500732,0.0,0.0,0.0,0.2833198308944702,4.0,0.0,1.0
814980,293.2563781738281,297.1499938964844,293.1499938964844,0.0137148350477218,-720.1819458007812,303.8320617675781,0.4604496657848358,0.050000000745058,0.0399518013000488,293.708740234375,297.1499938964844,293.1499938964844,0.0064662611111998,-484.4841918945313,299.2884216308594,0.4604496657848358,0.050000000745058,0.0494954921305179,293.2060241699219,297.1499938964844,293.1499938964844,0.1869467347860336,-2938.1083984375,304.15625,0.8296394944190979,0.2649268805980682,0.1868603676557541,293.21533203125,297.1499938964844,293.1499938964844,0.2461184561252594,-4948.18017578125,304.15740966796875,0.8911493420600891,0.3303946256637573,0.3146710097789764,293.26422119140625,297.1499938964844,293.1499938964844,0.0111222332343459,-3264.2998046875,302.65948486328125,0.4604496657848358,0.050000000745058,0.2347853034734726,291.1648864746094,291.1499938964844,273.5899963378906,271.5736999511719,285.0828857421875,293.6824951171875,291.1648254394531,1.0,0.2565256059169769,0.9262881875038148,0.9262881875038148,1.0,1.0,-0.9994566440582277,0.4278804957866668,0.5715761184692383,0.1860069781541824,0.0,0.0,0.2539951801300049,60.33380508422852,68.0,-0.8423405289649963,-6127.857421875,159.24188232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4122619628906,305.2598571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.0,18000.0,0.0,0.0,0.135964959859848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796351373195648,0.1796394884586334,-4.353740678197937e-06,0.0,0.000137987153721,0.0,0.0,7.299771308898926,0.0,0.0,0.0,0.2830684185028076,4.0,0.0,1.0
815040,293.2563781738281,297.1499938964844,293.1499938964844,0.0137148350477218,-720.1819458007812,303.8320617675781,0.4604496657848358,0.050000000745058,0.0399518013000488,293.708740234375,297.1499938964844,293.1499938964844,0.0064662611111998,-484.4841918945313,299.2884216308594,0.4604496657848358,0.050000000745058,0.0494954921305179,293.2060241699219,297.1499938964844,293.1499938964844,0.1869467347860336,-2938.1083984375,304.15625,0.8296394944190979,0.2649268805980682,0.1868603676557541,293.21533203125,297.1499938964844,293.1499938964844,0.2461184561252594,-4948.18017578125,304.15740966796875,0.8911493420600891,0.3303946256637573,0.3146710097789764,293.26422119140625,297.1499938964844,293.1499938964844,0.0111222332343459,-3264.2998046875,302.65948486328125,0.4604496657848358,0.050000000745058,0.2347853034734726,291.1648864746094,291.1499938964844,273.5899963378906,271.5736999511719,285.0828857421875,293.6824951171875,291.1648254394531,1.0,0.2565256059169769,0.9262881875038148,0.9262881875038148,1.0,1.0,-0.9994566440582277,0.4278804957866668,0.5715761184692383,0.1860069781541824,0.0,0.0,0.2539951801300049,60.33380508422852,68.0,-0.8423405289649963,-6127.857421875,159.24188232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4122619628906,305.2598571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.0,18000.0,0.0,0.0,0.135964959859848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796351373195648,0.1796394884586334,-4.353740678197937e-06,0.0,0.000137987153721,0.0,0.0,7.299771308898926,0.0,0.0,0.0,0.2830684185028076,4.0,0.0,1.0
815100,293.2580261230469,297.1499938964844,293.1499938964844,0.0136768817901611,-719.5188598632812,303.80914306640625,0.4579364061355591,0.050000000745058,0.0399866923689842,293.7148132324219,297.1499938964844,293.1499938964844,0.0063581210561096,-478.115234375,299.1752014160156,0.4579364061355591,0.050000000745058,0.0495387241244316,293.20672607421875,297.1499938964844,293.1499938964844,0.1862593740224838,-2929.4853515625,304.1563720703125,0.8262172341346741,0.2640791833400726,0.1863069236278534,293.2153625488281,297.1499938964844,293.1499938964844,0.2453930079936981,-4936.63720703125,304.1573791503906,0.887280285358429,0.3295625150203705,0.3139318227767944,293.2652282714844,297.1499938964844,293.1499938964844,0.0110946334898471,-3260.796630859375,302.636962890625,0.4579364061355591,0.050000000745058,0.2349903732538223,291.1646728515625,291.1499938964844,273.6083374023437,271.58721923828125,285.09490966796875,293.69091796875,291.16461181640625,1.0,0.257821649312973,0.9262104630470276,0.9262104630470276,1.0,1.0,-0.9982523918151855,0.4273961186408996,0.5708563327789307,0.1855824589729309,0.0,0.0,0.2530401945114136,61.41102600097656,68.0,-0.6921140551567078,-6108.3662109375,160.74317932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4020080566406,305.245361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.89453125,18000.0,0.0,0.0,0.1355537921190261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789707094430923,0.1789750605821609,-4.352350515546277e-06,0.0,0.0001375698775518,0.0,0.0,7.268971920013428,0.0,0.0,0.0,0.2829460203647613,4.0,0.0,1.0
815160,293.2596130371094,297.1499938964844,293.1499938964844,0.0136399129405617,-718.8818969726562,303.7861022949219,0.4553595781326294,0.050000000745058,0.0400237403810024,293.7209167480469,297.1499938964844,293.1499938964844,0.0062506003305315,-471.6926879882813,299.0609130859375,0.4553595781326294,0.050000000745058,0.0495846159756183,293.2074584960937,297.1499938964844,293.1499938964844,0.1855625510215759,-2920.73681640625,304.1564636230469,0.8226864337921143,0.2632188200950622,0.1857461631298065,293.21539306640625,297.1499938964844,293.1499938964844,0.2446680665016174,-4925.09228515625,304.1573486328125,0.8833134174346924,0.328728586435318,0.3131934404373169,293.2662658691406,297.1499938964844,293.1499938964844,0.0110675198957324,-3257.37890625,302.6142272949219,0.4553595781326294,0.050000000745058,0.2352080792188644,291.1644897460937,291.1499938964844,273.6266784667969,271.60076904296875,285.1068115234375,293.6991577148437,291.1644287109375,1.0,0.2591966092586517,0.9261343479156494,0.9261343479156494,1.0,1.0,-0.9970617890357972,0.4269202351570129,0.5701415538787842,0.1851552128791809,0.0,0.0,0.2520933449268341,62.55580139160156,71.0,-0.5576769709587097,-6089.173828125,162.35888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3919982910156,305.23114013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.802734375,18000.0,0.0,0.0,0.1351603120565414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783152222633361,0.1783195734024047,-4.350984909251565e-06,0.0,0.0001371705293422,0.0,0.0,7.238630771636963,0.0,0.0,0.0,0.2828255295753479,4.0,0.0,1.0
815220,293.2626647949219,297.1499938964844,293.1499938964844,0.0135680884122848,-717.662353515625,303.7396240234375,0.4501418173313141,0.050000000745058,0.0401030965149402,293.733154296875,297.1499938964844,293.1499938964844,0.0060370857827365,-458.66998291015625,298.82916259765625,0.4501418173313141,0.050000000745058,0.0496829338371753,293.2089233398437,297.1499938964844,293.1499938964844,0.1841423213481903,-2902.884765625,304.1566772460937,0.8153544664382935,0.261462539434433,0.1846041679382324,293.2154541015625,297.1499938964844,293.1499938964844,0.2432189732789993,-4901.98583984375,304.1573181152344,0.8752427697181702,0.3270561397075653,0.3117185831069946,293.26837158203125,297.1499938964844,293.1499938964844,0.0110142454504966,-3250.7021484375,302.56805419921875,0.4501418173313141,0.050000000745058,0.2356744408607483,291.16424560546875,291.1499938964844,273.663330078125,271.6280212402344,285.13018798828125,293.7151794433594,291.1642150878906,1.0,0.2621296644210815,0.9259821176528932,0.9259821176528932,1.0,1.0,-0.9947106838226318,0.4259881675243377,0.5687225461006165,0.1842927485704422,0.0,0.0,0.2502101957798004,65.01068878173828,74.0,-0.3057147264480591,-6051.56396484375,165.8660125732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3732604980469,305.2035827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.671875,18000.0,0.0,0.0,0.1344191133975982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770220845937729,0.1770264208316803,-4.348312359070405e-06,0.0,0.0001364183117402,0.0,0.0,7.178905487060547,0.0,0.0,0.0,0.2825885713100433,4.0,0.0,1.0
815280,293.2626647949219,297.1499938964844,293.1499938964844,0.0135680884122848,-717.662353515625,303.7396240234375,0.4501418173313141,0.050000000745058,0.0401030965149402,293.733154296875,297.1499938964844,293.1499938964844,0.0060370857827365,-458.66998291015625,298.82916259765625,0.4501418173313141,0.050000000745058,0.0496829338371753,293.2089233398437,297.1499938964844,293.1499938964844,0.1841423213481903,-2902.884765625,304.1566772460937,0.8153544664382935,0.261462539434433,0.1846041679382324,293.2154541015625,297.1499938964844,293.1499938964844,0.2432189732789993,-4901.98583984375,304.1573181152344,0.8752427697181702,0.3270561397075653,0.3117185831069946,293.26837158203125,297.1499938964844,293.1499938964844,0.0110142454504966,-3250.7021484375,302.56805419921875,0.4501418173313141,0.050000000745058,0.2356744408607483,291.16424560546875,291.1499938964844,273.663330078125,271.6280212402344,285.13018798828125,293.7151794433594,291.1642150878906,1.0,0.2621296644210815,0.9259821176528932,0.9259821176528932,1.0,1.0,-0.9947106838226318,0.4259881675243377,0.5687225461006165,0.1842927485704422,0.0,0.0,0.2502101957798004,65.01068878173828,74.0,-0.3057147264480591,-6051.56396484375,165.8660125732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3732604980469,305.2035827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.671875,18000.0,0.0,0.0,0.1344191133975982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770220845937729,0.1770264208316803,-4.348312359070405e-06,0.0,0.0001364183117402,0.0,0.0,7.178905487060547,0.0,0.0,0.0,0.2825885713100433,4.0,0.0,1.0
815340,293.2655334472656,297.1499938964844,293.1499938964844,0.0134982047602534,-716.4891357421875,303.6925354003906,0.4449900686740875,0.050000000745058,0.0401879586279392,293.745361328125,297.1499938964844,293.1499938964844,0.0058253314346075,-445.3999328613281,298.59332275390625,0.4449900686740875,0.050000000745058,0.0497880652546882,293.21044921875,297.1499938964844,293.1499938964844,0.1826884448528289,-2884.57958984375,304.1568908691406,0.8076459765434265,0.2596621513366699,0.1834359019994735,293.2155456542969,297.1499938964844,293.1499938964844,0.241770252585411,-4878.84814453125,304.15728759765625,0.8671818971633911,0.3253785967826843,0.3102454245090484,293.2705383300781,297.1499938964844,293.1499938964844,0.0109616639092564,-3244.123046875,302.52099609375,0.4449900686740875,0.050000000745058,0.2361731529235839,291.1641845703125,291.1499938964844,273.70001220703125,271.65545654296875,285.1531066894531,293.7306823730469,291.1641845703125,1.0,0.2652386724948883,0.925829827785492,0.925829827785492,1.0,1.0,-0.9923848509788512,0.4250739514827728,0.5673109292984009,0.1834204941987991,0.0,0.0,0.2483237832784652,67.63821411132812,77.0,-0.0780431851744651,-6014.80078125,169.65394592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35662841796875,305.17742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.607421875,18000.0,0.0,0.0,0.1337267607450485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757397055625915,0.1757440567016601,-4.345689831097843e-06,0.0,0.0001357156579615,0.0,0.0,7.119850158691406,0.0,0.0,0.0,0.2823546528816223,4.0,0.0,1.0
815400,293.2655334472656,297.1499938964844,293.1499938964844,0.0134982047602534,-716.4891357421875,303.6925354003906,0.4449900686740875,0.050000000745058,0.0401879586279392,293.745361328125,297.1499938964844,293.1499938964844,0.0058253314346075,-445.3999328613281,298.59332275390625,0.4449900686740875,0.050000000745058,0.0497880652546882,293.21044921875,297.1499938964844,293.1499938964844,0.1826884448528289,-2884.57958984375,304.1568908691406,0.8076459765434265,0.2596621513366699,0.1834359019994735,293.2155456542969,297.1499938964844,293.1499938964844,0.241770252585411,-4878.84814453125,304.15728759765625,0.8671818971633911,0.3253785967826843,0.3102454245090484,293.2705383300781,297.1499938964844,293.1499938964844,0.0109616639092564,-3244.123046875,302.52099609375,0.4449900686740875,0.050000000745058,0.2361731529235839,291.1641845703125,291.1499938964844,273.70001220703125,271.65545654296875,285.1531066894531,293.7306823730469,291.1641845703125,1.0,0.2652386724948883,0.925829827785492,0.925829827785492,1.0,1.0,-0.9923848509788512,0.4250739514827728,0.5673109292984009,0.1834204941987991,0.0,0.0,0.2483237832784652,67.63821411132812,77.0,-0.0780431851744651,-6014.80078125,169.65394592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35662841796875,305.17742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.607421875,18000.0,0.0,0.0,0.1337267607450485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757397055625915,0.1757440567016601,-4.345689831097843e-06,0.0,0.0001357156579615,0.0,0.0,7.119850158691406,0.0,0.0,0.0,0.2823546528816223,4.0,0.0,1.0
815460,293.26824951171875,297.1499938964844,293.1499938964844,0.0134295634925365,-715.3410034179688,303.6449279785156,0.440019816160202,0.050000000745058,0.0402770340442657,293.75750732421875,297.1499938964844,293.1499938964844,0.0056148655712604,-431.8615417480469,298.3533935546875,0.440019816160202,0.050000000745058,0.0498984195291996,293.21197509765625,297.1499938964844,293.1499938964844,0.1812013983726501,-2865.82470703125,304.1570739746094,0.7995874881744385,0.2578191459178924,0.1822412312030792,293.2156677246094,297.1499938964844,293.1499938964844,0.2403217107057571,-4855.67626953125,304.15728759765625,0.8592827916145325,0.3236969709396362,0.3087732791900635,293.27276611328125,297.1499938964844,293.1499938964844,0.0109092351049184,-3237.53857421875,302.4730529785156,0.440019816160202,0.050000000745058,0.2366966158151626,291.1642761230469,291.1499938964844,273.7366638183594,271.6829833984375,285.1755676269531,293.7455749511719,291.1642761230469,1.0,0.2684661746025085,0.9256809949874878,0.9256809949874878,1.0,1.0,-0.9900704622268676,0.4241696298122406,0.5659008026123047,0.1825404018163681,0.0,0.0,0.2464169561862945,70.39788055419922,80.0,0.1116725876927375,-5978.72900390625,173.64874267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3426513671875,305.1527709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.599609375,18000.0,0.0,0.0,0.1330702453851699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1744555830955505,0.1744599342346191,-4.343089585745474e-06,0.0,0.0001350493839709,0.0,0.0,7.060880184173584,0.0,0.0,0.0,0.2821214199066162,4.0,0.0,1.0
815520,293.26824951171875,297.1499938964844,293.1499938964844,0.0134295634925365,-715.3410034179688,303.6449279785156,0.440019816160202,0.050000000745058,0.0402770340442657,293.75750732421875,297.1499938964844,293.1499938964844,0.0056148655712604,-431.8615417480469,298.3533935546875,0.440019816160202,0.050000000745058,0.0498984195291996,293.21197509765625,297.1499938964844,293.1499938964844,0.1812013983726501,-2865.82470703125,304.1570739746094,0.7995874881744385,0.2578191459178924,0.1822412312030792,293.2156677246094,297.1499938964844,293.1499938964844,0.2403217107057571,-4855.67626953125,304.15728759765625,0.8592827916145325,0.3236969709396362,0.3087732791900635,293.27276611328125,297.1499938964844,293.1499938964844,0.0109092351049184,-3237.53857421875,302.4730529785156,0.440019816160202,0.050000000745058,0.2366966158151626,291.1642761230469,291.1499938964844,273.7366638183594,271.6829833984375,285.1755676269531,293.7455749511719,291.1642761230469,1.0,0.2684661746025085,0.9256809949874878,0.9256809949874878,1.0,1.0,-0.9900704622268676,0.4241696298122406,0.5659008026123047,0.1825404018163681,0.0,0.0,0.2464169561862945,70.39788055419922,80.0,0.1116725876927375,-5978.72900390625,173.64874267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3426513671875,305.1527709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.599609375,18000.0,0.0,0.0,0.1330702453851699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1744555830955505,0.1744599342346191,-4.343089585745474e-06,0.0,0.0001350493839709,0.0,0.0,7.060880184173584,0.0,0.0,0.0,0.2821214199066162,4.0,0.0,1.0
815580,293.2702941894531,297.1499938964844,293.1499938964844,0.0133752170950174,-714.4301147460938,303.60650634765625,0.4362293183803558,0.050000000745058,0.0403505079448223,293.7671813964844,297.1499938964844,293.1499938964844,0.0054472722113132,-420.8348388671875,298.1586608886719,0.4362293183803558,0.050000000745058,0.0499894469976425,293.21319580078125,297.1499938964844,293.1499938964844,0.1799899190664291,-2850.521484375,304.1571960449219,0.7931804656982422,0.2563165724277496,0.1812675893306732,293.2157287597656,297.1499938964844,293.1499938964844,0.239163339138031,-4837.12109375,304.1572570800781,0.8531545400619507,0.322349488735199,0.3075960874557495,293.2745666503906,297.1499938964844,293.1499938964844,0.0108671458438038,-3232.21533203125,302.43414306640625,0.4362293183803558,0.050000000745058,0.2371284067630767,291.1643981933594,291.1499938964844,273.7659912109375,271.70513916015625,285.1932373046875,293.7570495605469,291.1644287109375,1.0,0.2710988521575928,0.9255619049072266,0.9255619049072266,1.0,1.0,-0.98822021484375,0.4234489500522613,0.5647712349891663,0.1818321347236633,0.0,0.0,0.244869202375412,72.67514038085938,80.0,0.228774294257164,-5950.26904296875,176.94749450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3335266113281,305.1341552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.6171875,18000.0,0.0,0.0,0.1325605362653732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1734212785959243,0.1734256148338318,-4.341010026109871e-06,0.0,0.0001345320924883,0.0,0.0,7.01349687576294,0.0,0.0,0.0,0.2819342315196991,4.0,0.0,1.0
815640,293.27081298828125,297.1499938964844,293.1499938964844,0.0133616877719759,-714.2026977539062,303.59686279296875,0.4353106915950775,0.050000000745058,0.0403691232204437,293.76959228515625,297.1499938964844,293.1499938964844,0.0054054781794548,-418.0514221191406,298.109619140625,0.4353106915950775,0.050000000745058,0.0500125065445899,293.2135009765625,297.1499938964844,293.1499938964844,0.1796842217445373,-2846.656494140625,304.1572265625,0.7915930151939392,0.2559373080730438,0.1810218095779419,293.2157592773437,297.1499938964844,293.1499938964844,0.2388738691806793,-4832.48095703125,304.1572570800781,0.8516533970832825,0.3220124542713165,0.3073018789291382,293.2750244140625,297.1499938964844,293.1499938964844,0.0108565846458077,-3230.873046875,302.42431640625,0.4353106915950775,0.050000000745058,0.2372377961874008,291.1644592285156,291.1499938964844,273.7733459472656,271.710693359375,285.1976318359375,293.7598571777344,291.1644592285156,1.0,0.2717614769935608,0.9255321621894836,0.9255321621894836,1.0,1.0,-0.9877573251724244,0.4232688248157501,0.5644884705543518,0.1816546469926834,0.0,0.0,0.2444787472486496,73.25212097167969,83.0,0.2529425323009491,-5943.20166015625,177.78289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33154296875,305.129638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.625,18000.0,0.0,0.0,0.1324343383312225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731613874435424,0.173165738582611,-4.3404893403931055e-06,0.0,0.0001344040210824,0.0,0.0,7.0016069412231445,0.0,0.0,0.0,0.2818872928619385,4.0,0.0,1.0
815700,293.2720031738281,297.1499938964844,293.1499938964844,0.0133279366418719,-713.6340942382812,303.5726928710937,0.4330645501613617,0.050000000745058,0.0404160693287849,293.7755432128906,297.1499938964844,293.1499938964844,0.0053010587580502,-411.0393981933594,297.9862365722656,0.4330645501613617,0.050000000745058,0.0500706695020198,293.2142944335937,297.1499938964844,293.1499938964844,0.1789140850305557,-2836.913330078125,304.1573181152344,0.7876515984535217,0.2549816071987152,0.1804024130105972,293.2158203125,297.1499938964844,293.1499938964844,0.2381503731012344,-4820.87744140625,304.1572570800781,0.8479542136192322,0.3211693167686462,0.3065663874149322,293.2761535644531,297.1499938964844,293.1499938964844,0.0108300726860761,-3227.48974609375,302.399658203125,0.4330645501613617,0.050000000745058,0.2375136911869049,291.1645812988281,291.1499938964844,273.7916564941406,271.7245788574219,285.20849609375,293.7667541503906,291.1645812988281,1.0,0.2734250426292419,0.9254577159881592,0.9254577159881592,1.0,1.0,-0.9865984916687012,0.4228180050849914,0.5637804865837097,0.1812103688716888,0.0,0.0,0.2434948533773422,74.70757293701172,83.0,0.3025775253772735,-5925.619140625,179.8890838623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3271789550781,305.11865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.6484375,18000.0,0.0,0.0,0.1321203410625457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725083589553833,0.1725127100944519,-4.339185124990763e-06,0.0,0.0001340853486908,0.0,0.0,6.971758365631104,0.0,0.0,0.0,0.2817694842815399,4.0,0.0,1.0
815760,293.273193359375,297.1499938964844,293.1499938964844,0.0132942767813801,-713.0645751953125,303.54840087890625,0.4308950901031494,0.050000000745058,0.0404634810984134,293.781494140625,297.1499938964844,293.1499938964844,0.0051968838088214,-403.96240234375,297.86199951171875,0.4308950901031494,0.050000000745058,0.0501294061541557,293.21502685546875,297.1499938964844,293.1499938964844,0.17813740670681,-2827.0791015625,304.15740966796875,0.7837618589401245,0.2540174722671509,0.1797774136066436,293.2158508300781,297.1499938964844,293.1499938964844,0.2374273091554641,-4809.27294921875,304.1572570800781,0.8443373441696167,0.3203259110450744,0.3058310449123382,293.2772827148437,297.1499938964844,293.1499938964844,0.0108034284785389,-3224.070068359375,302.374755859375,0.4308950901031494,0.050000000745058,0.2377923130989074,291.1647033691406,291.1499938964844,273.8099975585937,271.7384948730469,285.2192687988281,293.7734680175781,291.16473388671875,1.0,0.2750935852527618,0.9253864884376526,0.9253864884376526,1.0,1.0,-0.9854374527931212,0.4223664700984955,0.5630710124969482,0.1807657480239868,0.0,0.0,0.2425016015768051,76.17753601074219,86.0,0.3381233513355255,-5908.14013671875,182.0137176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32354736328125,305.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.671875,18000.0,0.0,0.0,0.1318067461252212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1718515455722808,0.1718558967113495,-4.337875907367561e-06,0.0,0.0001337670983048,0.0,0.0,6.941773414611816,0.0,0.0,0.0,0.2816511988639831,4.0,0.0,1.0
815820,293.275390625,297.1499938964844,293.1499938964844,0.0132271610200405,-711.920654296875,303.49957275390625,0.4267868399620056,0.050000000745058,0.04055942222476,293.7931823730469,297.1499938964844,293.1499938964844,0.0049890605732798,-389.6067504882813,297.6109313964844,0.4267868399620056,0.050000000745058,0.0502482615411281,293.216552734375,297.1499938964844,293.1499938964844,0.1765655577182769,-2807.14892578125,304.1575622558594,0.7761629223823547,0.2520645260810852,0.1785109490156173,293.2159423828125,297.1499938964844,293.1499938964844,0.2359831631183624,-4786.07080078125,304.1572570800781,0.8373473882675171,0.3186383247375488,0.3043610155582428,293.279541015625,297.1499938964844,293.1499938964844,0.0107496697455644,-3217.10546875,302.324462890625,0.4267868399620056,0.050000000745058,0.238356128334999,291.1649475097656,291.1499938964844,273.8466796875,271.76641845703125,285.240478515625,293.7863464355469,291.1649780273437,1.0,0.2784356474876404,0.9252439737319946,0.9252439737319946,1.0,1.0,-0.9831078052520752,0.4214596748352051,0.5616481304168701,0.1798768043518066,0.0,0.0,0.2404881417751312,79.1524887084961,74.0,0.3706895112991333,-5873.4755859375,186.3031463623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.318359375,305.0877380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.71484375,18000.0,0.0,0.0,0.13117615878582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705271154642105,0.1705314368009567,-4.335246103437385e-06,0.0,0.0001331271341769,0.0,0.0,6.881422996520996,0.0,0.0,0.0,0.2814133167266845,4.0,0.0,1.0
815880,293.275390625,297.1499938964844,293.1499938964844,0.0132271610200405,-711.920654296875,303.49957275390625,0.4267868399620056,0.050000000745058,0.04055942222476,293.7931823730469,297.1499938964844,293.1499938964844,0.0049890605732798,-389.6067504882813,297.6109313964844,0.4267868399620056,0.050000000745058,0.0502482615411281,293.216552734375,297.1499938964844,293.1499938964844,0.1765655577182769,-2807.14892578125,304.1575622558594,0.7761629223823547,0.2520645260810852,0.1785109490156173,293.2159423828125,297.1499938964844,293.1499938964844,0.2359831631183624,-4786.07080078125,304.1572570800781,0.8373473882675171,0.3186383247375488,0.3043610155582428,293.279541015625,297.1499938964844,293.1499938964844,0.0107496697455644,-3217.10546875,302.324462890625,0.4267868399620056,0.050000000745058,0.238356128334999,291.1649475097656,291.1499938964844,273.8466796875,271.76641845703125,285.240478515625,293.7863464355469,291.1649780273437,1.0,0.2784356474876404,0.9252439737319946,0.9252439737319946,1.0,1.0,-0.9831078052520752,0.4214596748352051,0.5616481304168701,0.1798768043518066,0.0,0.0,0.2404881417751312,79.1524887084961,74.0,0.3706895112991333,-5873.4755859375,186.3031463623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.318359375,305.0877380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.71484375,18000.0,0.0,0.0,0.13117615878582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705271154642105,0.1705314368009567,-4.335246103437385e-06,0.0,0.0001331271341769,0.0,0.0,6.881422996520996,0.0,0.0,0.0,0.2814133167266845,4.0,0.0,1.0
815940,293.2772827148437,297.1499938964844,293.1499938964844,0.0130896288901567,-708.463623046875,303.4511108398437,0.4281788170337677,0.050000000745058,0.0405259802937507,293.8047790527344,297.1499938964844,293.1499938964844,0.0047649755142629,-373.7302551269531,297.3567810058594,0.4281788170337677,0.050000000745058,0.0502068363130092,293.2178649902344,297.1499938964844,293.1499938964844,0.1748245358467102,-2784.97265625,304.1579284667969,0.7760446667671204,0.2501083612442016,0.1771149933338165,293.2159118652344,297.1499938964844,293.1499938964844,0.2343823164701461,-4760.20751953125,304.1575012207031,0.8378921151161194,0.3169757425785064,0.3027436733245849,293.2816467285156,297.1499938964844,293.1499938964844,0.0106440586969256,-3199.510009765625,302.27398681640625,0.4281788170337677,0.050000000745058,0.2381596118211746,291.1662902832031,291.1499938964844,273.8833312988281,271.79443359375,285.262451171875,293.79913330078125,291.16668701171875,1.0,0.2762900590896606,0.9251014590263368,0.9251014590263368,1.0,1.0,-0.9791591167449952,0.4198146462440491,0.559344470500946,0.1786676496267318,0.0,0.0,0.2382600307464599,78.05142211914062,62.0,2.6455719470977783,-5834.9052734375,183.2900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31610107421875,305.0721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.130859375,18000.0,0.0,0.0,0.1305307894945144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1691350191831588,0.1691393405199051,-4.332579464971786e-06,0.0,0.0001324721524724,0.0,0.0,6.818281173706055,0.0,0.0,0.0,0.2811648249626159,4.0,0.0,1.0
816000,293.2772827148437,297.1499938964844,293.1499938964844,0.0130896288901567,-708.463623046875,303.4511108398437,0.4281788170337677,0.050000000745058,0.0405259802937507,293.8047790527344,297.1499938964844,293.1499938964844,0.0047649755142629,-373.7302551269531,297.3567810058594,0.4281788170337677,0.050000000745058,0.0502068363130092,293.2178649902344,297.1499938964844,293.1499938964844,0.1748245358467102,-2784.97265625,304.1579284667969,0.7760446667671204,0.2501083612442016,0.1771149933338165,293.2159118652344,297.1499938964844,293.1499938964844,0.2343823164701461,-4760.20751953125,304.1575012207031,0.8378921151161194,0.3169757425785064,0.3027436733245849,293.2816467285156,297.1499938964844,293.1499938964844,0.0106440586969256,-3199.510009765625,302.27398681640625,0.4281788170337677,0.050000000745058,0.2381596118211746,291.1662902832031,291.1499938964844,273.8833312988281,271.79443359375,285.262451171875,293.79913330078125,291.16668701171875,1.0,0.2762900590896606,0.9251014590263368,0.9251014590263368,1.0,1.0,-0.9791591167449952,0.4198146462440491,0.559344470500946,0.1786676496267318,0.0,0.0,0.2382600307464599,78.05142211914062,62.0,2.6455719470977783,-5834.9052734375,183.2900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31610107421875,305.0721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.130859375,18000.0,0.0,0.0,0.1305307894945144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1691350191831588,0.1691393405199051,-4.332579464971786e-06,0.0,0.0001324721524724,0.0,0.0,6.818281173706055,0.0,0.0,0.0,0.2811648249626159,4.0,0.0,1.0
816060,293.2785339355469,297.1499938964844,293.1499938964844,0.0129004111513495,-703.1968994140625,303.4039001464844,0.4342115819454193,0.050000000745058,0.0403919033706188,293.8162536621094,297.1499938964844,293.1499938964844,0.0045299096964299,-356.6817932128906,297.10040283203125,0.4342115819454193,0.050000000745058,0.0500407293438911,293.2188415527344,297.1499938964844,293.1499938964844,0.1729649305343628,-2761.201416015625,304.15838623046875,0.7820127606391907,0.2481892108917236,0.175648346543312,293.215576171875,297.1499938964844,293.1499938964844,0.2326661795377731,-4732.380859375,304.1578674316406,0.8445932269096375,0.3153728544712066,0.3010534048080444,293.283447265625,297.1499938964844,293.1499938964844,0.0104996683076024,-3173.52294921875,302.2241516113281,0.4342115819454193,0.050000000745058,0.2373716682195663,291.1700744628906,291.1499938964844,273.9200134277344,271.82257080078125,285.28497314453125,293.8117980957031,291.1705627441406,1.0,0.2704509198665619,0.9249716997146606,0.9249716997146606,1.0,1.0,-0.9740360379219056,0.4176389276981354,0.5563971400260925,0.1772194951772689,0.0,0.0,0.2353381514549255,73.78067779541016,65.0,4.775752067565918,-5787.88916015625,174.70106506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3187255859375,305.0552673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.748046875,18000.0,0.0,0.0,0.1298369020223617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1673576980829239,0.1673620194196701,-4.329443072492722e-06,0.0,0.0001317679416388,0.0,0.0,6.738276481628418,0.0,0.0,0.0,0.2808540165424347,4.0,0.0,1.0
816120,293.2785339355469,297.1499938964844,293.1499938964844,0.0129004111513495,-703.1968994140625,303.4039001464844,0.4342115819454193,0.050000000745058,0.0403919033706188,293.8162536621094,297.1499938964844,293.1499938964844,0.0045299096964299,-356.6817932128906,297.10040283203125,0.4342115819454193,0.050000000745058,0.0500407293438911,293.2188415527344,297.1499938964844,293.1499938964844,0.1729649305343628,-2761.201416015625,304.15838623046875,0.7820127606391907,0.2481892108917236,0.175648346543312,293.215576171875,297.1499938964844,293.1499938964844,0.2326661795377731,-4732.380859375,304.1578674316406,0.8445932269096375,0.3153728544712066,0.3010534048080444,293.283447265625,297.1499938964844,293.1499938964844,0.0104996683076024,-3173.52294921875,302.2241516113281,0.4342115819454193,0.050000000745058,0.2373716682195663,291.1700744628906,291.1499938964844,273.9200134277344,271.82257080078125,285.28497314453125,293.8117980957031,291.1705627441406,1.0,0.2704509198665619,0.9249716997146606,0.9249716997146606,1.0,1.0,-0.9740360379219056,0.4176389276981354,0.5563971400260925,0.1772194951772689,0.0,0.0,0.2353381514549255,73.78067779541016,65.0,4.775752067565918,-5787.88916015625,174.70106506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3187255859375,305.0552673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.748046875,18000.0,0.0,0.0,0.1298369020223617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1673576980829239,0.1673620194196701,-4.329443072492722e-06,0.0,0.0001317679416388,0.0,0.0,6.738276481628418,0.0,0.0,0.0,0.2808540165424347,4.0,0.0,1.0
816180,293.27935791015625,297.1499938964844,293.1499938964844,0.0127489576116204,-699.080322265625,303.3573913574219,0.4379134476184845,0.050000000745058,0.0403173230588436,293.8275756835937,297.1499938964844,293.1499938964844,0.0043048919178545,-340.0899353027344,296.8399658203125,0.4379134476184845,0.050000000745058,0.0499483309686183,293.21923828125,297.1499938964844,293.1499938964844,0.1712467074394226,-2739.265625,304.158447265625,0.7847505807876587,0.2463624626398086,0.174286887049675,293.21539306640625,297.1499938964844,293.1499938964844,0.2310523986816406,-4706.2744140625,304.1579284667969,0.8480164408683777,0.3137520849704742,0.2994504868984222,293.28497314453125,297.1499938964844,293.1499938964844,0.010381300933659,-3152.573974609375,302.1741943359375,0.4379134476184845,0.050000000745058,0.2369333803653717,291.1728515625,291.1499938964844,273.9566650390625,271.8507385253906,285.30670166015625,293.82379150390625,291.1729431152344,1.0,0.26743084192276,0.9248418807983398,0.9248418807983398,1.0,1.0,-0.9697351455688475,0.415837824344635,0.5538973212242126,0.1759402900934219,0.0,0.0,0.232071116566658,71.38561248779297,68.0,2.92653489112854,-5738.4619140625,169.5185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3279113769531,305.03326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.7578125,18000.0,0.0,0.0,0.1290536373853683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.165283665060997,0.1652879863977432,-4.325614099798258e-06,0.0,0.0001309730432694,0.0,0.0,6.644941806793213,0.0,0.0,0.0,0.2804910838603973,4.0,0.0,1.0
816240,293.27935791015625,297.1499938964844,293.1499938964844,0.0127489576116204,-699.080322265625,303.3573913574219,0.4379134476184845,0.050000000745058,0.0403173230588436,293.8275756835937,297.1499938964844,293.1499938964844,0.0043048919178545,-340.0899353027344,296.8399658203125,0.4379134476184845,0.050000000745058,0.0499483309686183,293.21923828125,297.1499938964844,293.1499938964844,0.1712467074394226,-2739.265625,304.158447265625,0.7847505807876587,0.2463624626398086,0.174286887049675,293.21539306640625,297.1499938964844,293.1499938964844,0.2310523986816406,-4706.2744140625,304.1579284667969,0.8480164408683777,0.3137520849704742,0.2994504868984222,293.28497314453125,297.1499938964844,293.1499938964844,0.010381300933659,-3152.573974609375,302.1741943359375,0.4379134476184845,0.050000000745058,0.2369333803653717,291.1728515625,291.1499938964844,273.9566650390625,271.8507385253906,285.30670166015625,293.82379150390625,291.1729431152344,1.0,0.26743084192276,0.9248418807983398,0.9248418807983398,1.0,1.0,-0.9697351455688475,0.415837824344635,0.5538973212242126,0.1759402900934219,0.0,0.0,0.232071116566658,71.38561248779297,68.0,2.92653489112854,-5738.4619140625,169.5185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3279113769531,305.03326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.7578125,18000.0,0.0,0.0,0.1290536373853683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.165283665060997,0.1652879863977432,-4.325614099798258e-06,0.0,0.0001309730432694,0.0,0.0,6.644941806793213,0.0,0.0,0.0,0.2804910838603973,4.0,0.0,1.0
816300,293.2796936035156,297.1499938964844,293.1499938964844,0.0126863680779933,-697.4505615234375,303.3340759277344,0.4387746453285217,0.050000000745058,0.040300715714693,293.833251953125,297.1499938964844,293.1499938964844,0.0041952421888709,-331.9224853515625,296.7076416015625,0.4387746453285217,0.050000000745058,0.0499277599155902,293.21929931640625,297.1499938964844,293.1499938964844,0.1704599559307098,-2729.240478515625,304.1583251953125,0.7848702073097229,0.2454766780138015,0.1736510843038559,293.2154235839844,297.1499938964844,293.1499938964844,0.2302697300910949,-4693.6318359375,304.15789794921875,0.8484014868736267,0.3129137456417084,0.2986475825309753,293.28570556640625,297.1499938964844,293.1499938964844,0.0103312404826283,-3143.986572265625,302.1488952636719,0.4387746453285217,0.050000000745058,0.2368357926607132,291.1729736328125,291.1499938964844,273.9750061035156,271.8648681640625,285.3173217773437,293.82958984375,291.1729431152344,1.0,0.2666313350200653,0.9247769713401794,0.9247769713401794,1.0,1.0,-0.9678429961204528,0.4150528907775879,0.552790105342865,0.1753588169813156,0.0,0.0,0.2305229753255844,70.83989715576172,68.0,1.4082261323928833,-5715.15576171875,168.0879364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3346252441406,305.02276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.59765625,18000.0,0.0,0.0,0.1286241114139557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1642721891403198,0.164276510477066,-4.323610937717604e-06,0.0,0.0001305371260968,0.0,0.0,6.599331855773926,0.0,0.0,0.0,0.2803121209144592,4.0,0.0,1.0
816360,293.280029296875,297.1499938964844,293.1499938964844,0.0126295881345868,-696.0059814453125,303.3106994628906,0.4391281008720398,0.050000000745058,0.0402939803898334,293.8388977050781,297.1499938964844,293.1499938964844,0.0040868348442018,-323.7902526855469,296.5741271972656,0.4391281008720398,0.050000000745058,0.0499194152653217,293.2193298339844,297.1499938964844,293.1499938964844,0.1696943342685699,-2719.4814453125,304.158203125,0.7843553423881531,0.2445924282073974,0.1730285882949829,293.2155456542969,297.1499938964844,293.1499938964844,0.2294936925172805,-4681.09423828125,304.1578674316406,0.8481245040893555,0.312065452337265,0.2978448867797851,293.28643798828125,297.1499938964844,293.1499938964844,0.010285185649991,-3136.203857421875,302.1233825683594,0.4391281008720398,0.050000000745058,0.2367962151765823,291.1727905273437,291.1499938964844,273.99334716796875,271.8790283203125,285.327880859375,293.8353271484375,291.1726989746094,1.0,0.2662194073200226,0.9247292280197144,0.9247292280197144,1.0,1.0,-0.9660653471946716,0.4143194556236267,0.5517458915710449,0.1748045682907104,0.0,0.0,0.2290230840444564,70.605224609375,71.0,0.3536055982112884,-5693.083984375,167.205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421325683594,305.0133972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.291015625,18000.0,0.0,0.0,0.1281718760728836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1633065491914749,0.1633108705282211,-4.321670530771371e-06,0.0,0.0001300781586905,0.0,0.0,6.555817604064941,0.0,0.0,0.0,0.2801405489444732,4.0,0.0,1.0
816420,293.2806701660156,297.1499938964844,293.1499938964844,0.0125291747972369,-693.5318603515625,303.2637939453125,0.4386069774627685,0.050000000745058,0.0403039567172527,293.85015869140625,297.1499938964844,293.1499938964844,0.0038725775666534,-307.55328369140625,296.30401611328125,0.4386069774627685,0.050000000745058,0.0499317720532417,293.21942138671875,297.1499938964844,293.1499938964844,0.1681935489177703,-2700.32568359375,304.1579895019531,0.7817900776863098,0.2428150773048401,0.1718018800020218,293.2158203125,297.1499938964844,293.1499938964844,0.2279565334320068,-4656.24072265625,304.1578063964844,0.8459965586662292,0.310347706079483,0.2962460219860077,293.2879333496094,297.1499938964844,293.1499938964844,0.0102020036429166,-3122.40771484375,302.0718688964844,0.4386069774627685,0.050000000745058,0.2368548363447189,291.1720275878906,291.1499938964844,274.0299987792969,271.9073486328125,285.3487854003906,293.8465576171875,291.1719055175781,1.0,0.2663198709487915,0.9246337413787842,0.9246337413787842,1.0,1.0,-0.9627731442451476,0.4129683077335357,0.5498048663139343,0.1737610846757888,0.0,0.0,0.2261330336332321,70.87454986572266,74.0,-0.9081724882125854,-5651.2490234375,166.72950744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3580017089844,304.9960632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.740234375,18000.0,0.0,0.0,0.127212718129158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614648699760437,0.1614691913127899,-4.31799708167091e-06,0.0,0.0001291047374252,0.0,0.0,6.473054885864258,0.0,0.0,0.0,0.2798144817352295,4.0,0.0,1.0
816480,293.2806701660156,297.1499938964844,293.1499938964844,0.0125291747972369,-693.5318603515625,303.2637939453125,0.4386069774627685,0.050000000745058,0.0403039567172527,293.85015869140625,297.1499938964844,293.1499938964844,0.0038725775666534,-307.55328369140625,296.30401611328125,0.4386069774627685,0.050000000745058,0.0499317720532417,293.21942138671875,297.1499938964844,293.1499938964844,0.1681935489177703,-2700.32568359375,304.1579895019531,0.7817900776863098,0.2428150773048401,0.1718018800020218,293.2158203125,297.1499938964844,293.1499938964844,0.2279565334320068,-4656.24072265625,304.1578063964844,0.8459965586662292,0.310347706079483,0.2962460219860077,293.2879333496094,297.1499938964844,293.1499938964844,0.0102020036429166,-3122.40771484375,302.0718688964844,0.4386069774627685,0.050000000745058,0.2368548363447189,291.1720275878906,291.1499938964844,274.0299987792969,271.9073486328125,285.3487854003906,293.8465576171875,291.1719055175781,1.0,0.2663198709487915,0.9246337413787842,0.9246337413787842,1.0,1.0,-0.9627731442451476,0.4129683077335357,0.5498048663139343,0.1737610846757888,0.0,0.0,0.2261330336332321,70.87454986572266,74.0,-0.9081724882125854,-5651.2490234375,166.72950744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3580017089844,304.9960632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.740234375,18000.0,0.0,0.0,0.127212718129158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614648699760437,0.1614691913127899,-4.31799708167091e-06,0.0,0.0001291047374252,0.0,0.0,6.473054885864258,0.0,0.0,0.0,0.2798144817352295,4.0,0.0,1.0
816540,293.2813415527344,297.1499938964844,293.1499938964844,0.0124419331550598,-691.4743041992188,303.2166442871094,0.4368562698364258,0.050000000745058,0.0403381437063217,293.8614807128906,297.1499938964844,293.1499938964844,0.0036600914318114,-291.2522888183594,296.0296936035156,0.4368562698364258,0.050000000745058,0.0499741286039352,293.2196044921875,297.1499938964844,293.1499938964844,0.1667146533727646,-2681.4091796875,304.15777587890625,0.777675986289978,0.2410197854042053,0.1705857962369918,293.2161865234375,297.1499938964844,293.1499938964844,0.2264346927404403,-4631.60400390625,304.1577453613281,0.842302143573761,0.3086068332195282,0.2946540117263794,293.2895202636719,297.1499938964844,293.1499938964844,0.0101275350898504,-3110.3369140625,302.01953125,0.4368562698364258,0.050000000745058,0.2370557487010955,291.1709289550781,291.1499938964844,274.0666809082031,271.93572998046875,285.369384765625,293.8573303222656,291.1707763671875,1.0,0.2673714458942413,0.924538254737854,0.924538254737854,1.0,1.0,-0.9597429633140564,0.4117303490638733,0.5480126142501831,0.1727879047393798,0.0,0.0,0.2234133929014206,71.90664672851562,77.0,-1.463147759437561,-5612.0078125,167.57261657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3729248046875,304.9794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.1875,18000.0,0.0,0.0,0.1262005120515823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1597456932067871,0.1597500145435333,-4.314581474318402e-06,0.0,0.0001280774740735,0.0,0.0,6.396039009094238,0.0,0.0,0.0,0.2795113027095794,4.0,0.0,1.0
816600,293.2813415527344,297.1499938964844,293.1499938964844,0.0124419331550598,-691.4743041992188,303.2166442871094,0.4368562698364258,0.050000000745058,0.0403381437063217,293.8614807128906,297.1499938964844,293.1499938964844,0.0036600914318114,-291.2522888183594,296.0296936035156,0.4368562698364258,0.050000000745058,0.0499741286039352,293.2196044921875,297.1499938964844,293.1499938964844,0.1667146533727646,-2681.4091796875,304.15777587890625,0.777675986289978,0.2410197854042053,0.1705857962369918,293.2161865234375,297.1499938964844,293.1499938964844,0.2264346927404403,-4631.60400390625,304.1577453613281,0.842302143573761,0.3086068332195282,0.2946540117263794,293.2895202636719,297.1499938964844,293.1499938964844,0.0101275350898504,-3110.3369140625,302.01953125,0.4368562698364258,0.050000000745058,0.2370557487010955,291.1709289550781,291.1499938964844,274.0666809082031,271.93572998046875,285.369384765625,293.8573303222656,291.1707763671875,1.0,0.2673714458942413,0.924538254737854,0.924538254737854,1.0,1.0,-0.9597429633140564,0.4117303490638733,0.5480126142501831,0.1727879047393798,0.0,0.0,0.2234133929014206,71.90664672851562,77.0,-1.463147759437561,-5612.0078125,167.57261657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3729248046875,304.9794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.1875,18000.0,0.0,0.0,0.1262005120515823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1597456932067871,0.1597500145435333,-4.314581474318402e-06,0.0,0.0001280774740735,0.0,0.0,6.396039009094238,0.0,0.0,0.0,0.2795113027095794,4.0,0.0,1.0
