time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
816660,293.281982421875,297.1499938964844,293.1499938964844,0.0123637849465012,-689.6994018554688,303.1692199707031,0.4343106746673584,0.050000000745058,0.0403899252414703,293.8727722167969,297.1499938964844,293.1499938964844,0.0034479598980396,-274.80401611328125,295.7513732910156,0.4343106746673584,0.050000000745058,0.0500382781028747,293.2198791503906,297.1499938964844,293.1499938964844,0.1652434170246124,-2662.544677734375,304.1576538085937,0.7725357413291931,0.2392052561044693,0.1693723946809768,293.21661376953125,297.1499938964844,293.1499938964844,0.2249177992343902,-4607.00537109375,304.1576843261719,0.8375799655914307,0.3068457245826721,0.2930641770362854,293.2911682128906,297.1499938964844,293.1499938964844,0.0100588034838438,-3099.373779296875,301.9664306640625,0.4343106746673584,0.050000000745058,0.2373600453138351,291.1698303222656,291.1499938964844,274.10333251953125,271.964111328125,285.3896789550781,293.8675231933594,291.169677734375,1.0,0.2691027224063873,0.9244359731674194,0.9244359731674194,1.0,1.0,-0.9568936824798584,0.4105677306652069,0.5463259816169739,0.171870008111,0.0,0.0,0.2208459079265594,73.49312591552734,80.0,-1.5496233701705933,-5574.7412109375,169.36119079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3851318359375,304.962646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.68359375,18000.0,0.0,0.0,0.1251610815525055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1581419557332992,0.1581462770700454,-4.311416887503583e-06,0.0,0.0001270225766347,0.0,0.0,6.324418067932129,0.0,0.0,0.0,0.2792296707630157,4.0,0.0,1.0
816720,293.281982421875,297.1499938964844,293.1499938964844,0.0123637849465012,-689.6994018554688,303.1692199707031,0.4343106746673584,0.050000000745058,0.0403899252414703,293.8727722167969,297.1499938964844,293.1499938964844,0.0034479598980396,-274.80401611328125,295.7513732910156,0.4343106746673584,0.050000000745058,0.0500382781028747,293.2198791503906,297.1499938964844,293.1499938964844,0.1652434170246124,-2662.544677734375,304.1576538085937,0.7725357413291931,0.2392052561044693,0.1693723946809768,293.21661376953125,297.1499938964844,293.1499938964844,0.2249177992343902,-4607.00537109375,304.1576843261719,0.8375799655914307,0.3068457245826721,0.2930641770362854,293.2911682128906,297.1499938964844,293.1499938964844,0.0100588034838438,-3099.373779296875,301.9664306640625,0.4343106746673584,0.050000000745058,0.2373600453138351,291.1698303222656,291.1499938964844,274.10333251953125,271.964111328125,285.3896789550781,293.8675231933594,291.169677734375,1.0,0.2691027224063873,0.9244359731674194,0.9244359731674194,1.0,1.0,-0.9568936824798584,0.4105677306652069,0.5463259816169739,0.171870008111,0.0,0.0,0.2208459079265594,73.49312591552734,80.0,-1.5496233701705933,-5574.7412109375,169.36119079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3851318359375,304.962646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.68359375,18000.0,0.0,0.0,0.1251610815525055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1581419557332992,0.1581462770700454,-4.311416887503583e-06,0.0,0.0001270225766347,0.0,0.0,6.324418067932129,0.0,0.0,0.0,0.2792296707630157,4.0,0.0,1.0
816780,293.2826538085937,297.1499938964844,293.1499938964844,0.0122920991852879,-688.12109375,303.12158203125,0.4312982261180877,0.050000000745058,0.0404546745121479,293.88409423828125,297.1499938964844,293.1499938964844,0.003235125914216,-258.1533508300781,295.4691467285156,0.4312982261180877,0.050000000745058,0.0501184947788715,293.2201843261719,297.1499938964844,293.1499938964844,0.1637732684612274,-2643.648193359375,304.1575622558594,0.766765296459198,0.2373722791671753,0.1681577414274215,293.217041015625,297.1499938964844,293.1499938964844,0.2234001159667968,-4582.34912109375,304.1576538085937,0.8322149515151978,0.305066168308258,0.2914724946022033,293.2929077148437,297.1499938964844,293.1499938964844,0.0099938614293932,-3089.116455078125,301.9125671386719,0.4312982261180877,0.050000000745058,0.2377405613660812,291.1687927246094,291.1499938964844,274.1400146484375,271.9925537109375,285.40972900390625,293.87713623046875,291.1686706542969,1.0,0.2713198363780975,0.9243336915969848,0.9243336915969848,1.0,1.0,-0.9541698098182678,0.4094549417495727,0.5447148680686951,0.1709976196289062,0.0,0.0,0.2184098958969116,75.48824310302734,83.0,-1.4511603116989136,-5538.84130859375,171.83575439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3934936523437,304.944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.251953125,18000.0,0.0,0.0,0.1241186708211898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1566367149353027,0.1566410213708877,-4.308472853153944e-06,0.0,0.0001259646669495,0.0,0.0,6.257399082183838,0.0,0.0,0.0,0.27896648645401,4.0,0.0,1.0
816840,293.2826538085937,297.1499938964844,293.1499938964844,0.0122920991852879,-688.12109375,303.12158203125,0.4312982261180877,0.050000000745058,0.0404546745121479,293.88409423828125,297.1499938964844,293.1499938964844,0.003235125914216,-258.1533508300781,295.4691467285156,0.4312982261180877,0.050000000745058,0.0501184947788715,293.2201843261719,297.1499938964844,293.1499938964844,0.1637732684612274,-2643.648193359375,304.1575622558594,0.766765296459198,0.2373722791671753,0.1681577414274215,293.217041015625,297.1499938964844,293.1499938964844,0.2234001159667968,-4582.34912109375,304.1576538085937,0.8322149515151978,0.305066168308258,0.2914724946022033,293.2929077148437,297.1499938964844,293.1499938964844,0.0099938614293932,-3089.116455078125,301.9125671386719,0.4312982261180877,0.050000000745058,0.2377405613660812,291.1687927246094,291.1499938964844,274.1400146484375,271.9925537109375,285.40972900390625,293.87713623046875,291.1686706542969,1.0,0.2713198363780975,0.9243336915969848,0.9243336915969848,1.0,1.0,-0.9541698098182678,0.4094549417495727,0.5447148680686951,0.1709976196289062,0.0,0.0,0.2184098958969116,75.48824310302734,83.0,-1.4511603116989136,-5538.84130859375,171.83575439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3934936523437,304.944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.251953125,18000.0,0.0,0.0,0.1241186708211898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1566367149353027,0.1566410213708877,-4.308472853153944e-06,0.0,0.0001259646669495,0.0,0.0,6.257399082183838,0.0,0.0,0.0,0.27896648645401,4.0,0.0,1.0
816900,293.2829895019531,297.1499938964844,293.1499938964844,0.012258093804121,-687.3865966796875,303.0976867675781,0.4296949803829193,0.050000000745058,0.0404908061027526,293.8897399902344,297.1499938964844,293.1499938964844,0.0031281937845051,-249.7408905029297,295.3265686035156,0.4296949803829193,0.050000000745058,0.0501632578670978,293.2203369140625,297.1499938964844,293.1499938964844,0.1630375981330871,-2634.17529296875,304.1575012207031,0.7637402415275574,0.2364493459463119,0.1675492376089096,293.21728515625,297.1499938964844,293.1499938964844,0.2226400971412658,-4569.984375,304.1576538085937,0.8293769359588623,0.3041700720787048,0.2906751632690429,293.2937927246094,297.1499938964844,293.1499938964844,0.0099623790010809,-3084.16357421875,301.8853454589844,0.4296949803829193,0.050000000745058,0.2379529029130935,291.1683349609375,291.1499938964844,274.1583251953125,272.0067749023437,285.4196472167969,293.8816833496094,291.1681823730469,1.0,0.2725639343261719,0.9242825508117676,0.9242825508117676,1.0,1.0,-0.9528420567512512,0.4089112877845764,0.5439308285713196,0.1705762147903442,0.0,0.0,0.2172363996505737,76.60420227050781,83.0,-1.3781344890594482,-5521.28466796875,173.2686767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3960876464844,304.9349670410156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.056640625,18000.0,0.0,0.0,0.1236029714345932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.155917152762413,0.155921459197998,-4.307074050302617e-06,0.0,0.0001254413073183,0.0,0.0,6.225430965423584,0.0,0.0,0.0,0.2788410782814026,4.0,0.0,1.0
816960,293.2832946777344,297.1499938964844,293.1499938964844,0.0122250691056251,-686.6804809570312,303.0737609863281,0.4280588924884796,0.050000000745058,0.0405289679765701,293.8953857421875,297.1499938964844,293.1499938964844,0.0030208048410713,-241.26589965820312,295.1830444335937,0.4280588924884796,0.050000000745058,0.0502105355262756,293.22052001953125,297.1499938964844,293.1499938964844,0.1623011827468872,-2624.681884765625,304.1575012207031,0.7606625556945801,0.2355224788188934,0.1669397056102752,293.217529296875,297.1499938964844,293.1499938964844,0.2218789160251617,-4557.59033203125,304.1576538085937,0.8264666795730591,0.3032700717449188,0.2898764908313751,293.2947082519531,297.1499938964844,293.1499938964844,0.0099313743412494,-3079.2900390625,301.8579406738281,0.4280588924884796,0.050000000745058,0.2381771653890609,291.1678771972656,291.1499938964844,274.1766662597656,272.0210266113281,285.42950439453125,293.88604736328125,291.1677551269531,1.0,0.2738784551620483,0.9242332577705384,0.9242332577705384,1.0,1.0,-0.951531708240509,0.40837362408638,0.5431580543518066,0.1701637506484985,0.0,0.0,0.2160902321338653,77.78416442871094,71.0,-1.3008958101272583,-5503.947265625,174.80569458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3975830078125,304.9248962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.875,18000.0,0.0,0.0,0.1230941265821456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1552178710699081,0.1552221626043319,-4.305719357944327e-06,0.0,0.0001249248889507,0.0,0.0,6.194404602050781,0.0,0.0,0.0,0.278719425201416,4.0,0.0,1.0
817020,293.2837219238281,297.1499938964844,293.1499938964844,0.0120997568592429,-683.1397094726562,303.0264892578125,0.430118590593338,0.050000000745058,0.0404811687767505,293.9066162109375,297.1499938964844,293.1499938964844,0.0027954410761594,-223.39833068847656,294.8940124511719,0.430118590593338,0.050000000745058,0.0501513183116912,293.22076416015625,297.1499938964844,293.1499938964844,0.1606861799955368,-2603.76806640625,304.1576843261719,0.7613561749458313,0.2336857914924621,0.1656103879213333,293.2178955078125,297.1499938964844,293.1499938964844,0.2201994955539703,-4530.1064453125,304.15789794921875,0.8276768922805786,0.3014848232269287,0.2881287336349487,293.2964172363281,297.1499938964844,293.1499938964844,0.0098257577046751,-3059.826416015625,301.8031921386719,0.430118590593338,0.050000000745058,0.2378962635993957,291.16802978515625,291.1499938964844,274.2133483886719,272.0494689941406,285.44989013671875,293.894775390625,291.1683044433594,1.0,0.2711641192436218,0.9241346716880798,0.9241346716880798,1.0,1.0,-0.947363555431366,0.4065968990325928,0.5407666563987732,0.1690330803394317,0.0,0.0,0.2137049287557602,76.23416900634766,74.0,1.0290448665618896,-5466.0068359375,171.11627197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3977966308594,304.9069519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.849609375,18000.0,0.0,0.0,0.1221002489328384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538279205560684,0.1538322269916534,-4.303113200876396e-06,0.0,0.0001239162374986,0.0,0.0,6.132957935333252,0.0,0.0,0.0,0.2784789800643921,4.0,0.0,1.0
817080,293.2837219238281,297.1499938964844,293.1499938964844,0.0120997568592429,-683.1397094726562,303.0264892578125,0.430118590593338,0.050000000745058,0.0404811687767505,293.9066162109375,297.1499938964844,293.1499938964844,0.0027954410761594,-223.39833068847656,294.8940124511719,0.430118590593338,0.050000000745058,0.0501513183116912,293.22076416015625,297.1499938964844,293.1499938964844,0.1606861799955368,-2603.76806640625,304.1576843261719,0.7613561749458313,0.2336857914924621,0.1656103879213333,293.2178955078125,297.1499938964844,293.1499938964844,0.2201994955539703,-4530.1064453125,304.15789794921875,0.8276768922805786,0.3014848232269287,0.2881287336349487,293.2964172363281,297.1499938964844,293.1499938964844,0.0098257577046751,-3059.826416015625,301.8031921386719,0.430118590593338,0.050000000745058,0.2378962635993957,291.16802978515625,291.1499938964844,274.2133483886719,272.0494689941406,285.44989013671875,293.894775390625,291.1683044433594,1.0,0.2711641192436218,0.9241346716880798,0.9241346716880798,1.0,1.0,-0.947363555431366,0.4065968990325928,0.5407666563987732,0.1690330803394317,0.0,0.0,0.2137049287557602,76.23416900634766,74.0,1.0290448665618896,-5466.0068359375,171.11627197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3977966308594,304.9069519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.849609375,18000.0,0.0,0.0,0.1221002489328384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538279205560684,0.1538322269916534,-4.303113200876396e-06,0.0,0.0001239162374986,0.0,0.0,6.132957935333252,0.0,0.0,0.0,0.2784789800643921,4.0,0.0,1.0
817140,293.28387451171875,297.1499938964844,293.1499938964844,0.0119907679036259,-680.0869750976562,302.97998046875,0.4308505952358246,0.050000000745058,0.0404646918177604,293.9177551269531,297.1499938964844,293.1499938964844,0.0025703832507133,-205.4767303466797,294.6026306152344,0.4308505952358246,0.050000000745058,0.0501309037208557,293.22088623046875,297.1499938964844,293.1499938964844,0.159109964966774,-2583.321044921875,304.1577453613281,0.7603543400764465,0.2318716794252395,0.1643301844596862,293.2181091308594,297.1499938964844,293.1499938964844,0.2185508161783218,-4503.10546875,304.15802001953125,0.827139139175415,0.2997219562530517,0.2864457070827484,293.2979736328125,297.1499938964844,293.1499938964844,0.0097308717668056,-3042.336669921875,301.74853515625,0.4308505952358246,0.050000000745058,0.2377994209527969,291.1698303222656,291.1499938964844,274.25,272.0779113769531,285.4698181152344,293.9027099609375,291.1698608398437,1.0,0.2704200446605682,0.9240360260009766,0.9240360260009766,1.0,1.0,-0.9436424970626832,0.4050175547599792,0.5386249423027039,0.1680087149143219,0.0,0.0,0.2109234035015106,75.6718978881836,77.0,1.2809243202209473,-5424.5693359375,169.16482543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39605712890625,304.8815612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.6328125,18000.0,0.0,0.0,0.1211295425891876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1522198915481567,0.1522241830825805,-4.300299224269111e-06,0.0,0.0001229310873895,0.0,0.0,6.06231164932251,0.0,0.0,0.0,0.2782062590122223,4.0,0.0,1.0
817200,293.28387451171875,297.1499938964844,293.1499938964844,0.0119907679036259,-680.0869750976562,302.97998046875,0.4308505952358246,0.050000000745058,0.0404646918177604,293.9177551269531,297.1499938964844,293.1499938964844,0.0025703832507133,-205.4767303466797,294.6026306152344,0.4308505952358246,0.050000000745058,0.0501309037208557,293.22088623046875,297.1499938964844,293.1499938964844,0.159109964966774,-2583.321044921875,304.1577453613281,0.7603543400764465,0.2318716794252395,0.1643301844596862,293.2181091308594,297.1499938964844,293.1499938964844,0.2185508161783218,-4503.10546875,304.15802001953125,0.827139139175415,0.2997219562530517,0.2864457070827484,293.2979736328125,297.1499938964844,293.1499938964844,0.0097308717668056,-3042.336669921875,301.74853515625,0.4308505952358246,0.050000000745058,0.2377994209527969,291.1698303222656,291.1499938964844,274.25,272.0779113769531,285.4698181152344,293.9027099609375,291.1698608398437,1.0,0.2704200446605682,0.9240360260009766,0.9240360260009766,1.0,1.0,-0.9436424970626832,0.4050175547599792,0.5386249423027039,0.1680087149143219,0.0,0.0,0.2109234035015106,75.6718978881836,77.0,1.2809243202209473,-5424.5693359375,169.16482543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39605712890625,304.8815612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.6328125,18000.0,0.0,0.0,0.1211295425891876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1522198915481567,0.1522241830825805,-4.300299224269111e-06,0.0,0.0001229310873895,0.0,0.0,6.06231164932251,0.0,0.0,0.0,0.2782062590122223,4.0,0.0,1.0
817260,293.283935546875,297.1499938964844,293.1499938964844,0.0119019662961363,-677.743408203125,302.93341064453125,0.4300360977649688,0.050000000745058,0.0404830798506736,293.9287414550781,297.1499938964844,293.1499938964844,0.0023457633797079,-187.56329345703125,294.3060913085937,0.4300360977649688,0.050000000745058,0.0501536838710308,293.22100830078125,297.1499938964844,293.1499938964844,0.1575991362333297,-2563.72509765625,304.1576843261719,0.7574058175086975,0.2300470918416977,0.1630775481462478,293.21832275390625,297.1499938964844,293.1499938964844,0.2169816195964813,-4477.4423828125,304.157958984375,0.8245865702629089,0.2979504764080047,0.2848024070262909,293.29949951171875,297.1499938964844,293.1499938964844,0.0096495989710092,-3027.841796875,301.6929626464844,0.4300360977649688,0.050000000745058,0.2379074841737747,291.1694030761719,291.1499938964844,274.2856140136719,272.1054382324219,285.4887390136719,293.9100646972656,291.1692810058594,1.0,0.2708400785923004,0.923957347869873,0.923957347869873,1.0,1.0,-0.9403496980667114,0.4036345779895782,0.5367150902748108,0.1670684069395065,0.0,0.0,0.208351731300354,76.2079849243164,80.0,-0.4256679117679596,-5385.1025390625,169.10107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3935852050781,304.8537902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.279296875,18000.0,0.0,0.0,0.120174765586853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506694704294204,0.1506737768650055,-4.297352006688016e-06,0.0,0.0001219621117343,0.0,0.0,5.994039058685303,0.0,0.0,0.0,0.2779401838779449,4.0,0.0,1.0
817320,293.283935546875,297.1499938964844,293.1499938964844,0.0119019662961363,-677.743408203125,302.93341064453125,0.4300360977649688,0.050000000745058,0.0404830798506736,293.9287414550781,297.1499938964844,293.1499938964844,0.0023457633797079,-187.56329345703125,294.3060913085937,0.4300360977649688,0.050000000745058,0.0501536838710308,293.22100830078125,297.1499938964844,293.1499938964844,0.1575991362333297,-2563.72509765625,304.1576843261719,0.7574058175086975,0.2300470918416977,0.1630775481462478,293.21832275390625,297.1499938964844,293.1499938964844,0.2169816195964813,-4477.4423828125,304.157958984375,0.8245865702629089,0.2979504764080047,0.2848024070262909,293.29949951171875,297.1499938964844,293.1499938964844,0.0096495989710092,-3027.841796875,301.6929626464844,0.4300360977649688,0.050000000745058,0.2379074841737747,291.1694030761719,291.1499938964844,274.2856140136719,272.1054382324219,285.4887390136719,293.9100646972656,291.1692810058594,1.0,0.2708400785923004,0.923957347869873,0.923957347869873,1.0,1.0,-0.9403496980667114,0.4036345779895782,0.5367150902748108,0.1670684069395065,0.0,0.0,0.208351731300354,76.2079849243164,80.0,-0.4256679117679596,-5385.1025390625,169.10107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3935852050781,304.8537902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.279296875,18000.0,0.0,0.0,0.120174765586853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506694704294204,0.1506737768650055,-4.297352006688016e-06,0.0,0.0001219621117343,0.0,0.0,5.994039058685303,0.0,0.0,0.0,0.2779401838779449,4.0,0.0,1.0
817380,293.2839660644531,297.1499938964844,293.1499938964844,0.0118251899257302,-675.808837890625,302.8868408203125,0.4282817542552948,0.050000000745058,0.0405237600207328,293.9396057128906,297.1499938964844,293.1499938964844,0.0021198652684688,-169.52572631835938,294.0054931640625,0.4282817542552948,0.050000000745058,0.0502040833234787,293.22119140625,297.1499938964844,293.1499938964844,0.1561155468225479,-2544.45458984375,304.1575927734375,0.7532833814620972,0.2282110601663589,0.1618372797966003,293.2185974121094,297.1499938964844,293.1499938964844,0.2154414504766464,-4452.2333984375,304.1578674316406,0.8207657337188721,0.2961637675762176,0.2831734716892242,293.3010559082031,297.1499938964844,293.1499938964844,0.0095761017873883,-3014.983154296875,301.6366577148437,0.4282817542552948,0.050000000745058,0.2381465584039688,291.1682434082031,291.1499938964844,274.3191833496094,272.1311340332031,285.5059814453125,293.916748046875,291.16802978515625,1.0,0.2721149325370788,0.9238786697387696,0.9238786697387696,1.0,1.0,-0.9373108148574828,0.4023799896240234,0.5349308252334595,0.1661467254161834,0.0,0.0,0.2059946656227111,77.44557189941406,68.0,-1.5265045166015625,-5348.94921875,170.22447204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3896484375,304.8271789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.708984375,18000.0,0.0,0.0,0.1192473322153091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492660939693451,0.1492703855037689,-4.294641712476732e-06,0.0,0.0001210208793054,0.0,0.0,5.932325839996338,0.0,0.0,0.0,0.2776985168457031,4.0,0.0,1.0
817440,293.2839660644531,297.1499938964844,293.1499938964844,0.0118251899257302,-675.808837890625,302.8868408203125,0.4282817542552948,0.050000000745058,0.0405237600207328,293.9396057128906,297.1499938964844,293.1499938964844,0.0021198652684688,-169.52572631835938,294.0054931640625,0.4282817542552948,0.050000000745058,0.0502040833234787,293.22119140625,297.1499938964844,293.1499938964844,0.1561155468225479,-2544.45458984375,304.1575927734375,0.7532833814620972,0.2282110601663589,0.1618372797966003,293.2185974121094,297.1499938964844,293.1499938964844,0.2154414504766464,-4452.2333984375,304.1578674316406,0.8207657337188721,0.2961637675762176,0.2831734716892242,293.3010559082031,297.1499938964844,293.1499938964844,0.0095761017873883,-3014.983154296875,301.6366577148437,0.4282817542552948,0.050000000745058,0.2381465584039688,291.1682434082031,291.1499938964844,274.3191833496094,272.1311340332031,285.5059814453125,293.916748046875,291.16802978515625,1.0,0.2721149325370788,0.9238786697387696,0.9238786697387696,1.0,1.0,-0.9373108148574828,0.4023799896240234,0.5349308252334595,0.1661467254161834,0.0,0.0,0.2059946656227111,77.44557189941406,68.0,-1.5265045166015625,-5348.94921875,170.22447204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3896484375,304.8271789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.708984375,18000.0,0.0,0.0,0.1192473322153091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492660939693451,0.1492703855037689,-4.294641712476732e-06,0.0,0.0001210208793054,0.0,0.0,5.932325839996338,0.0,0.0,0.0,0.2776985168457031,4.0,0.0,1.0
817500,293.283935546875,297.1499938964844,293.1499938964844,0.0117684211581945,-674.1612548828125,302.8636779785156,0.4291912913322449,0.050000000745058,0.0405024960637092,293.9449768066406,297.1499938964844,293.1499938964844,0.0020037784706801,-160.25013732910156,293.8538818359375,0.4291912913322449,0.050000000745058,0.0501777380704879,293.2212829589844,297.1499938964844,293.1499938964844,0.1553301513195037,-2534.219970703125,304.1576538085937,0.7534500956535339,0.2272949516773224,0.1611775755882263,293.21875,297.1499938964844,293.1499938964844,0.2146234959363937,-4438.79736328125,304.1579284667969,0.8212002515792847,0.2952697277069092,0.2823034524917602,293.30181884765625,297.1499938964844,293.1499938964844,0.0095257544890046,-3005.4345703125,301.6083374023437,0.4291912913322449,0.050000000745058,0.238021582365036,291.1675720214844,291.1499938964844,274.3352355957031,272.14337158203125,285.51434326171875,293.9200134277344,291.1674499511719,1.0,0.2707664668560028,0.9238393306732178,0.9238393306732178,1.0,1.0,-0.935263693332672,0.4015198647975921,0.5337437987327576,0.1655672788619995,0.0,0.0,0.2048890888690948,76.75347900390625,68.0,-1.292051911354065,-5330.83447265625,168.54800415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3869323730469,304.8154602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.423828125,18000.0,0.0,0.0,0.1187978312373161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.148615300655365,0.1486195921897888,-4.293385245546233e-06,0.0,0.0001205646985908,0.0,0.0,5.90375280380249,0.0,0.0,0.0,0.2775865793228149,4.0,0.0,1.0
817560,293.2837829589844,297.1499938964844,293.1499938964844,0.0116986921057105,-672.0099487304688,302.84088134765625,0.4314155280590057,0.050000000745058,0.0404521822929382,293.9503173828125,297.1499938964844,293.1499938964844,0.001885893754661,-150.82395935058594,293.70196533203125,0.4314155280590057,0.050000000745058,0.0501154065132141,293.2212829589844,297.1499938964844,293.1499938964844,0.1545110791921615,-2523.517822265625,304.1577453613281,0.7552193999290466,0.2263909876346588,0.1604971885681152,293.21881103515625,297.1499938964844,293.1499938964844,0.2137642949819564,-4424.642578125,304.1580505371094,0.8233225345611572,0.2943853139877319,0.2814031839370727,293.3025207519531,297.1499938964844,293.1499938964844,0.0094658508896827,-2993.582763671875,301.5802001953125,0.4314155280590057,0.050000000745058,0.2377259135246276,291.1676025390625,291.1499938964844,274.3507995605469,272.1551513671875,285.52252197265625,293.9232177734375,291.1677551269531,1.0,0.2684706151485443,0.9238026738166808,0.9238026738166808,1.0,1.0,-0.9328659772872924,0.4005070924758911,0.5323589444160461,0.1649047136306762,0.0,0.0,0.2037153244018554,75.14625549316406,71.0,0.0156971253454685,-5312.11669921875,165.3281707763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38385009765625,304.8049011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.373046875,18000.0,0.0,0.0,0.1183579266071319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1479650735855102,0.147969365119934,-4.292184712539893e-06,0.0,0.0001201182531076,0.0,0.0,5.875307559967041,0.0,0.0,0.0,0.2774753868579864,4.0,0.0,1.0
817620,293.28338623046875,297.1499938964844,293.1499938964844,0.0115912342444062,-668.8187255859375,302.7958374023437,0.432951271533966,0.050000000745058,0.0404187850654125,293.9609375,297.1499938964844,293.1499938964844,0.0016514054732397,-132.06857299804688,293.3962097167969,0.432951271533966,0.050000000745058,0.0500740334391593,293.2212219238281,297.1499938964844,293.1499938964844,0.1529565304517746,-2503.19677734375,304.1577453613281,0.7551541328430176,0.2245960086584091,0.159214049577713,293.2189025878906,297.1499938964844,293.1499938964844,0.212125539779663,-4397.65869140625,304.1580810546875,0.8237582445144653,0.2926250696182251,0.2797025144100189,293.3038635253906,297.1499938964844,293.1499938964844,0.0093683442100882,-2974.674560546875,301.5238952636719,0.432951271533966,0.050000000745058,0.2375296652317047,291.1684875488281,291.1499938964844,274.3805847167969,272.1775817871094,285.5374450683594,293.9288635253906,291.1684265136719,1.0,0.2670605480670929,0.9237292408943176,0.9237292408943176,1.0,1.0,-0.9289519190788268,0.3988827466964721,0.5300691723823547,0.1637505888938903,0.0,0.0,0.2011750042438507,74.05005645751953,74.0,0.0885156467556953,-5274.05078125,162.51809692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3772888183594,304.7776184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.806640625,18000.0,0.0,0.0,0.1175010725855827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1465351581573486,0.1465394496917724,-4.289679054636508e-06,0.0,0.0001192486524814,0.0,0.0,5.813032150268555,0.0,0.0,0.0,0.2772350907325744,4.0,0.0,1.0
817680,293.28338623046875,297.1499938964844,293.1499938964844,0.0115912342444062,-668.8187255859375,302.7958374023437,0.432951271533966,0.050000000745058,0.0404187850654125,293.9609375,297.1499938964844,293.1499938964844,0.0016514054732397,-132.06857299804688,293.3962097167969,0.432951271533966,0.050000000745058,0.0500740334391593,293.2212219238281,297.1499938964844,293.1499938964844,0.1529565304517746,-2503.19677734375,304.1577453613281,0.7551541328430176,0.2245960086584091,0.159214049577713,293.2189025878906,297.1499938964844,293.1499938964844,0.212125539779663,-4397.65869140625,304.1580810546875,0.8237582445144653,0.2926250696182251,0.2797025144100189,293.3038635253906,297.1499938964844,293.1499938964844,0.0093683442100882,-2974.674560546875,301.5238952636719,0.432951271533966,0.050000000745058,0.2375296652317047,291.1684875488281,291.1499938964844,274.3805847167969,272.1775817871094,285.5374450683594,293.9288635253906,291.1684265136719,1.0,0.2670605480670929,0.9237292408943176,0.9237292408943176,1.0,1.0,-0.9289519190788268,0.3988827466964721,0.5300691723823547,0.1637505888938903,0.0,0.0,0.2011750042438507,74.05005645751953,74.0,0.0885156467556953,-5274.05078125,162.51809692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3772888183594,304.7776184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.806640625,18000.0,0.0,0.0,0.1175010725855827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1465351581573486,0.1465394496917724,-4.289679054636508e-06,0.0,0.0001192486524814,0.0,0.0,5.813032150268555,0.0,0.0,0.0,0.2772350907325744,4.0,0.0,1.0
817740,293.2829284667969,297.1499938964844,293.1499938964844,0.0115048987790942,-666.393798828125,302.7507629394531,0.4326767325401306,0.050000000745058,0.0404247008264064,293.9716186523437,297.1499938964844,293.1499938964844,0.0014160597929731,-113.25244140625,293.0849609375,0.4326767325401306,0.050000000745058,0.0500813610851764,293.2212219238281,297.1499938964844,293.1499938964844,0.151470348238945,-2483.76708984375,304.1576538085937,0.7528933882713318,0.2227930128574371,0.1579645574092865,293.2190246582031,297.1499938964844,293.1499938964844,0.210562914609909,-4371.95263671875,304.1579895019531,0.8218784928321838,0.2908525168895721,0.2780432403087616,293.30517578125,297.1499938964844,293.1499938964844,0.0092851426452398,-2958.988525390625,301.4667358398437,0.4326767325401306,0.050000000745058,0.2375644147396087,291.1673583984375,291.1499938964844,274.4086303710937,272.1984558105469,285.5511779785156,293.9341735839844,291.16717529296875,1.0,0.2670013904571533,0.9236558079719543,0.9236558079719543,1.0,1.0,-0.9255195260047911,0.3974756300449371,0.5280438661575317,0.1626965999603271,0.0,0.0,0.1989250481128692,74.19221496582031,77.0,-1.375270128250122,-5239.099609375,161.80714416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37060546875,304.7496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.27734375,18000.0,0.0,0.0,0.1166722178459167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452117711305618,0.1452160477638244,-4.287162028049352e-06,0.0,0.0001184074717457,0.0,0.0,5.755252361297607,0.0,0.0,0.0,0.2770099937915802,4.0,0.0,1.0
817800,293.2829284667969,297.1499938964844,293.1499938964844,0.0115048987790942,-666.393798828125,302.7507629394531,0.4326767325401306,0.050000000745058,0.0404247008264064,293.9716186523437,297.1499938964844,293.1499938964844,0.0014160597929731,-113.25244140625,293.0849609375,0.4326767325401306,0.050000000745058,0.0500813610851764,293.2212219238281,297.1499938964844,293.1499938964844,0.151470348238945,-2483.76708984375,304.1576538085937,0.7528933882713318,0.2227930128574371,0.1579645574092865,293.2190246582031,297.1499938964844,293.1499938964844,0.210562914609909,-4371.95263671875,304.1579895019531,0.8218784928321838,0.2908525168895721,0.2780432403087616,293.30517578125,297.1499938964844,293.1499938964844,0.0092851426452398,-2958.988525390625,301.4667358398437,0.4326767325401306,0.050000000745058,0.2375644147396087,291.1673583984375,291.1499938964844,274.4086303710937,272.1984558105469,285.5511779785156,293.9341735839844,291.16717529296875,1.0,0.2670013904571533,0.9236558079719543,0.9236558079719543,1.0,1.0,-0.9255195260047911,0.3974756300449371,0.5280438661575317,0.1626965999603271,0.0,0.0,0.1989250481128692,74.19221496582031,77.0,-1.375270128250122,-5239.099609375,161.80714416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37060546875,304.7496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.27734375,18000.0,0.0,0.0,0.1166722178459167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452117711305618,0.1452160477638244,-4.287162028049352e-06,0.0,0.0001184074717457,0.0,0.0,5.755252361297607,0.0,0.0,0.0,0.2770099937915802,4.0,0.0,1.0
817860,293.282470703125,297.1499938964844,293.1499938964844,0.0114311324432492,-664.407470703125,302.7057800292969,0.4312386512756347,0.050000000745058,0.0404561534523963,293.9823303222656,297.1499938964844,293.1499938964844,0.0011784727685153,-94.25606536865234,292.76953125,0.4312386512756347,0.050000000745058,0.050120323896408,293.2212829589844,297.1499938964844,293.1499938964844,0.1500094681978225,-2464.63134765625,304.15753173828125,0.7492435574531555,0.2209782600402832,0.1567306369543075,293.21923828125,297.1499938964844,293.1499938964844,0.2090238481760025,-4346.599609375,304.15789794921875,0.8184823989868164,0.2890637218952179,0.2764007747173309,293.3065490722656,297.1499938964844,293.1499938964844,0.0092101618647575,-2945.052001953125,301.4089050292969,0.4312386512756347,0.050000000745058,0.237749233841896,291.1658935546875,291.1499938964844,274.43505859375,272.2179260253906,285.5638427734375,293.9390563964844,291.1656799316406,1.0,0.2679390013217926,0.9236000180244446,0.9236000180244446,1.0,1.0,-0.9223801493644714,0.3961987793445587,0.5261813402175903,0.1617107838392257,0.0,0.0,0.1969040036201477,75.13880157470703,80.0,-1.924740433692932,-5207.72509765625,162.43997192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3629150390625,304.7240295410156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.685546875,18000.0,0.0,0.0,0.1158819869160652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440473943948745,0.1440516710281372,-4.284928309061797e-06,0.0,0.0001176054865936,0.0,0.0,5.704487323760986,0.0,0.0,0.0,0.2768113315105438,4.0,0.0,1.0
817920,293.282470703125,297.1499938964844,293.1499938964844,0.0114311324432492,-664.407470703125,302.7057800292969,0.4312386512756347,0.050000000745058,0.0404561534523963,293.9823303222656,297.1499938964844,293.1499938964844,0.0011784727685153,-94.25606536865234,292.76953125,0.4312386512756347,0.050000000745058,0.050120323896408,293.2212829589844,297.1499938964844,293.1499938964844,0.1500094681978225,-2464.63134765625,304.15753173828125,0.7492435574531555,0.2209782600402832,0.1567306369543075,293.21923828125,297.1499938964844,293.1499938964844,0.2090238481760025,-4346.599609375,304.15789794921875,0.8184823989868164,0.2890637218952179,0.2764007747173309,293.3065490722656,297.1499938964844,293.1499938964844,0.0092101618647575,-2945.052001953125,301.4089050292969,0.4312386512756347,0.050000000745058,0.237749233841896,291.1658935546875,291.1499938964844,274.43505859375,272.2179260253906,285.5638427734375,293.9390563964844,291.1656799316406,1.0,0.2679390013217926,0.9236000180244446,0.9236000180244446,1.0,1.0,-0.9223801493644714,0.3961987793445587,0.5261813402175903,0.1617107838392257,0.0,0.0,0.1969040036201477,75.13880157470703,80.0,-1.924740433692932,-5207.72509765625,162.43997192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3629150390625,304.7240295410156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.685546875,18000.0,0.0,0.0,0.1158819869160652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440473943948745,0.1440516710281372,-4.284928309061797e-06,0.0,0.0001176054865936,0.0,0.0,5.704487323760986,0.0,0.0,0.0,0.2768113315105438,4.0,0.0,1.0
817980,293.2820739746094,297.1499938964844,293.1499938964844,0.0113661224022507,-662.7229614257812,302.6607971191406,0.4290424883365631,0.050000000745058,0.0405060276389122,293.9931030273437,297.1499938964844,293.1499938964844,0.000938051205594,-75.03096008300781,292.4501342773437,0.4290424883365631,0.050000000745058,0.0501821152865886,293.22137451171875,297.1499938964844,293.1499938964844,0.1485617458820343,-2445.625732421875,304.1574401855469,0.7446898818016052,0.2191507071256637,0.1555046886205673,293.219482421875,297.1499938964844,293.1499938964844,0.2074949294328689,-4321.36767578125,304.1578063964844,0.8140024542808533,0.2872583270072937,0.2747653424739837,293.3079833984375,297.1499938964844,293.1499938964844,0.0091406404972076,-2932.243896484375,301.35040283203125,0.4290424883365631,0.050000000745058,0.238042339682579,291.1643981933594,291.1499938964844,274.4599609375,272.2360534667969,285.5755615234375,293.94342041015625,291.1641845703125,1.0,0.2695854008197784,0.9235442280769348,0.9235442280769348,1.0,1.0,-0.9194421768188475,0.3950072228908539,0.5244349241256714,0.1607818007469177,0.0,0.0,0.1950861811637878,76.66585540771484,83.0,-2.062643051147461,-5178.94140625,164.0287322998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3536376953125,304.6995544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.173828125,18000.0,0.0,0.0,0.1151412799954414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1430047452449798,0.1430090218782425,-4.282939698896371e-06,0.0,0.0001168537564808,0.0,0.0,5.659121513366699,0.0,0.0,0.0,0.2766340672969818,4.0,0.0,1.0
818040,293.2820739746094,297.1499938964844,293.1499938964844,0.0113661224022507,-662.7229614257812,302.6607971191406,0.4290424883365631,0.050000000745058,0.0405060276389122,293.9931030273437,297.1499938964844,293.1499938964844,0.000938051205594,-75.03096008300781,292.4501342773437,0.4290424883365631,0.050000000745058,0.0501821152865886,293.22137451171875,297.1499938964844,293.1499938964844,0.1485617458820343,-2445.625732421875,304.1574401855469,0.7446898818016052,0.2191507071256637,0.1555046886205673,293.219482421875,297.1499938964844,293.1499938964844,0.2074949294328689,-4321.36767578125,304.1578063964844,0.8140024542808533,0.2872583270072937,0.2747653424739837,293.3079833984375,297.1499938964844,293.1499938964844,0.0091406404972076,-2932.243896484375,301.35040283203125,0.4290424883365631,0.050000000745058,0.238042339682579,291.1643981933594,291.1499938964844,274.4599609375,272.2360534667969,285.5755615234375,293.94342041015625,291.1641845703125,1.0,0.2695854008197784,0.9235442280769348,0.9235442280769348,1.0,1.0,-0.9194421768188475,0.3950072228908539,0.5244349241256714,0.1607818007469177,0.0,0.0,0.1950861811637878,76.66585540771484,83.0,-2.062643051147461,-5178.94140625,164.0287322998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3536376953125,304.6995544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.173828125,18000.0,0.0,0.0,0.1151412799954414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1430047452449798,0.1430090218782425,-4.282939698896371e-06,0.0,0.0001168537564808,0.0,0.0,5.659121513366699,0.0,0.0,0.0,0.2766340672969818,4.0,0.0,1.0
818100,293.2818908691406,297.1499938964844,293.1499938964844,0.0113361068069934,-661.9649658203125,302.6383361816406,0.4277556240558624,0.050000000745058,0.0405363552272319,293.9985046386719,297.1499938964844,293.1499938964844,0.0008166315383277,-65.32079315185547,292.2890014648437,0.4277556240558624,0.050000000745058,0.0502196848392486,293.2214660644531,297.1499938964844,293.1499938964844,0.1478403210639953,-2436.1376953125,304.1573791503906,0.7421841621398926,0.2182320803403854,0.1548932343721389,293.2196350097656,297.1499938964844,293.1499938964844,0.2067315131425857,-4308.75,304.15777587890625,0.8114400506019592,0.2863495349884033,0.2739484906196594,293.3087158203125,297.1499938964844,293.1499938964844,0.0091073485091328,-2926.13037109375,301.3209228515625,0.4277556240558624,0.050000000745058,0.2382205724716186,291.1636962890625,291.1499938964844,274.47186279296875,272.24462890625,285.58111572265625,293.94537353515625,291.1634826660156,1.0,0.2706114649772644,0.92351633310318,0.92351633310318,1.0,1.0,-0.9180297255516052,0.3944340050220489,0.5235956907272339,0.1603368073701858,0.0,0.0,0.1942463666200637,77.5992660522461,83.0,-1.992086410522461,-5165.4306640625,165.09927368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3483581542969,304.6877746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.94140625,18000.0,0.0,0.0,0.1147921830415725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425267606973648,0.1425310373306274,-4.2820311136893e-06,0.0,0.0001164994755527,0.0,0.0,5.638352394104004,0.0,0.0,0.0,0.2765529155731201,4.0,0.0,1.0
818160,293.2817077636719,297.1499938964844,293.1499938964844,0.0113073550164699,-661.2484741210938,302.61590576171875,0.4263888895511627,0.050000000745058,0.0405695103108882,294.00390625,297.1499938964844,293.1499938964844,0.000694349873811,-55.54103469848633,292.1269836425781,0.4263888895511627,0.050000000745058,0.0502607636153698,293.2215270996094,297.1499938964844,293.1499938964844,0.147119402885437,-2426.644287109375,304.1573486328125,0.7395774126052856,0.2173104584217071,0.1542821824550628,293.21978759765625,297.1499938964844,293.1499938964844,0.2059675902128219,-4296.1103515625,304.1577453613281,0.8086975812911987,0.2854371070861816,0.2731315195560455,293.3094482421875,297.1499938964844,293.1499938964844,0.0090747578069567,-2920.145751953125,301.291259765625,0.4263888895511627,0.050000000745058,0.2384154200553894,291.1630249023437,291.1499938964844,274.4834289550781,272.2528991699219,285.5864562988281,293.9472045898437,291.1628723144531,1.0,0.2717411518096924,0.9234881401062012,0.9234881401062012,1.0,1.0,-0.9166457653045654,0.3938713669776916,0.522774338722229,0.1599037945270538,0.0,0.0,0.1934431046247482,78.62183380126953,71.0,-1.861416697502136,-5152.39208984375,166.31285095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3427124023437,304.6762084960937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.736328125,18000.0,0.0,0.0,0.1144579648971557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1420723348855972,0.142076626420021,-4.281172095943475e-06,0.0,0.0001161602849606,0.0,0.0,5.618627548217773,0.0,0.0,0.0,0.2764759063720703,4.0,0.0,1.0
818220,293.2811889648437,297.1499938964844,293.1499938964844,0.0111987125128507,-657.8134765625,302.5717163085937,0.4286916851997375,0.050000000745058,0.0405142419040203,294.01470947265625,297.1499938964844,293.1499938964844,0.0005507939495146,-44.02750778198242,291.80096435546875,0.4286916851997375,0.050000000745058,0.050192292779684,293.2215881347656,297.1499938964844,293.1499938964844,0.1455425918102264,-2405.788330078125,304.15753173828125,0.7404056191444397,0.2154854834079742,0.1529534012079239,293.2200012207031,297.1499938964844,293.1499938964844,0.2042880952358245,-4268.18310546875,304.1579895019531,0.8102210760116577,0.2836266458034515,0.2713502645492553,293.3108825683594,297.1499938964844,293.1499938964844,0.0089725945144891,-2899.154296875,301.2320861816406,0.4286916851997375,0.050000000745058,0.2380906194448471,291.1628723144531,291.1499938964844,274.505615234375,272.26861572265625,285.59722900390625,293.9508972167969,291.1630859375,1.0,0.2687360942363739,0.9234318137168884,0.9234318137168884,1.0,1.0,-0.9123636484146118,0.392071932554245,0.5202917456626892,0.1587198227643966,0.0,0.0,0.1917721480131149,76.83727264404297,59.0,0.5835573673248291,-5123.998046875,162.3605499267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33062744140625,304.6570129394531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.654296875,18000.0,0.0,0.0,0.1138319969177246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411824822425842,0.1411867588758468,-4.279566383047495e-06,0.0,0.0001155250065494,0.0,0.0,5.580138206481934,0.0,0.0,0.0,0.2763261497020721,4.0,0.0,1.0
818280,293.2811889648437,297.1499938964844,293.1499938964844,0.0111987125128507,-657.8134765625,302.5717163085937,0.4286916851997375,0.050000000745058,0.0405142419040203,294.01470947265625,297.1499938964844,293.1499938964844,0.0005507939495146,-44.02750778198242,291.80096435546875,0.4286916851997375,0.050000000745058,0.050192292779684,293.2215881347656,297.1499938964844,293.1499938964844,0.1455425918102264,-2405.788330078125,304.15753173828125,0.7404056191444397,0.2154854834079742,0.1529534012079239,293.2200012207031,297.1499938964844,293.1499938964844,0.2042880952358245,-4268.18310546875,304.1579895019531,0.8102210760116577,0.2836266458034515,0.2713502645492553,293.3108825683594,297.1499938964844,293.1499938964844,0.0089725945144891,-2899.154296875,301.2320861816406,0.4286916851997375,0.050000000745058,0.2380906194448471,291.1628723144531,291.1499938964844,274.505615234375,272.26861572265625,285.59722900390625,293.9508972167969,291.1630859375,1.0,0.2687360942363739,0.9234318137168884,0.9234318137168884,1.0,1.0,-0.9123636484146118,0.392071932554245,0.5202917456626892,0.1587198227643966,0.0,0.0,0.1917721480131149,76.83727264404297,59.0,0.5835573673248291,-5123.998046875,162.3605499267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33062744140625,304.6570129394531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.654296875,18000.0,0.0,0.0,0.1138319969177246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411824822425842,0.1411867588758468,-4.279566383047495e-06,0.0,0.0001155250065494,0.0,0.0,5.580138206481934,0.0,0.0,0.0,0.2763261497020721,4.0,0.0,1.0
818340,293.28033447265625,297.1499938964844,293.1499938964844,0.0110529037192463,-652.8245849609375,302.5291442871094,0.4354692697525024,0.050000000745058,0.0403662882745265,294.0255126953125,297.1499938964844,293.1499938964844,0.0003890536609105,-15.519742012023926,291.4739685058594,0.4354692697525024,0.050000000745058,0.0500089935958385,293.2214050292969,297.1499938964844,293.1499938964844,0.1438741534948349,-2383.62451171875,304.1578063964844,0.7463065981864929,0.2137114107608795,0.1515719145536422,293.2199401855469,297.1499938964844,293.1499938964844,0.2024929672479629,-4238.20849609375,304.1582946777344,0.8174030780792236,0.2818618714809418,0.269492357969284,293.31207275390625,297.1499938964844,293.1499938964844,0.0088432421907782,-2871.07666015625,301.1737670898437,0.4354692697525024,0.050000000745058,0.2372211366891861,291.1654357910156,291.1499938964844,274.52655029296875,272.28326416015625,285.6076965332031,293.9544372558594,291.16583251953125,1.0,0.2622401416301727,0.9233754277229308,0.9233754277229308,1.0,1.0,-0.9070035815238952,0.3897956013679504,0.5172079801559448,0.1573065966367721,0.0,0.0,0.1895551830530166,72.1341552734375,62.0,3.2720601558685303,-5089.7265625,153.6480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.319580078125,304.6357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.609375,18000.0,0.0,0.0,0.1132427752017974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1400582194328308,0.1400624960660934,-4.27778377343202e-06,0.0,0.0001149270246969,0.0,0.0,5.531896591186523,0.0,0.0,0.0,0.2761420905590057,4.0,0.0,1.0
