time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
818400,293.28033447265625,297.1499938964844,293.1499938964844,0.0110529037192463,-652.8245849609375,302.5291442871094,0.4354692697525024,0.050000000745058,0.0403662882745265,294.0255126953125,297.1499938964844,293.1499938964844,0.0003890536609105,-15.519742012023926,291.4739685058594,0.4354692697525024,0.050000000745058,0.0500089935958385,293.2214050292969,297.1499938964844,293.1499938964844,0.1438741534948349,-2383.62451171875,304.1578063964844,0.7463065981864929,0.2137114107608795,0.1515719145536422,293.2199401855469,297.1499938964844,293.1499938964844,0.2024929672479629,-4238.20849609375,304.1582946777344,0.8174030780792236,0.2818618714809418,0.269492357969284,293.31207275390625,297.1499938964844,293.1499938964844,0.0088432421907782,-2871.07666015625,301.1737670898437,0.4354692697525024,0.050000000745058,0.2372211366891861,291.1654357910156,291.1499938964844,274.52655029296875,272.28326416015625,285.6076965332031,293.9544372558594,291.16583251953125,1.0,0.2622401416301727,0.9233754277229308,0.9233754277229308,1.0,1.0,-0.9070035815238952,0.3897956013679504,0.5172079801559448,0.1573065966367721,0.0,0.0,0.1895551830530166,72.1341552734375,62.0,3.2720601558685303,-5089.7265625,153.6480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.319580078125,304.6357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.609375,18000.0,0.0,0.0,0.1132427752017974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1400582194328308,0.1400624960660934,-4.27778377343202e-06,0.0,0.0001149270246969,0.0,0.0,5.531896591186523,0.0,0.0,0.0,0.2761420905590057,4.0,0.0,1.0
818460,293.2791748046875,297.1499938964844,293.1499938964844,0.010937375947833,-648.93798828125,302.4874572753906,0.439822643995285,0.050000000745058,0.0402811653912067,294.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908874511719,0.439822643995285,0.050000000745058,0.0499035380780696,293.2210998535156,297.1499938964844,293.1499938964844,0.1423094719648361,-2362.83203125,304.1578063964844,0.7492254972457886,0.2119636982679367,0.1502740085124969,293.21978759765625,297.1499938964844,293.1499938964844,0.2008051425218582,-4210.05712890625,304.1583557128906,0.8210994005203247,0.2801214754581451,0.2677447497844696,293.3130798339844,297.1499938964844,293.1499938964844,0.0087346276268363,-2847.65625,301.1153869628906,0.439822643995285,0.050000000745058,0.2367209047079086,291.1676940917969,291.1499938964844,274.54638671875,272.29693603515625,285.6172790527344,293.9574279785156,291.1677551269531,1.0,0.2587291896343231,0.9233452081680298,0.9233452081680298,1.0,1.0,-0.9025006294250488,0.3878931701183319,0.5146074295043945,0.1561013907194137,0.0,0.0,0.1870160847902298,69.41165161132812,65.0,2.179169178009033,-5053.55712890625,148.2882537841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3121643066406,304.607177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.34765625,18000.0,0.0,0.0,0.1126550137996673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387064307928085,0.1387107074260711,-4.275558694644133e-06,0.0,0.0001143305125879,0.0,0.0,5.473888874053955,0.0,0.0,0.0,0.2759210169315338,4.0,0.0,1.0
818520,293.2791748046875,297.1499938964844,293.1499938964844,0.010937375947833,-648.93798828125,302.4874572753906,0.439822643995285,0.050000000745058,0.0402811653912067,294.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908874511719,0.439822643995285,0.050000000745058,0.0499035380780696,293.2210998535156,297.1499938964844,293.1499938964844,0.1423094719648361,-2362.83203125,304.1578063964844,0.7492254972457886,0.2119636982679367,0.1502740085124969,293.21978759765625,297.1499938964844,293.1499938964844,0.2008051425218582,-4210.05712890625,304.1583557128906,0.8210994005203247,0.2801214754581451,0.2677447497844696,293.3130798339844,297.1499938964844,293.1499938964844,0.0087346276268363,-2847.65625,301.1153869628906,0.439822643995285,0.050000000745058,0.2367209047079086,291.1676940917969,291.1499938964844,274.54638671875,272.29693603515625,285.6172790527344,293.9574279785156,291.1677551269531,1.0,0.2587291896343231,0.9233452081680298,0.9233452081680298,1.0,1.0,-0.9025006294250488,0.3878931701183319,0.5146074295043945,0.1561013907194137,0.0,0.0,0.1870160847902298,69.41165161132812,65.0,2.179169178009033,-5053.55712890625,148.2882537841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3121643066406,304.607177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.34765625,18000.0,0.0,0.0,0.1126550137996673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387064307928085,0.1387107074260711,-4.275558694644133e-06,0.0,0.0001143305125879,0.0,0.0,5.473888874053955,0.0,0.0,0.0,0.2759210169315338,4.0,0.0,1.0
818580,293.278076171875,297.1499938964844,293.1499938964844,0.0108475154265761,-646.0436401367188,302.4457702636719,0.4415580034255981,0.050000000745058,0.0402490980923175,294.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.4415580034255981,0.050000000745058,0.0498638078570365,293.2209167480469,297.1499938964844,293.1499938964844,0.1408259868621826,-2343.1162109375,304.1576843261719,0.7491558194160461,0.2102002948522567,0.1490192264318466,293.2197265625,297.1499938964844,293.1499938964844,0.1992140710353851,-4183.548828125,304.158203125,0.8215543031692505,0.2783689796924591,0.266057401895523,293.3141174316406,297.1499938964844,293.1499938964844,0.008643502369523,-2828.407958984375,301.0560302734375,0.4415580034255981,0.050000000745058,0.2365324348211288,291.1676025390625,291.1499938964844,274.565185546875,272.3096923828125,285.6278076171875,293.96270751953125,291.16754150390625,1.0,0.2571446895599365,0.9233149886131288,0.9233149886131288,1.0,1.0,-0.8986501693725586,0.3862683773040771,0.5123817920684814,0.1550694704055786,0.0,0.0,0.1846656799316406,68.36103057861328,68.0,0.2484692931175232,-5020.2451171875,145.69586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3084716796875,304.5797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.06640625,18000.0,0.0,0.0,0.1120515093207359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1374182552099228,0.1374225318431854,-4.273226750228787e-06,0.0,0.0001137180443038,0.0,0.0,5.418449401855469,0.0,0.0,0.0,0.2757065892219543,4.0,0.0,1.0
818640,293.278076171875,297.1499938964844,293.1499938964844,0.0108475154265761,-646.0436401367188,302.4457702636719,0.4415580034255981,0.050000000745058,0.0402490980923175,294.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.4415580034255981,0.050000000745058,0.0498638078570365,293.2209167480469,297.1499938964844,293.1499938964844,0.1408259868621826,-2343.1162109375,304.1576843261719,0.7491558194160461,0.2102002948522567,0.1490192264318466,293.2197265625,297.1499938964844,293.1499938964844,0.1992140710353851,-4183.548828125,304.158203125,0.8215543031692505,0.2783689796924591,0.266057401895523,293.3141174316406,297.1499938964844,293.1499938964844,0.008643502369523,-2828.407958984375,301.0560302734375,0.4415580034255981,0.050000000745058,0.2365324348211288,291.1676025390625,291.1499938964844,274.565185546875,272.3096923828125,285.6278076171875,293.96270751953125,291.16754150390625,1.0,0.2571446895599365,0.9233149886131288,0.9233149886131288,1.0,1.0,-0.8986501693725586,0.3862683773040771,0.5123817920684814,0.1550694704055786,0.0,0.0,0.1846656799316406,68.36103057861328,68.0,0.2484692931175232,-5020.2451171875,145.69586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3084716796875,304.5797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.06640625,18000.0,0.0,0.0,0.1120515093207359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1374182552099228,0.1374225318431854,-4.273226750228787e-06,0.0,0.0001137180443038,0.0,0.0,5.418449401855469,0.0,0.0,0.0,0.2757065892219543,4.0,0.0,1.0
818700,293.2775573730469,297.1499938964844,293.1499938964844,0.0108087277039885,-644.8275756835938,302.4249267578125,0.4416781961917877,0.050000000745058,0.0402469187974929,294.0556335449219,297.1499938964844,293.1499938964844,0.0002025910216616,-2.3537993589276523e-14,291.1678466796875,0.4416781961917877,0.050000000745058,0.0498611107468605,293.22088623046875,297.1499938964844,293.1499938964844,0.1400941759347915,-2333.375244140625,304.1576232910156,0.748289942741394,0.209307849407196,0.1483976989984512,293.2197265625,297.1499938964844,293.1499938964844,0.1984316557645797,-4170.49951171875,304.1581420898437,0.8208916187286377,0.277484655380249,0.2652240395545959,293.3146667480469,297.1499938964844,293.1499938964844,0.0086020315065979,-2819.718994140625,301.0260314941406,0.4416781961917877,0.050000000745058,0.2365196347236633,291.1673889160156,291.1499938964844,274.57427978515625,272.3157653808594,285.6333312988281,293.9660339355469,291.16729736328125,1.0,0.2569126188755035,0.9232998490333556,0.9232998490333556,1.0,1.0,-0.8968822956085205,0.3855219781398773,0.5113602876663208,0.1545977741479873,0.0,0.0,0.1835285574197769,68.27230834960938,68.0,-0.236693724989891,-5004.615234375,145.11233520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3075866699219,304.567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.916015625,18000.0,0.0,0.0,0.1117444708943367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1368072032928466,0.1368114650249481,-4.27212034992408e-06,0.0,0.0001134064295911,0.0,0.0,5.39218807220459,0.0,0.0,0.0,0.2756047546863556,4.0,0.0,1.0
818760,293.2770690917969,297.1499938964844,293.1499938964844,0.0107731502503156,-643.7332153320312,302.404052734375,0.4413893520832062,0.050000000745058,0.040252186357975,294.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.4413893520832062,0.050000000745058,0.0498676374554634,293.22088623046875,297.1499938964844,293.1499938964844,0.1393660306930542,-2323.671875,304.1575622558594,0.7469757199287415,0.20840784907341,0.1477776914834976,293.2197570800781,297.1499938964844,293.1499938964844,0.1976547837257385,-4157.53173828125,304.1580810546875,0.8197425603866577,0.276594340801239,0.2643943130970001,293.3152770996094,297.1499938964844,293.1499938964844,0.0085626533254981,-2811.5068359375,300.9958190917969,0.4413893520832062,0.050000000745058,0.2365505993366241,291.1670837402344,291.1499938964844,274.5831298828125,272.3216552734375,285.6388854980469,293.96954345703125,291.1669921875,1.0,0.2569828033447265,0.9232898354530334,0.9232898354530334,1.0,1.0,-0.8951947093009949,0.3848089873790741,0.5103856921195984,0.1541498452425003,0.0,0.0,0.1824174970388412,68.41816711425781,71.0,-0.6094215512275696,-4989.474609375,144.9077911376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3070983886719,304.5549621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.783203125,18000.0,0.0,0.0,0.1114347130060195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362107098102569,0.1362149715423584,-4.2710453271865845e-06,0.0,0.0001130920718424,0.0,0.0,5.366581916809082,0.0,0.0,0.0,0.2755056023597717,4.0,0.0,1.0
818820,293.2762451171875,297.1499938964844,293.1499938964844,0.0107096498832106,-641.835205078125,302.3622131347656,0.4398485422134399,0.050000000745058,0.0402807295322418,294.0768127441406,297.1499938964844,293.1499938964844,0.000249188800808,-0.1636867225170135,291.1664733886719,0.4398485422134399,0.050000000745058,0.0499029979109764,293.2210388183594,297.1499938964844,293.1499938964844,0.1379163563251495,-2304.320068359375,304.1574401855469,0.7432997226715088,0.2065861225128173,0.1465387344360351,293.21990966796875,297.1499938964844,293.1499938964844,0.1961123347282409,-4131.75,304.157958984375,0.8162671327590942,0.2747960388660431,0.2627404034137726,293.31658935546875,297.1499938964844,293.1499938964844,0.0084887780249118,-2796.18701171875,300.9347229003906,0.4398485422134399,0.050000000745058,0.2367183268070221,291.16632080078125,291.1499938964844,274.6002502441406,272.3329162597656,285.6497802734375,293.9765014648437,291.1661682128906,1.0,0.2578513622283935,0.9232698678970336,0.9232698678970336,1.0,1.0,-0.8920066356658936,0.3834599554538727,0.5085467100143433,0.1533109843730926,0.0,0.0,0.1802928894758224,69.27696228027344,74.0,-1.0721888542175293,-4960.73974609375,145.406494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30682373046875,304.5317077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.48046875,18000.0,0.0,0.0,0.1108097359538078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350732892751693,0.135077565908432,-4.26899123340263e-06,0.0,0.0001124577902373,0.0,0.0,5.317811012268066,0.0,0.0,0.0,0.2753167152404785,4.0,0.0,1.0
818880,293.2762451171875,297.1499938964844,293.1499938964844,0.0107096498832106,-641.835205078125,302.3622131347656,0.4398485422134399,0.050000000745058,0.0402807295322418,294.0768127441406,297.1499938964844,293.1499938964844,0.000249188800808,-0.1636867225170135,291.1664733886719,0.4398485422134399,0.050000000745058,0.0499029979109764,293.2210388183594,297.1499938964844,293.1499938964844,0.1379163563251495,-2304.320068359375,304.1574401855469,0.7432997226715088,0.2065861225128173,0.1465387344360351,293.21990966796875,297.1499938964844,293.1499938964844,0.1961123347282409,-4131.75,304.157958984375,0.8162671327590942,0.2747960388660431,0.2627404034137726,293.31658935546875,297.1499938964844,293.1499938964844,0.0084887780249118,-2796.18701171875,300.9347229003906,0.4398485422134399,0.050000000745058,0.2367183268070221,291.16632080078125,291.1499938964844,274.6002502441406,272.3329162597656,285.6497802734375,293.9765014648437,291.1661682128906,1.0,0.2578513622283935,0.9232698678970336,0.9232698678970336,1.0,1.0,-0.8920066356658936,0.3834599554538727,0.5085467100143433,0.1533109843730926,0.0,0.0,0.1802928894758224,69.27696228027344,74.0,-1.0721888542175293,-4960.73974609375,145.406494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30682373046875,304.5317077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.48046875,18000.0,0.0,0.0,0.1108097359538078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350732892751693,0.135077565908432,-4.26899123340263e-06,0.0,0.0001124577902373,0.0,0.0,5.317811012268066,0.0,0.0,0.0,0.2753167152404785,4.0,0.0,1.0
818940,293.27557373046875,297.1499938964844,293.1499938964844,0.0106538105756044,-640.2262573242188,302.3201904296875,0.4373869895935058,0.050000000745058,0.0403280071914196,294.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658020019531,0.4373869895935058,0.050000000745058,0.0499615669250488,293.2212829589844,297.1499938964844,293.1499938964844,0.1364689022302627,-2284.9501953125,304.1573791503906,0.7386199831962585,0.2047375440597534,0.1452976614236831,293.2201538085937,297.1499938964844,293.1499938964844,0.1945762932300567,-4106.02392578125,304.1578674316406,0.8115602731704712,0.2729755043983459,0.2610881924629211,293.31805419921875,297.1499938964844,293.1499938964844,0.0084196412935853,-2781.9072265625,300.87274169921875,0.4373869895935058,0.050000000745058,0.2369961738586425,291.1654357910156,291.1499938964844,274.6166687011719,272.3435363769531,285.6602783203125,293.9831237792969,291.1653137207031,1.0,0.2594680190086365,0.923249900341034,0.923249900341034,1.0,1.0,-0.8890045881271362,0.3821868598461151,0.5068177580833435,0.1525301039218902,0.0,0.0,0.1782912462949752,70.72589111328125,77.0,-1.1982362270355225,-4933.86376953125,146.83863830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3067321777344,304.50982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1796875,18000.0,0.0,0.0,0.1101834401488304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340109556913375,0.1340152323246002,-4.267075382813346e-06,0.0,0.000111822184408,0.0,0.0,5.272336483001709,0.0,0.0,0.0,0.2751405835151672,4.0,0.0,1.0
819000,293.27557373046875,297.1499938964844,293.1499938964844,0.0106538105756044,-640.2262573242188,302.3201904296875,0.4373869895935058,0.050000000745058,0.0403280071914196,294.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658020019531,0.4373869895935058,0.050000000745058,0.0499615669250488,293.2212829589844,297.1499938964844,293.1499938964844,0.1364689022302627,-2284.9501953125,304.1573791503906,0.7386199831962585,0.2047375440597534,0.1452976614236831,293.2201538085937,297.1499938964844,293.1499938964844,0.1945762932300567,-4106.02392578125,304.1578674316406,0.8115602731704712,0.2729755043983459,0.2610881924629211,293.31805419921875,297.1499938964844,293.1499938964844,0.0084196412935853,-2781.9072265625,300.87274169921875,0.4373869895935058,0.050000000745058,0.2369961738586425,291.1654357910156,291.1499938964844,274.6166687011719,272.3435363769531,285.6602783203125,293.9831237792969,291.1653137207031,1.0,0.2594680190086365,0.923249900341034,0.923249900341034,1.0,1.0,-0.8890045881271362,0.3821868598461151,0.5068177580833435,0.1525301039218902,0.0,0.0,0.1782912462949752,70.72589111328125,77.0,-1.1982362270355225,-4933.86376953125,146.83863830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3067321777344,304.50982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1796875,18000.0,0.0,0.0,0.1101834401488304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340109556913375,0.1340152323246002,-4.267075382813346e-06,0.0,0.000111822184408,0.0,0.0,5.272336483001709,0.0,0.0,0.0,0.2751405835151672,4.0,0.0,1.0
819060,293.2750549316406,297.1499938964844,293.1499938964844,0.0106033710762858,-638.8185424804688,302.27801513671875,0.4343636333942413,0.050000000745058,0.0403891615569591,294.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647033691406,0.4343636333942413,0.050000000745058,0.0500373318791389,293.2215881347656,297.1499938964844,293.1499938964844,0.1350191086530685,-2265.4990234375,304.1573486328125,0.7333011627197266,0.2028648555278778,0.1440519243478775,293.220458984375,297.1499938964844,293.1499938964844,0.1930406987667083,-4080.250732421875,304.1578063964844,0.805888295173645,0.2711350619792938,0.2594337463378906,293.31964111328125,297.1499938964844,293.1499938964844,0.0083536868914961,-2768.287109375,300.8099365234375,0.4343636333942413,0.050000000745058,0.2373555451631546,291.1646423339844,291.1499938964844,274.63250732421875,272.3536376953125,285.6702880859375,293.9892883300781,291.1645202636719,1.0,0.2616231739521026,0.9232290387153624,0.9232290387153624,1.0,1.0,-0.8861324191093445,0.3809670507907867,0.5051653385162354,0.1517893373966217,0.0,0.0,0.1763952374458313,72.61175537109375,80.0,-1.137653946876526,-4908.45068359375,148.95065307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3061218261719,304.48876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.91796875,18000.0,0.0,0.0,0.1095636263489723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1330137848854065,0.1330180466175079,-4.265288225724362e-06,0.0,0.0001111931560444,0.0,0.0,5.229727745056152,0.0,0.0,0.0,0.2749756872653961,4.0,0.0,1.0
819120,293.2750549316406,297.1499938964844,293.1499938964844,0.0106033710762858,-638.8185424804688,302.27801513671875,0.4343636333942413,0.050000000745058,0.0403891615569591,294.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647033691406,0.4343636333942413,0.050000000745058,0.0500373318791389,293.2215881347656,297.1499938964844,293.1499938964844,0.1350191086530685,-2265.4990234375,304.1573486328125,0.7333011627197266,0.2028648555278778,0.1440519243478775,293.220458984375,297.1499938964844,293.1499938964844,0.1930406987667083,-4080.250732421875,304.1578063964844,0.805888295173645,0.2711350619792938,0.2594337463378906,293.31964111328125,297.1499938964844,293.1499938964844,0.0083536868914961,-2768.287109375,300.8099365234375,0.4343636333942413,0.050000000745058,0.2373555451631546,291.1646423339844,291.1499938964844,274.63250732421875,272.3536376953125,285.6702880859375,293.9892883300781,291.1645202636719,1.0,0.2616231739521026,0.9232290387153624,0.9232290387153624,1.0,1.0,-0.8861324191093445,0.3809670507907867,0.5051653385162354,0.1517893373966217,0.0,0.0,0.1763952374458313,72.61175537109375,80.0,-1.137653946876526,-4908.45068359375,148.95065307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3061218261719,304.48876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.91796875,18000.0,0.0,0.0,0.1095636263489723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1330137848854065,0.1330180466175079,-4.265288225724362e-06,0.0,0.0001111931560444,0.0,0.0,5.229727745056152,0.0,0.0,0.0,0.2749756872653961,4.0,0.0,1.0
819180,293.274658203125,297.1499938964844,293.1499938964844,0.0105567118152976,-637.5491333007812,302.2356872558594,0.4310470521450043,0.050000000745058,0.0404605902731418,294.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640014648437,0.4310470521450043,0.050000000745058,0.0501258261501789,293.22198486328125,297.1499938964844,293.1499938964844,0.1335646361112594,-2245.93505859375,304.1573181152344,0.7275819182395935,0.2009706646203994,0.1428000926971435,293.2208251953125,297.1499938964844,293.1499938964844,0.191502571105957,-4054.380615234375,304.15777587890625,0.7995434999465942,0.2692772150039673,0.2577749788761139,293.3213195800781,297.1499938964844,293.1499938964844,0.0082898428663611,-2755.06201171875,300.746337890625,0.4310470521450043,0.050000000745058,0.2377753257751464,291.1639404296875,291.1499938964844,274.6478271484375,272.36328125,285.67987060546875,293.9950256347656,291.163818359375,1.0,0.2641600966453552,0.9232081770896912,0.9232081770896912,1.0,1.0,-0.8833499550819397,0.3797848522663116,0.5035650730133057,0.1510747820138931,0.0,0.0,0.1745871901512146,74.8211441040039,83.0,-0.9888522624969482,-4884.1630859375,151.55615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3045654296875,304.4681091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6953125,18000.0,0.0,0.0,0.1089574322104454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320715695619583,0.1320758312940597,-4.2636111174942926e-06,0.0,0.0001105779447243,0.0,0.0,5.18953800201416,0.0,0.0,0.0,0.274820327758789,4.0,0.0,1.0
819240,293.274658203125,297.1499938964844,293.1499938964844,0.0105567118152976,-637.5491333007812,302.2356872558594,0.4310470521450043,0.050000000745058,0.0404605902731418,294.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640014648437,0.4310470521450043,0.050000000745058,0.0501258261501789,293.22198486328125,297.1499938964844,293.1499938964844,0.1335646361112594,-2245.93505859375,304.1573181152344,0.7275819182395935,0.2009706646203994,0.1428000926971435,293.2208251953125,297.1499938964844,293.1499938964844,0.191502571105957,-4054.380615234375,304.15777587890625,0.7995434999465942,0.2692772150039673,0.2577749788761139,293.3213195800781,297.1499938964844,293.1499938964844,0.0082898428663611,-2755.06201171875,300.746337890625,0.4310470521450043,0.050000000745058,0.2377753257751464,291.1639404296875,291.1499938964844,274.6478271484375,272.36328125,285.67987060546875,293.9950256347656,291.163818359375,1.0,0.2641600966453552,0.9232081770896912,0.9232081770896912,1.0,1.0,-0.8833499550819397,0.3797848522663116,0.5035650730133057,0.1510747820138931,0.0,0.0,0.1745871901512146,74.8211441040039,83.0,-0.9888522624969482,-4884.1630859375,151.55615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3045654296875,304.4681091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6953125,18000.0,0.0,0.0,0.1089574322104454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320715695619583,0.1320758312940597,-4.2636111174942926e-06,0.0,0.0001105779447243,0.0,0.0,5.18953800201416,0.0,0.0,0.0,0.274820327758789,4.0,0.0,1.0
819300,293.2745056152344,297.1499938964844,293.1499938964844,0.0105344168841838,-636.9514770507812,302.21441650390625,0.4293398261070251,0.050000000745058,0.040499310940504,294.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636657714844,0.4293398261070251,0.050000000745058,0.0501737929880619,293.22222900390625,297.1499938964844,293.1499938964844,0.1328352391719818,-2236.105224609375,304.1573181152344,0.7246129512786865,0.2000161856412887,0.1421716213226318,293.22100830078125,297.1499938964844,293.1499938964844,0.1907320171594619,-4041.400390625,304.1577453613281,0.7962469458580017,0.2683424353599548,0.2569435834884643,293.3221740722656,297.1499938964844,293.1499938964844,0.0082584619522094,-2748.53564453125,300.7142639160156,0.4293398261070251,0.050000000745058,0.2380028814077377,291.1636047363281,291.1499938964844,274.6553649902344,272.3679504394531,285.6845092773437,293.9977722167969,291.1635131835937,1.0,0.2655346989631653,0.9231977462768556,0.9231977462768556,1.0,1.0,-0.8819831609725952,0.3792043328285217,0.5027788281440735,0.1507239937782287,0.0,0.0,0.173710361123085,76.02037811279297,83.0,-0.8995135426521301,-4872.35107421875,153.0001678466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30340576171875,304.4578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6015625,18000.0,0.0,0.0,0.1086612939834594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1316178143024444,0.1316220760345459,-4.262808033672627e-06,0.0,0.0001102773967431,0.0,0.0,5.170207977294922,0.0,0.0,0.0,0.2747456431388855,4.0,0.0,1.0
819360,293.2744140625,297.1499938964844,293.1499938964844,0.010512645356357,-636.3720703125,302.193115234375,0.4276241660118103,0.050000000745058,0.0405396707355976,294.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.4276241660118103,0.050000000745058,0.0502237938344478,293.2224426269531,297.1499938964844,293.1499938964844,0.1321042627096176,-2226.240966796875,304.1573181152344,0.72157883644104,0.1990571618080139,0.1415413171052932,293.2212219238281,297.1499938964844,293.1499938964844,0.1899602860212326,-4028.38671875,304.1577453613281,0.792900562286377,0.2674041092395782,0.256110668182373,293.32305908203125,297.1499938964844,293.1499938964844,0.0082273427397012,-2742.0419921875,300.6820068359375,0.4276241660118103,0.050000000745058,0.2382400631904602,291.163330078125,291.1499938964844,274.6628112792969,272.37255859375,285.6890869140625,294.0004577636719,291.16326904296875,1.0,0.2669643461704254,0.9231898784637452,0.9231898784637452,1.0,1.0,-0.8806287050247192,0.3786294460296631,0.5019992589950562,0.1503760367631912,0.0,0.0,0.1728487312793731,77.27120208740234,71.0,-0.8069721460342407,-4860.720703125,154.51968383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30194091796875,304.44757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.517578125,18000.0,0.0,0.0,0.108370617032051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311739534139633,0.1311782151460647,-4.262025413481752e-06,0.0,0.0001099824003176,0.0,0.0,5.151315689086914,0.0,0.0,0.0,0.2746727168560028,4.0,0.0,1.0
819420,293.27410888671875,297.1499938964844,293.1499938964844,0.0104222698137164,-633.2494506835938,302.15093994140625,0.4294393062591553,0.050000000745058,0.0404970422387123,294.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.4294393062591553,0.050000000745058,0.0501709803938865,293.2227783203125,297.1499938964844,293.1499938964844,0.1305081248283386,-2204.614501953125,304.15753173828125,0.721533477306366,0.1971528828144073,0.1401693671941757,293.22149658203125,297.1499938964844,293.1499938964844,0.1882697641849517,-3999.751708984375,304.1579895019531,0.7935612797737122,0.2655415534973144,0.2542954087257385,293.3247375488281,297.1499938964844,293.1499938964844,0.0081326980143785,-2720.461181640625,300.6175537109375,0.4294393062591553,0.050000000745058,0.237989529967308,291.1637268066406,291.1499938964844,274.677490234375,272.381591796875,285.6983947753906,294.00616455078125,291.1640014648437,1.0,0.2644191980361938,0.9231742024421692,0.9231742024421692,1.0,1.0,-0.8763798475265503,0.3768162131309509,0.4995636343955993,0.1493129730224609,0.0,0.0,0.1710195541381836,75.8870620727539,74.0,1.3939517736434937,-4834.70751953125,151.3392791748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2984924316406,304.4304504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5859375,18000.0,0.0,0.0,0.1078040525317192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1302777528762817,0.1302820146083831,-4.260503374098335e-06,0.0,0.0001094074032153,0.0,0.0,5.113274097442627,0.0,0.0,0.0,0.2745262086391449,4.0,0.0,1.0
819480,293.27410888671875,297.1499938964844,293.1499938964844,0.0104222698137164,-633.2494506835938,302.15093994140625,0.4294393062591553,0.050000000745058,0.0404970422387123,294.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.4294393062591553,0.050000000745058,0.0501709803938865,293.2227783203125,297.1499938964844,293.1499938964844,0.1305081248283386,-2204.614501953125,304.15753173828125,0.721533477306366,0.1971528828144073,0.1401693671941757,293.22149658203125,297.1499938964844,293.1499938964844,0.1882697641849517,-3999.751708984375,304.1579895019531,0.7935612797737122,0.2655415534973144,0.2542954087257385,293.3247375488281,297.1499938964844,293.1499938964844,0.0081326980143785,-2720.461181640625,300.6175537109375,0.4294393062591553,0.050000000745058,0.237989529967308,291.1637268066406,291.1499938964844,274.677490234375,272.381591796875,285.6983947753906,294.00616455078125,291.1640014648437,1.0,0.2644191980361938,0.9231742024421692,0.9231742024421692,1.0,1.0,-0.8763798475265503,0.3768162131309509,0.4995636343955993,0.1493129730224609,0.0,0.0,0.1710195541381836,75.8870620727539,74.0,1.3939517736434937,-4834.70751953125,151.3392791748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2984924316406,304.4304504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5859375,18000.0,0.0,0.0,0.1078040525317192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1302777528762817,0.1302820146083831,-4.260503374098335e-06,0.0,0.0001094074032153,0.0,0.0,5.113274097442627,0.0,0.0,0.0,0.2745262086391449,4.0,0.0,1.0
819540,293.27374267578125,297.1499938964844,293.1499938964844,0.0103429304435849,-630.5167236328125,302.1093444824219,0.4300195276737213,0.050000000745058,0.0404837727546691,294.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.4300195276737213,0.050000000745058,0.0501545406877994,293.2229919433594,297.1499938964844,293.1499938964844,0.128944918513298,-2183.380615234375,304.1576232910156,0.720058023929596,0.1952667385339737,0.1388413310050964,293.2216491699219,297.1499938964844,293.1499938964844,0.1866062134504318,-3971.529541015625,304.1580810546875,0.7924956679344177,0.2636996507644653,0.2525407969951629,293.3263244628906,297.1499938964844,293.1499938964844,0.008045520633459,-2700.420166015625,300.5533142089844,0.4300195276737213,0.050000000745058,0.2379115521907806,291.1659545898437,291.1499938964844,274.6919860839844,272.3904113769531,285.7073669433594,294.0117492675781,291.1661071777344,1.0,0.2637915909290313,0.923158586025238,0.923158586025238,1.0,1.0,-0.8725476264953613,0.3751893043518066,0.4973583221435547,0.1483363062143325,0.0,0.0,0.1687365472316742,75.42826843261719,77.0,2.060952663421631,-4805.80517578125,149.66470336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29571533203125,304.40704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.341796875,18000.0,0.0,0.0,0.1072437316179275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291764229536056,0.1291806846857071,-4.258791250322247e-06,0.0,0.0001088387580239,0.0,0.0,5.066776275634766,0.0,0.0,0.0,0.274349957704544,4.0,0.0,1.0
819600,293.27374267578125,297.1499938964844,293.1499938964844,0.0103429304435849,-630.5167236328125,302.1093444824219,0.4300195276737213,0.050000000745058,0.0404837727546691,294.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.4300195276737213,0.050000000745058,0.0501545406877994,293.2229919433594,297.1499938964844,293.1499938964844,0.128944918513298,-2183.380615234375,304.1576232910156,0.720058023929596,0.1952667385339737,0.1388413310050964,293.2216491699219,297.1499938964844,293.1499938964844,0.1866062134504318,-3971.529541015625,304.1580810546875,0.7924956679344177,0.2636996507644653,0.2525407969951629,293.3263244628906,297.1499938964844,293.1499938964844,0.008045520633459,-2700.420166015625,300.5533142089844,0.4300195276737213,0.050000000745058,0.2379115521907806,291.1659545898437,291.1499938964844,274.6919860839844,272.3904113769531,285.7073669433594,294.0117492675781,291.1661071777344,1.0,0.2637915909290313,0.923158586025238,0.923158586025238,1.0,1.0,-0.8725476264953613,0.3751893043518066,0.4973583221435547,0.1483363062143325,0.0,0.0,0.1687365472316742,75.42826843261719,77.0,2.060952663421631,-4805.80517578125,149.66470336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29571533203125,304.40704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.341796875,18000.0,0.0,0.0,0.1072437316179275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291764229536056,0.1291806846857071,-4.258791250322247e-06,0.0,0.0001088387580239,0.0,0.0,5.066776275634766,0.0,0.0,0.0,0.274349957704544,4.0,0.0,1.0
819660,293.27349853515625,297.1499938964844,293.1499938964844,0.0102778617292642,-628.3831787109375,302.0672302246094,0.4291378259658813,0.050000000745058,0.0405040420591831,294.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.4291378259658813,0.050000000745058,0.0501796528697013,293.2232360839844,297.1499938964844,293.1499938964844,0.1274335831403732,-2162.8330078125,304.1575927734375,0.716852068901062,0.1933683902025222,0.1375382095575332,293.2218322753906,297.1499938964844,293.1499938964844,0.1850084811449051,-3944.43310546875,304.1580505371094,0.7894012928009033,0.2618501186370849,0.2508243918418884,293.3278503417969,297.1499938964844,293.1499938964844,0.0079681053757667,-2682.86376953125,300.48809814453125,0.4291378259658813,0.050000000745058,0.2380306720733642,291.1663818359375,291.1499938964844,274.7063903808594,272.399169921875,285.71636962890625,294.0174865722656,291.1663513183594,1.0,0.2642994821071625,0.9231632947921752,0.9231632947921752,1.0,1.0,-0.869125247001648,0.3737412095069885,0.4953840374946594,0.147456869482994,0.0,0.0,0.1665127277374267,76.02604675292969,80.0,0.6281332969665527,-4777.38916015625,149.66751098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2945556640625,304.3804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.345703125,18000.0,0.0,0.0,0.1066753789782524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1280474811792373,0.1280517429113388,-4.25686903327005e-06,0.0,0.000108261949208,0.0,0.0,5.01899003982544,0.0,0.0,0.0,0.2741670608520508,4.0,0.0,1.0
819720,293.27349853515625,297.1499938964844,293.1499938964844,0.0102778617292642,-628.3831787109375,302.0672302246094,0.4291378259658813,0.050000000745058,0.0405040420591831,294.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.4291378259658813,0.050000000745058,0.0501796528697013,293.2232360839844,297.1499938964844,293.1499938964844,0.1274335831403732,-2162.8330078125,304.1575927734375,0.716852068901062,0.1933683902025222,0.1375382095575332,293.2218322753906,297.1499938964844,293.1499938964844,0.1850084811449051,-3944.43310546875,304.1580505371094,0.7894012928009033,0.2618501186370849,0.2508243918418884,293.3278503417969,297.1499938964844,293.1499938964844,0.0079681053757667,-2682.86376953125,300.48809814453125,0.4291378259658813,0.050000000745058,0.2380306720733642,291.1663818359375,291.1499938964844,274.7063903808594,272.399169921875,285.71636962890625,294.0174865722656,291.1663513183594,1.0,0.2642994821071625,0.9231632947921752,0.9231632947921752,1.0,1.0,-0.869125247001648,0.3737412095069885,0.4953840374946594,0.147456869482994,0.0,0.0,0.1665127277374267,76.02604675292969,80.0,0.6281332969665527,-4777.38916015625,149.66751098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2945556640625,304.3804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.345703125,18000.0,0.0,0.0,0.1066753789782524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1280474811792373,0.1280517429113388,-4.25686903327005e-06,0.0,0.000108261949208,0.0,0.0,5.01899003982544,0.0,0.0,0.0,0.2741670608520508,4.0,0.0,1.0
819780,293.2734069824219,297.1499938964844,293.1499938964844,0.0102209448814392,-626.5850219726562,302.024658203125,0.4273750782012939,0.050000000745058,0.0405457206070423,294.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661376953125,0.4273750782012939,0.050000000745058,0.0502312891185283,293.2235107421875,297.1499938964844,293.1499938964844,0.1259441077709198,-2142.541748046875,304.1575622558594,0.712464451789856,0.1914559155702591,0.1362449824810028,293.2220153808594,297.1499938964844,293.1499938964844,0.1834389269351959,-3917.782470703125,304.1579895019531,0.7850599884986877,0.2599899172782898,0.2491247951984405,293.3294372558594,297.1499938964844,293.1499938964844,0.0078962054103612,-2666.630859375,300.42205810546875,0.4273750782012939,0.050000000745058,0.2382756024599075,291.1661071777344,291.1499938964844,274.7208557128906,272.40789794921875,285.72540283203125,294.0234069824219,291.166015625,1.0,0.2656428217887878,0.9231680631637572,0.9231680631637572,1.0,1.0,-0.8659480214118958,0.3724007606506347,0.493547260761261,0.1466332376003265,0.0,0.0,0.1643815785646438,77.29804229736328,68.0,-0.2592773735523224,-4750.73583984375,150.72320556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29443359375,304.3555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.140625,18000.0,0.0,0.0,0.1060988530516624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1269806921482086,0.12698495388031,-4.25501229983638e-06,0.0,0.0001076768530765,0.0,0.0,4.973856925964356,0.0,0.0,0.0,0.2739931643009186,4.0,0.0,1.0
819840,293.2734069824219,297.1499938964844,293.1499938964844,0.0102209448814392,-626.5850219726562,302.024658203125,0.4273750782012939,0.050000000745058,0.0405457206070423,294.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661376953125,0.4273750782012939,0.050000000745058,0.0502312891185283,293.2235107421875,297.1499938964844,293.1499938964844,0.1259441077709198,-2142.541748046875,304.1575622558594,0.712464451789856,0.1914559155702591,0.1362449824810028,293.2220153808594,297.1499938964844,293.1499938964844,0.1834389269351959,-3917.782470703125,304.1579895019531,0.7850599884986877,0.2599899172782898,0.2491247951984405,293.3294372558594,297.1499938964844,293.1499938964844,0.0078962054103612,-2666.630859375,300.42205810546875,0.4273750782012939,0.050000000745058,0.2382756024599075,291.1661071777344,291.1499938964844,274.7208557128906,272.40789794921875,285.72540283203125,294.0234069824219,291.166015625,1.0,0.2656428217887878,0.9231680631637572,0.9231680631637572,1.0,1.0,-0.8659480214118958,0.3724007606506347,0.493547260761261,0.1466332376003265,0.0,0.0,0.1643815785646438,77.29804229736328,68.0,-0.2592773735523224,-4750.73583984375,150.72320556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29443359375,304.3555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.140625,18000.0,0.0,0.0,0.1060988530516624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1269806921482086,0.12698495388031,-4.25501229983638e-06,0.0,0.0001076768530765,0.0,0.0,4.973856925964356,0.0,0.0,0.0,0.2739931643009186,4.0,0.0,1.0
819900,293.2734069824219,297.1499938964844,293.1499938964844,0.0101776281371712,-625.0501708984375,302.0032958984375,0.4282261431217193,0.050000000745058,0.0405254140496254,294.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659545898437,0.4282261431217193,0.050000000745058,0.0502061322331428,293.2236328125,297.1499938964844,293.1499938964844,0.1251565963029861,-2131.779296875,304.1576232910156,0.7123350501060486,0.1905001699924469,0.1355583369731903,293.2221069335937,297.1499938964844,293.1499938964844,0.1826090961694717,-3903.645751953125,304.1580505371094,0.7852959632873535,0.2590609490871429,0.2482218146324157,293.3302001953125,297.1499938964844,293.1499938964844,0.0078502399846911,-2655.773681640625,300.3888854980469,0.4282261431217193,0.050000000745058,0.2381562739610672,291.1659240722656,291.1499938964844,274.7281188964844,272.41229248046875,285.7301025390625,294.026611328125,291.1659240722656,1.0,0.2643189132213592,0.9231704473495485,0.9231704473495485,1.0,1.0,-0.8638385534286499,0.3715055882930755,0.4923329353332519,0.1461006104946136,0.0,0.0,0.1633362472057342,76.63795471191406,68.0,0.0170932337641716,-4736.89697265625,149.2071075439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2945251464844,304.3447570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.05078125,18000.0,0.0,0.0,0.1058088690042495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264644265174865,0.1264686733484268,-4.254118266544538e-06,0.0,0.0001073825551429,0.0,0.0,4.9520440101623535,0.0,0.0,0.0,0.2739091515541076,4.0,0.0,1.0
819960,293.2733764648437,297.1499938964844,293.1499938964844,0.0101237976923584,-623.0459594726562,301.982177734375,0.4303528070449829,0.050000000745058,0.0404762625694274,294.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662902832031,0.4303528070449829,0.050000000745058,0.0501452386379241,293.22369384765625,297.1499938964844,293.1499938964844,0.124338574707508,-2120.572021484375,304.15771484375,0.713720977306366,0.1895549744367599,0.1348502933979034,293.2221374511719,297.1499938964844,293.1499938964844,0.1817431151866912,-3888.855224609375,304.1581420898437,0.7872678637504578,0.2581421434879303,0.2472896426916122,293.3309326171875,297.1499938964844,293.1499938964844,0.0077972584404051,-2642.9072265625,300.3558654785156,0.4303528070449829,0.050000000745058,0.2378674149513244,291.1663818359375,291.1499938964844,274.7354431152344,272.4167175292969,285.7348937988281,294.0299987792969,291.1666259765625,1.0,0.2620373070240021,0.9231759309768676,0.9231759309768676,1.0,1.0,-0.8613809943199158,0.3704623281955719,0.4909186363220215,0.1454826146364212,0.0,0.0,0.1622018963098526,75.06932067871094,71.0,1.307206153869629,-4722.28076171875,146.27682495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2948303222656,304.3351745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.125,18000.0,0.0,0.0,0.1055166870355606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125934287905693,0.1259385347366333,-4.253239694662625e-06,0.0,0.0001070860234904,0.0,0.0,4.929707050323486,0.0,0.0,0.0,0.2738233208656311,4.0,0.0,1.0
820020,293.2732849121094,297.1499938964844,293.1499938964844,0.0100398389622569,-620.0017700195312,301.94000244140625,0.431811660528183,0.050000000745058,0.0404438078403472,294.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1682434082031,0.431811660528183,0.050000000745058,0.0501050315797328,293.2237854003906,297.1499938964844,293.1499938964844,0.1227765455842018,-2099.14013671875,304.1577453613281,0.713117778301239,0.1876724809408188,0.1335070133209228,293.2221374511719,297.1499938964844,293.1499938964844,0.1800862401723861,-3860.544189453125,304.158203125,0.7873480916023254,0.2563154399394989,0.2455251961946487,293.33233642578125,297.1499938964844,293.1499938964844,0.0077074873261153,-2621.23095703125,300.2899475097656,0.431811660528183,0.050000000745058,0.2376767098903656,291.1683959960937,291.1499938964844,274.7502746582031,272.4257202148437,285.7444152832031,294.0367126464844,291.16851806640625,1.0,0.2606468200683594,0.923187017440796,0.923187017440796,1.0,1.0,-0.8573276996612549,0.3687494099140167,0.4885783195495605,0.1444475203752517,0.0,0.0,0.1596092134714126,74.0068130493164,74.0,1.811453938484192,-4691.7109375,143.7001190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29638671875,304.30926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.7578125,18000.0,0.0,0.0,0.1049190014600753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1247148811817169,0.1247191354632377,-4.2513288462942e-06,0.0,0.0001064794487319,0.0,0.0,4.878513336181641,0.0,0.0,0.0,0.2736290693283081,4.0,0.0,1.0
820080,293.2732849121094,297.1499938964844,293.1499938964844,0.0100398389622569,-620.0017700195312,301.94000244140625,0.431811660528183,0.050000000745058,0.0404438078403472,294.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1682434082031,0.431811660528183,0.050000000745058,0.0501050315797328,293.2237854003906,297.1499938964844,293.1499938964844,0.1227765455842018,-2099.14013671875,304.1577453613281,0.713117778301239,0.1876724809408188,0.1335070133209228,293.2221374511719,297.1499938964844,293.1499938964844,0.1800862401723861,-3860.544189453125,304.158203125,0.7873480916023254,0.2563154399394989,0.2455251961946487,293.33233642578125,297.1499938964844,293.1499938964844,0.0077074873261153,-2621.23095703125,300.2899475097656,0.431811660528183,0.050000000745058,0.2376767098903656,291.1683959960937,291.1499938964844,274.7502746582031,272.4257202148437,285.7444152832031,294.0367126464844,291.16851806640625,1.0,0.2606468200683594,0.923187017440796,0.923187017440796,1.0,1.0,-0.8573276996612549,0.3687494099140167,0.4885783195495605,0.1444475203752517,0.0,0.0,0.1596092134714126,74.0068130493164,74.0,1.811453938484192,-4691.7109375,143.7001190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29638671875,304.30926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.7578125,18000.0,0.0,0.0,0.1049190014600753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1247148811817169,0.1247191354632377,-4.2513288462942e-06,0.0,0.0001064794487319,0.0,0.0,4.878513336181641,0.0,0.0,0.0,0.2736290693283081,4.0,0.0,1.0
820140,293.2733764648437,297.1499938964844,293.1499938964844,0.009970954619348,-617.6068115234375,301.8970947265625,0.4315348863601684,0.050000000745058,0.0404499098658561,294.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.168701171875,0.4315348863601684,0.050000000745058,0.0501125901937484,293.2239074707031,297.1499938964844,293.1499938964844,0.1212697848677635,-2078.441650390625,304.1576843261719,0.7104102373123169,0.1857777833938598,0.1321932524442672,293.22216796875,297.1499938964844,293.1499938964844,0.1784988939762115,-3833.42333984375,304.1581115722656,0.7850766181945801,0.2544815242290497,0.2438055872917175,293.333740234375,297.1499938964844,293.1499938964844,0.0076281456276774,-2602.280029296875,300.2230529785156,0.4315348863601684,0.050000000745058,0.237712562084198,291.168701171875,291.1499938964844,274.76544189453125,272.4349670410156,285.7543640136719,294.0438232421875,291.16864013671875,1.0,0.2606031894683838,0.9231980443000792,0.9231980443000792,1.0,1.0,-0.8537477254867554,0.3672387599945068,0.4865089356899261,0.1435309052467346,0.0,0.0,0.1570845544338226,74.15894317626953,77.0,0.420803040266037,-4661.82568359375,143.0242462158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994384765625,304.2801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.7265625,18000.0,0.0,0.0,0.1042969971895217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1234787255525589,0.1234829723834991,-4.249248377163895e-06,0.0,0.0001058481939253,0.0,0.0,4.826539993286133,0.0,0.0,0.0,0.2734303474426269,4.0,0.0,1.0
