time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
820200,293.2733764648437,297.1499938964844,293.1499938964844,0.009970954619348,-617.6068115234375,301.8970947265625,0.4315348863601684,0.050000000745058,0.0404499098658561,294.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.168701171875,0.4315348863601684,0.050000000745058,0.0501125901937484,293.2239074707031,297.1499938964844,293.1499938964844,0.1212697848677635,-2078.441650390625,304.1576843261719,0.7104102373123169,0.1857777833938598,0.1321932524442672,293.22216796875,297.1499938964844,293.1499938964844,0.1784988939762115,-3833.42333984375,304.1581115722656,0.7850766181945801,0.2544815242290497,0.2438055872917175,293.333740234375,297.1499938964844,293.1499938964844,0.0076281456276774,-2602.280029296875,300.2230529785156,0.4315348863601684,0.050000000745058,0.237712562084198,291.168701171875,291.1499938964844,274.76544189453125,272.4349670410156,285.7543640136719,294.0438232421875,291.16864013671875,1.0,0.2606031894683838,0.9231980443000792,0.9231980443000792,1.0,1.0,-0.8537477254867554,0.3672387599945068,0.4865089356899261,0.1435309052467346,0.0,0.0,0.1570845544338226,74.15894317626953,77.0,0.420803040266037,-4661.82568359375,143.0242462158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994384765625,304.2801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.7265625,18000.0,0.0,0.0,0.1042969971895217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1234787255525589,0.1234829723834991,-4.249248377163895e-06,0.0,0.0001058481939253,0.0,0.0,4.826539993286133,0.0,0.0,0.0,0.2734303474426269,4.0,0.0,1.0
820260,293.273681640625,297.1499938964844,293.1499938964844,0.0099109606817364,-615.5882568359375,301.853515625,0.4301397800445556,0.050000000745058,0.0404811352491378,294.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683654785156,0.4301397800445556,0.050000000745058,0.0501512736082077,293.2240905761719,297.1499938964844,293.1499938964844,0.1197884306311607,-2058.04736328125,304.1575927734375,0.7062034606933594,0.1838690191507339,0.1308927834033966,293.22222900390625,297.1499938964844,293.1499938964844,0.1769439578056335,-3806.81982421875,304.1579895019531,0.781291663646698,0.252637505531311,0.2421078383922577,293.3351745605469,297.1499938964844,293.1499938964844,0.007555017247796,-2584.874267578125,300.15533447265625,0.4301397800445556,0.050000000745058,0.237896054983139,291.1683349609375,291.1499938964844,274.7810363769531,272.4445495605469,285.7646789550781,294.0513000488281,291.1682434082031,1.0,0.2615572810173034,0.9232274889945984,0.9232274889945984,1.0,1.0,-0.8504599928855896,0.36585333943367,0.4846066832542419,0.1426891088485717,0.0,0.0,0.1546631753444671,75.10246276855469,80.0,-0.4084336459636688,-4633.73681640625,143.5680694580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031311035156,304.2524719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.49609375,18000.0,0.0,0.0,0.1036548316478729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1223102435469627,0.1223144903779029,-4.247244305588538e-06,0.0,0.0001051964791258,0.0,0.0,4.7774505615234375,0.0,0.0,0.0,0.2732416093349457,4.0,0.0,1.0
820320,293.273681640625,297.1499938964844,293.1499938964844,0.0099109606817364,-615.5882568359375,301.853515625,0.4301397800445556,0.050000000745058,0.0404811352491378,294.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683654785156,0.4301397800445556,0.050000000745058,0.0501512736082077,293.2240905761719,297.1499938964844,293.1499938964844,0.1197884306311607,-2058.04736328125,304.1575927734375,0.7062034606933594,0.1838690191507339,0.1308927834033966,293.22222900390625,297.1499938964844,293.1499938964844,0.1769439578056335,-3806.81982421875,304.1579895019531,0.781291663646698,0.252637505531311,0.2421078383922577,293.3351745605469,297.1499938964844,293.1499938964844,0.007555017247796,-2584.874267578125,300.15533447265625,0.4301397800445556,0.050000000745058,0.237896054983139,291.1683349609375,291.1499938964844,274.7810363769531,272.4445495605469,285.7646789550781,294.0513000488281,291.1682434082031,1.0,0.2615572810173034,0.9232274889945984,0.9232274889945984,1.0,1.0,-0.8504599928855896,0.36585333943367,0.4846066832542419,0.1426891088485717,0.0,0.0,0.1546631753444671,75.10246276855469,80.0,-0.4084336459636688,-4633.73681640625,143.5680694580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031311035156,304.2524719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.49609375,18000.0,0.0,0.0,0.1036548316478729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1223102435469627,0.1223144903779029,-4.247244305588538e-06,0.0,0.0001051964791258,0.0,0.0,4.7774505615234375,0.0,0.0,0.0,0.2732416093349457,4.0,0.0,1.0
820380,293.274169921875,297.1499938964844,293.1499938964844,0.0098568322136998,-613.8150024414062,301.8092346191406,0.4280116558074951,0.050000000745058,0.0405305698513984,294.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.4280116558074951,0.050000000745058,0.0502125211060047,293.22430419921875,297.1499938964844,293.1499938964844,0.118320807814598,-2037.78955078125,304.1575012207031,0.7009760141372681,0.1819458603858947,0.1295989006757736,293.22235107421875,297.1499938964844,293.1499938964844,0.1754072606563568,-3780.478759765625,304.15789794921875,0.7764921188354492,0.250783234834671,0.2404228448867797,293.336669921875,297.1499938964844,293.1499938964844,0.0074860621243715,-2568.453857421875,300.0869140625,0.4280116558074951,0.050000000745058,0.2381865829229354,291.167724609375,291.1499938964844,274.7972106933594,272.45458984375,285.7754211425781,294.0590209960937,291.1676330566406,1.0,0.2632240951061249,0.9232569336891174,0.9232569336891174,1.0,1.0,-0.8473767638206482,0.3645540773868561,0.4828226864337921,0.141902208328247,0.0,0.0,0.1523366868495941,76.61956787109375,68.0,-0.7959573268890381,-4606.88818359375,144.98269653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30645751953125,304.2253723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.271484375,18000.0,0.0,0.0,0.103002056479454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211963668465614,0.1212006136775016,-4.245340278430376e-06,0.0,0.0001045339959091,0.0,0.0,4.730735778808594,0.0,0.0,0.0,0.2730620503425598,4.0,0.0,1.0
820440,293.274169921875,297.1499938964844,293.1499938964844,0.0098568322136998,-613.8150024414062,301.8092346191406,0.4280116558074951,0.050000000745058,0.0405305698513984,294.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.4280116558074951,0.050000000745058,0.0502125211060047,293.22430419921875,297.1499938964844,293.1499938964844,0.118320807814598,-2037.78955078125,304.1575012207031,0.7009760141372681,0.1819458603858947,0.1295989006757736,293.22235107421875,297.1499938964844,293.1499938964844,0.1754072606563568,-3780.478759765625,304.15789794921875,0.7764921188354492,0.250783234834671,0.2404228448867797,293.336669921875,297.1499938964844,293.1499938964844,0.0074860621243715,-2568.453857421875,300.0869140625,0.4280116558074951,0.050000000745058,0.2381865829229354,291.167724609375,291.1499938964844,274.7972106933594,272.45458984375,285.7754211425781,294.0590209960937,291.1676330566406,1.0,0.2632240951061249,0.9232569336891174,0.9232569336891174,1.0,1.0,-0.8473767638206482,0.3645540773868561,0.4828226864337921,0.141902208328247,0.0,0.0,0.1523366868495941,76.61956787109375,68.0,-0.7959573268890381,-4606.88818359375,144.98269653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30645751953125,304.2253723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.271484375,18000.0,0.0,0.0,0.103002056479454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211963668465614,0.1212006136775016,-4.245340278430376e-06,0.0,0.0001045339959091,0.0,0.0,4.730735778808594,0.0,0.0,0.0,0.2730620503425598,4.0,0.0,1.0
820500,293.2744445800781,297.1499938964844,293.1499938964844,0.0098153073340654,-612.2869873046875,301.7869873046875,0.42873215675354,0.050000000745058,0.0405135937035083,294.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16754150390625,0.42873215675354,0.050000000745058,0.0501914881169796,293.22442626953125,297.1499938964844,293.1499938964844,0.117543376982212,-2027.0223388671875,304.1575622558594,0.7005975246429443,0.1809848994016647,0.1289114654064178,293.222412109375,297.1499938964844,293.1499938964844,0.1745926588773727,-3766.46630859375,304.1579284667969,0.7765077948570251,0.2498576790094375,0.2395268678665161,293.33740234375,297.1499938964844,293.1499938964844,0.0074421153403818,-2557.540283203125,300.05255126953125,0.42873215675354,0.050000000745058,0.2380868047475814,291.1675109863281,291.1499938964844,274.8055114746094,272.4598083496094,285.7810974121094,294.06317138671875,291.1675109863281,1.0,0.2620271146297455,0.923271656036377,0.923271656036377,1.0,1.0,-0.8453078866004944,0.3636755347251892,0.4816323220729828,0.1413915604352951,0.0,0.0,0.1511938720941543,76.06488037109375,68.0,-0.2934240996837616,-4592.88623046875,143.6630401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3078308105469,304.2132873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.177734375,18000.0,0.0,0.0,0.1026742309331893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206581443548202,0.1206623911857605,-4.244426236255094e-06,0.0,0.0001042012954712,0.0,0.0,4.708194732666016,0.0,0.0,0.0,0.2729754447937011,4.0,0.0,1.0
820560,293.2746887207031,297.1499938964844,293.1499938964844,0.0097635863348841,-610.2875366210938,301.764892578125,0.4307507276535034,0.050000000745058,0.0404673852026462,294.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.4307507276535034,0.050000000745058,0.0501342415809631,293.2244567871094,297.1499938964844,293.1499938964844,0.1167354583740234,-2015.8033447265625,304.1576538085937,0.7018268704414368,0.1800346076488495,0.1282023936510086,293.222412109375,297.1499938964844,293.1499938964844,0.1737417131662368,-3751.788818359375,304.1580505371094,0.7782508730888367,0.2489425987005233,0.2386015206575393,293.3381042480469,297.1499938964844,293.1499938964844,0.0073915459215641,-2544.650390625,300.01837158203125,0.4307507276535034,0.050000000745058,0.237815260887146,291.1679382324219,291.1499938964844,274.8139953613281,272.46514892578125,285.78692626953125,294.0674743652344,291.168212890625,1.0,0.2598508596420288,0.923288345336914,0.923288345336914,1.0,1.0,-0.8428865671157837,0.3626461625099182,0.4802404344081878,0.1407981216907501,0.0,0.0,0.1499576270580291,74.5896987915039,71.0,1.1949677467346191,-4578.04052734375,140.94085693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3090515136719,304.2022399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.251953125,18000.0,0.0,0.0,0.1023451834917068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1201055124402046,0.1201097518205642,-4.243527655489743e-06,0.0,0.0001038673508446,0.0,0.0,4.685111045837402,0.0,0.0,0.0,0.2728869915008545,4.0,0.0,1.0
820620,293.2751770019531,297.1499938964844,293.1499938964844,0.0096816997975111,-607.1928100585938,301.72076416015625,0.4320271015167236,0.050000000745058,0.040439173579216,294.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.4320271015167236,0.050000000745058,0.0500992909073829,293.2244873046875,297.1499938964844,293.1499938964844,0.1151904240250587,-1994.31103515625,304.1576843261719,0.7008206844329834,0.1781426966190338,0.1268559247255325,293.2223205566406,297.1499938964844,293.1499938964844,0.1721114069223404,-3723.649169921875,304.1580810546875,0.7780219912528992,0.2471247464418411,0.2368498295545578,293.3394470214844,297.1499938964844,293.1499938964844,0.0073049231432378,-2522.631591796875,299.9502258300781,0.4320271015167236,0.050000000745058,0.2376494705677032,291.17010498046875,291.1499938964844,274.8315734863281,272.476318359375,285.7987976074219,294.07598876953125,291.1702880859375,1.0,0.2586263716220855,0.9233217239379884,0.9233217239379884,1.0,1.0,-0.8388870358467102,0.3609495460987091,0.4779375195503235,0.1398121416568756,0.0,0.0,0.1471284180879593,73.6621322631836,74.0,2.054109811782837,-4546.74609375,138.6282958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3116149902344,304.17236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.896484375,18000.0,0.0,0.0,0.101678118109703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188384220004081,0.1188426613807678,-4.241580882080598e-06,0.0,0.0001031903666444,0.0,0.0,4.632370471954346,0.0,0.0,0.0,0.2726873159408569,4.0,0.0,1.0
820680,293.2751770019531,297.1499938964844,293.1499938964844,0.0096816997975111,-607.1928100585938,301.72076416015625,0.4320271015167236,0.050000000745058,0.040439173579216,294.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.4320271015167236,0.050000000745058,0.0500992909073829,293.2244873046875,297.1499938964844,293.1499938964844,0.1151904240250587,-1994.31103515625,304.1576843261719,0.7008206844329834,0.1781426966190338,0.1268559247255325,293.2223205566406,297.1499938964844,293.1499938964844,0.1721114069223404,-3723.649169921875,304.1580810546875,0.7780219912528992,0.2471247464418411,0.2368498295545578,293.3394470214844,297.1499938964844,293.1499938964844,0.0073049231432378,-2522.631591796875,299.9502258300781,0.4320271015167236,0.050000000745058,0.2376494705677032,291.17010498046875,291.1499938964844,274.8315734863281,272.476318359375,285.7987976074219,294.07598876953125,291.1702880859375,1.0,0.2586263716220855,0.9233217239379884,0.9233217239379884,1.0,1.0,-0.8388870358467102,0.3609495460987091,0.4779375195503235,0.1398121416568756,0.0,0.0,0.1471284180879593,73.6621322631836,74.0,2.054109811782837,-4546.74609375,138.6282958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3116149902344,304.17236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.896484375,18000.0,0.0,0.0,0.101678118109703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188384220004081,0.1188426613807678,-4.241580882080598e-06,0.0,0.0001031903666444,0.0,0.0,4.632370471954346,0.0,0.0,0.0,0.2726873159408569,4.0,0.0,1.0
820740,293.2758178710937,297.1499938964844,293.1499938964844,0.0096134189516305,-604.7034301757812,301.67578125,0.431618183851242,0.050000000745058,0.0404481515288353,294.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.431618183851242,0.050000000745058,0.0501104146242141,293.2245483398437,297.1499938964844,293.1499938964844,0.1136981546878814,-1973.52197265625,304.1575927734375,0.6977184414863586,0.176240399479866,0.1255389004945755,293.2222595214844,297.1499938964844,293.1499938964844,0.1705480515956878,-3696.6611328125,304.1579895019531,0.7755675911903381,0.2453022748231887,0.2351435124874115,293.3407897949219,297.1499938964844,293.1499938964844,0.0072276066057384,-2503.128662109375,299.881103515625,0.431618183851242,0.050000000745058,0.2377022355794906,291.17071533203125,291.1499938964844,274.8500061035156,272.4881591796875,285.811279296875,294.0848083496094,291.1706848144531,1.0,0.2587047219276428,0.9233551025390624,0.9233551025390624,1.0,1.0,-0.8353477716445923,0.3594457507133484,0.4759019911289215,0.1389489620923996,0.0,0.0,0.1443156749010086,73.90630340576172,77.0,0.7825518250465393,-4515.5322265625,138.1094970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3148193359375,304.1376037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.943359375,18000.0,0.0,0.0,0.1009934395551681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117533378303051,0.1175376176834106,-4.239445843268186e-06,0.0,0.0001024955054163,0.0,0.0,4.578001022338867,0.0,0.0,0.0,0.27248015999794,4.0,0.0,1.0
820800,293.2758178710937,297.1499938964844,293.1499938964844,0.0096134189516305,-604.7034301757812,301.67578125,0.431618183851242,0.050000000745058,0.0404481515288353,294.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.431618183851242,0.050000000745058,0.0501104146242141,293.2245483398437,297.1499938964844,293.1499938964844,0.1136981546878814,-1973.52197265625,304.1575927734375,0.6977184414863586,0.176240399479866,0.1255389004945755,293.2222595214844,297.1499938964844,293.1499938964844,0.1705480515956878,-3696.6611328125,304.1579895019531,0.7755675911903381,0.2453022748231887,0.2351435124874115,293.3407897949219,297.1499938964844,293.1499938964844,0.0072276066057384,-2503.128662109375,299.881103515625,0.431618183851242,0.050000000745058,0.2377022355794906,291.17071533203125,291.1499938964844,274.8500061035156,272.4881591796875,285.811279296875,294.0848083496094,291.1706848144531,1.0,0.2587047219276428,0.9233551025390624,0.9233551025390624,1.0,1.0,-0.8353477716445923,0.3594457507133484,0.4759019911289215,0.1389489620923996,0.0,0.0,0.1443156749010086,73.90630340576172,77.0,0.7825518250465393,-4515.5322265625,138.1094970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3148193359375,304.1376037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.943359375,18000.0,0.0,0.0,0.1009934395551681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117533378303051,0.1175376176834106,-4.239445843268186e-06,0.0,0.0001024955054163,0.0,0.0,4.578001022338867,0.0,0.0,0.0,0.27248015999794,4.0,0.0,1.0
820860,293.2705993652344,297.1499938964844,293.1499938964844,0.0095821944996714,-603.6589965820312,301.6464233398437,0.4302734732627868,0.050000000745058,0.0404781773686409,294.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.4302734732627868,0.050000000745058,0.0501476116478443,293.219482421875,297.1499938964844,293.1499938964844,0.1128786206245422,-1962.2381591796875,304.1564025878906,0.6945939660072327,0.1753893494606018,0.1248202249407768,293.217041015625,297.1499938964844,293.1499938964844,0.1697186976671219,-3682.644775390625,304.1566772460937,0.7727695107460022,0.2445372343063354,0.2342521995306015,293.3360900878906,297.1499938964844,293.1499938964844,0.0071772392839193,-2490.61669921875,299.8277282714844,0.4302734732627868,0.050000000745058,0.2378786653280258,291.16961669921875,291.1499938964844,274.8689270019531,272.500244140625,285.8248596191406,294.0948181152344,291.1691589355469,1.0,0.2597876489162445,0.9234050512313844,0.9234050512313844,1.0,1.0,-0.8337137699127197,0.3587594330310821,0.4749543070793152,0.1385353207588195,0.0,0.0,0.1417393833398819,74.83049011230469,80.0,-2.2196686267852783,-4488.64208984375,139.02108764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31787109375,304.0997009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.55859375,18000.0,0.0,0.0,0.1002970784902572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1163135394454002,0.1163177713751792,-4.237361736159073e-06,0.0,0.0001017887843772,0.0,0.0,4.527172088623047,0.0,0.0,0.0,0.2722851932048797,4.0,0.0,1.0
820920,293.2705993652344,297.1499938964844,293.1499938964844,0.0095821944996714,-603.6589965820312,301.6464233398437,0.4302734732627868,0.050000000745058,0.0404781773686409,294.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.4302734732627868,0.050000000745058,0.0501476116478443,293.219482421875,297.1499938964844,293.1499938964844,0.1128786206245422,-1962.2381591796875,304.1564025878906,0.6945939660072327,0.1753893494606018,0.1248202249407768,293.217041015625,297.1499938964844,293.1499938964844,0.1697186976671219,-3682.644775390625,304.1566772460937,0.7727695107460022,0.2445372343063354,0.2342521995306015,293.3360900878906,297.1499938964844,293.1499938964844,0.0071772392839193,-2490.61669921875,299.8277282714844,0.4302734732627868,0.050000000745058,0.2378786653280258,291.16961669921875,291.1499938964844,274.8689270019531,272.500244140625,285.8248596191406,294.0948181152344,291.1691589355469,1.0,0.2597876489162445,0.9234050512313844,0.9234050512313844,1.0,1.0,-0.8337137699127197,0.3587594330310821,0.4749543070793152,0.1385353207588195,0.0,0.0,0.1417393833398819,74.83049011230469,80.0,-2.2196686267852783,-4488.64208984375,139.02108764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31787109375,304.0997009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.55859375,18000.0,0.0,0.0,0.1002970784902572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1163135394454002,0.1163177713751792,-4.237361736159073e-06,0.0,0.0001017887843772,0.0,0.0,4.527172088623047,0.0,0.0,0.0,0.2722851932048797,4.0,0.0,1.0
820980,293.2674865722656,297.1499938964844,293.1499938964844,0.0095477309077978,-602.55712890625,301.6129150390625,0.4281542897224426,0.050000000745058,0.0405272506177425,294.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674499511719,0.4281542897224426,0.050000000745058,0.0502084083855152,293.21710205078125,297.1499938964844,293.1499938964844,0.111996904015541,-1950.00244140625,304.15576171875,0.6902951002120972,0.174114242196083,0.1240266785025596,293.2146301269531,297.1499938964844,293.1499938964844,0.1688229292631149,-3667.32470703125,304.1559753417969,0.768790602684021,0.2433314770460128,0.2332503199577331,293.3333435058594,297.1499938964844,293.1499938964844,0.0071243033744394,-2477.546875,299.7701721191406,0.4281542897224426,0.050000000745058,0.2381670773029327,291.16729736328125,291.1499938964844,274.8879089355469,272.51202392578125,285.8432922363281,294.1133117675781,291.1671447753906,1.0,0.2615927755832672,0.923454999923706,0.923454999923706,1.0,1.0,-0.8320474028587341,0.3580561876296997,0.4739912450313568,0.1381223052740097,0.0,0.0,0.1396071016788482,76.35218048095703,68.0,-2.150620937347412,-4464.82861328125,140.76589965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3190002441406,304.06939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.79296875,18000.0,0.0,0.0,0.099611259996891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153208315372467,0.1153250709176063,-4.235568667354528e-06,0.0,0.0001010927662719,0.0,0.0,4.4857683181762695,0.0,0.0,0.0,0.272124171257019,4.0,0.0,1.0
821040,293.2674865722656,297.1499938964844,293.1499938964844,0.0095477309077978,-602.55712890625,301.6129150390625,0.4281542897224426,0.050000000745058,0.0405272506177425,294.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674499511719,0.4281542897224426,0.050000000745058,0.0502084083855152,293.21710205078125,297.1499938964844,293.1499938964844,0.111996904015541,-1950.00244140625,304.15576171875,0.6902951002120972,0.174114242196083,0.1240266785025596,293.2146301269531,297.1499938964844,293.1499938964844,0.1688229292631149,-3667.32470703125,304.1559753417969,0.768790602684021,0.2433314770460128,0.2332503199577331,293.3333435058594,297.1499938964844,293.1499938964844,0.0071243033744394,-2477.546875,299.7701721191406,0.4281542897224426,0.050000000745058,0.2381670773029327,291.16729736328125,291.1499938964844,274.8879089355469,272.51202392578125,285.8432922363281,294.1133117675781,291.1671447753906,1.0,0.2615927755832672,0.923454999923706,0.923454999923706,1.0,1.0,-0.8320474028587341,0.3580561876296997,0.4739912450313568,0.1381223052740097,0.0,0.0,0.1396071016788482,76.35218048095703,68.0,-2.150620937347412,-4464.82861328125,140.76589965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3190002441406,304.06939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.79296875,18000.0,0.0,0.0,0.099611259996891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153208315372467,0.1153250709176063,-4.235568667354528e-06,0.0,0.0001010927662719,0.0,0.0,4.4857683181762695,0.0,0.0,0.0,0.272124171257019,4.0,0.0,1.0
821100,293.2664489746094,297.1499938964844,293.1499938964844,0.0095149995759129,-601.2987060546875,301.5953369140625,0.4288674294948578,0.050000000745058,0.04051049426198,294.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16705322265625,0.4288674294948578,0.050000000745058,0.0501876510679721,293.2163391113281,297.1499938964844,293.1499938964844,0.1114451214671135,-1942.278564453125,304.1557312011719,0.6902377009391785,0.1734137088060379,0.1235337778925895,293.2138977050781,297.1499938964844,293.1499938964844,0.16824771463871,-3657.361083984375,304.15594482421875,0.7690523266792297,0.2426614463329315,0.2326135039329528,293.3324890136719,297.1499938964844,293.1499938964844,0.0070877848193049,-2468.03759765625,299.7406311035156,0.4288674294948578,0.050000000745058,0.2380685955286026,291.16705322265625,291.1499938964844,274.8973999023437,272.5177917480469,285.8526611328125,294.1228332519531,291.1670837402344,1.0,0.2604561150074005,0.9234799742698668,0.9234799742698668,1.0,1.0,-0.830525279045105,0.3574070632457733,0.473118245601654,0.1377600878477096,0.0,0.0,0.1385018825531005,75.81072998046875,68.0,-0.8276611566543579,-4451.94140625,139.62408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.318603515625,304.0563049316406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.73046875,18000.0,0.0,0.0,0.0992776602506637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148373857140541,0.1148416176438331,-4.234767857269617e-06,0.0,0.0001007542086881,0.0,0.0,4.465699672698975,0.0,0.0,0.0,0.2720470130443573,4.0,0.0,1.0
821160,293.265625,297.1499938964844,293.1499938964844,0.0094717442989349,-599.5463256835938,301.5775146484375,0.4308745563030243,0.050000000745058,0.0404646731913089,294.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675109863281,0.4308745563030243,0.050000000745058,0.0501308813691139,293.2157287597656,297.1499938964844,293.1499938964844,0.1108374372124672,-1933.7398681640625,304.1557922363281,0.6917247176170349,0.1726958453655243,0.122996911406517,293.2132568359375,297.1499938964844,293.1499938964844,0.1676078587770462,-3646.226318359375,304.156005859375,0.7709659934043884,0.2419749349355697,0.2319166958332061,293.3318786621094,297.1499938964844,293.1499938964844,0.0070444960147142,-2456.468505859375,299.7109069824219,0.4308745563030243,0.050000000745058,0.2377993315458297,291.1676330566406,291.1499938964844,274.9068908691406,272.52349853515625,285.86187744140625,294.1321105957031,291.16796875,1.0,0.2583356201648712,0.9234976172447203,0.9234976172447203,1.0,1.0,-0.8285889029502869,0.3565807938575744,0.4720081090927124,0.1372998058795929,0.0,0.0,0.1372693628072738,74.35331726074219,71.0,1.2052987813949585,-4437.78759765625,137.09324645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3177490234375,304.0433654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.90234375,18000.0,0.0,0.0,0.0989496931433677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143201366066932,0.1143243759870529,-4.233966137690004e-06,0.0,0.0001004213554551,0.0,0.0,4.444299697875977,0.0,0.0,0.0,0.2719654738903045,4.0,0.0,1.0
821220,293.2645874023437,297.1499938964844,293.1499938964844,0.0094039421528577,-596.8646850585938,301.5409240722656,0.4321287870407104,0.050000000745058,0.0404370129108428,294.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.4321287870407104,0.050000000745058,0.0500966161489486,293.2148742675781,297.1499938964844,293.1499938964844,0.1096363216638565,-1916.829833984375,304.1558532714844,0.6911804676055908,0.1712034940719604,0.1219445616006851,293.2123413085937,297.1499938964844,293.1499938964844,0.1663451641798019,-3624.227294921875,304.1561279296875,0.7711010575294495,0.2405584156513214,0.2305609285831451,293.33123779296875,297.1499938964844,293.1499938964844,0.0069700814783573,-2436.6337890625,299.6506652832031,0.4321287870407104,0.050000000745058,0.2376367747783661,291.17022705078125,291.1499938964844,274.9259033203125,272.53466796875,285.8794860839844,294.1492614746094,291.17047119140625,1.0,0.2572130858898163,0.9235329627990724,0.9235329627990724,1.0,1.0,-0.8254230618476868,0.355233758687973,0.4701893031597137,0.1365401893854141,0.0,0.0,0.1343955844640731,73.4526596069336,74.0,2.5332119464874268,-4407.361328125,135.0596160888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3158569335937,304.00787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.662109375,18000.0,0.0,0.0,0.09830142557621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1131016537547111,0.1131058856844902,-4.232163973938441e-06,0.0,9.97634488157928e-05,0.0,0.0,4.394031047821045,0.0,0.0,0.0,0.2717761397361755,4.0,0.0,1.0
821280,293.2645874023437,297.1499938964844,293.1499938964844,0.0094039421528577,-596.8646850585938,301.5409240722656,0.4321287870407104,0.050000000745058,0.0404370129108428,294.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.4321287870407104,0.050000000745058,0.0500966161489486,293.2148742675781,297.1499938964844,293.1499938964844,0.1096363216638565,-1916.829833984375,304.1558532714844,0.6911804676055908,0.1712034940719604,0.1219445616006851,293.2123413085937,297.1499938964844,293.1499938964844,0.1663451641798019,-3624.227294921875,304.1561279296875,0.7711010575294495,0.2405584156513214,0.2305609285831451,293.33123779296875,297.1499938964844,293.1499938964844,0.0069700814783573,-2436.6337890625,299.6506652832031,0.4321287870407104,0.050000000745058,0.2376367747783661,291.17022705078125,291.1499938964844,274.9259033203125,272.53466796875,285.8794860839844,294.1492614746094,291.17047119140625,1.0,0.2572130858898163,0.9235329627990724,0.9235329627990724,1.0,1.0,-0.8254230618476868,0.355233758687973,0.4701893031597137,0.1365401893854141,0.0,0.0,0.1343955844640731,73.4526596069336,74.0,2.5332119464874268,-4407.361328125,135.0596160888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3158569335937,304.00787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.662109375,18000.0,0.0,0.0,0.09830142557621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1131016537547111,0.1131058856844902,-4.232163973938441e-06,0.0,9.97634488157928e-05,0.0,0.0,4.394031047821045,0.0,0.0,0.0,0.2717761397361755,4.0,0.0,1.0
821340,293.26422119140625,297.1499938964844,293.1499938964844,0.0093474853783845,-594.724365234375,301.50244140625,0.431698203086853,0.050000000745058,0.0404464453458786,294.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.171142578125,0.431698203086853,0.050000000745058,0.0501082986593246,293.2145080566406,297.1499938964844,293.1499938964844,0.1084296703338623,-1899.8232421875,304.1559143066406,0.6884679794311523,0.1696320176124572,0.1208698973059654,293.2118225097656,297.1499938964844,293.1499938964844,0.1651000529527664,-3602.539306640625,304.1561584472656,0.768998920917511,0.2390850335359573,0.2291954159736633,293.3312072753906,297.1499938964844,293.1499938964844,0.0069031151942908,-2418.955078125,299.5883483886719,0.431698203086853,0.050000000745058,0.2376922070980072,291.17120361328125,291.1499938964844,274.9449157714844,272.5455322265625,285.89654541015625,294.1654052734375,291.1712341308594,1.0,0.2573827803134918,0.923568308353424,0.923568308353424,1.0,1.0,-0.8225882649421692,0.3540273308753967,0.4685609340667724,0.1358629167079925,0.0,0.0,0.13149194419384,73.71907806396484,77.0,1.225367546081543,-4376.615234375,134.75050354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3146667480469,303.9661560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.79296875,18000.0,0.0,0.0,0.0976527035236358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118234023451805,0.1118276342749595,-4.230131253279978e-06,0.0,9.91050837910734e-05,0.0,0.0,4.341233253479004,0.0,0.0,0.0,0.2715756595134735,4.0,0.0,1.0
821400,293.26422119140625,297.1499938964844,293.1499938964844,0.0093474853783845,-594.724365234375,301.50244140625,0.431698203086853,0.050000000745058,0.0404464453458786,294.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.171142578125,0.431698203086853,0.050000000745058,0.0501082986593246,293.2145080566406,297.1499938964844,293.1499938964844,0.1084296703338623,-1899.8232421875,304.1559143066406,0.6884679794311523,0.1696320176124572,0.1208698973059654,293.2118225097656,297.1499938964844,293.1499938964844,0.1651000529527664,-3602.539306640625,304.1561584472656,0.768998920917511,0.2390850335359573,0.2291954159736633,293.3312072753906,297.1499938964844,293.1499938964844,0.0069031151942908,-2418.955078125,299.5883483886719,0.431698203086853,0.050000000745058,0.2376922070980072,291.17120361328125,291.1499938964844,274.9449157714844,272.5455322265625,285.89654541015625,294.1654052734375,291.1712341308594,1.0,0.2573827803134918,0.923568308353424,0.923568308353424,1.0,1.0,-0.8225882649421692,0.3540273308753967,0.4685609340667724,0.1358629167079925,0.0,0.0,0.13149194419384,73.71907806396484,77.0,1.225367546081543,-4376.615234375,134.75050354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3146667480469,303.9661560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.79296875,18000.0,0.0,0.0,0.0976527035236358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118234023451805,0.1118276342749595,-4.230131253279978e-06,0.0,9.91050837910734e-05,0.0,0.0,4.341233253479004,0.0,0.0,0.0,0.2715756595134735,4.0,0.0,1.0
821460,293.2643737792969,297.1499938964844,293.1499938964844,0.0092978030443191,-592.9066772460938,301.46246337890625,0.4301942586898803,0.050000000745058,0.0404800251126289,294.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17120361328125,0.4301942586898803,0.050000000745058,0.0501499027013778,293.21453857421875,297.1499938964844,293.1499938964844,0.1072054728865623,-1882.537841796875,304.1559753417969,0.6843464970588684,0.1679938435554504,0.1197687909007072,293.2115783691406,297.1499938964844,293.1499938964844,0.1638573557138443,-3580.876708984375,304.1561584472656,0.7654750347137451,0.2375677227973938,0.2278154343366623,293.3316345214844,297.1499938964844,293.1499938964844,0.0068405782803893,-2402.515625,299.5244140625,0.4301942586898803,0.050000000745058,0.2378895431756973,291.1711730957031,291.1499938964844,274.9638671875,272.5561218261719,285.9132080078125,294.1808776855469,291.1711120605469,1.0,0.2585105895996094,0.923625648021698,0.923625648021698,1.0,1.0,-0.8199446797370911,0.3529030084609985,0.4670416712760925,0.1352334767580032,0.0,0.0,0.1286639273166656,74.74507904052734,80.0,0.0559626445174217,-4347.2041015625,135.54644775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3140563964844,303.9248352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.642578125,18000.0,0.0,0.0,0.0970012620091438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105900853872299,0.1105943173170089,-4.228114448778797e-06,0.0,9.844394662650302e-05,0.0,0.0,4.290318012237549,0.0,0.0,0.0,0.2713810205459595,4.0,0.0,1.0
821520,293.2643737792969,297.1499938964844,293.1499938964844,0.0092978030443191,-592.9066772460938,301.46246337890625,0.4301942586898803,0.050000000745058,0.0404800251126289,294.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17120361328125,0.4301942586898803,0.050000000745058,0.0501499027013778,293.21453857421875,297.1499938964844,293.1499938964844,0.1072054728865623,-1882.537841796875,304.1559753417969,0.6843464970588684,0.1679938435554504,0.1197687909007072,293.2115783691406,297.1499938964844,293.1499938964844,0.1638573557138443,-3580.876708984375,304.1561584472656,0.7654750347137451,0.2375677227973938,0.2278154343366623,293.3316345214844,297.1499938964844,293.1499938964844,0.0068405782803893,-2402.515625,299.5244140625,0.4301942586898803,0.050000000745058,0.2378895431756973,291.1711730957031,291.1499938964844,274.9638671875,272.5561218261719,285.9132080078125,294.1808776855469,291.1711120605469,1.0,0.2585105895996094,0.923625648021698,0.923625648021698,1.0,1.0,-0.8199446797370911,0.3529030084609985,0.4670416712760925,0.1352334767580032,0.0,0.0,0.1286639273166656,74.74507904052734,80.0,0.0559626445174217,-4347.2041015625,135.54644775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3140563964844,303.9248352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.642578125,18000.0,0.0,0.0,0.0970012620091438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105900853872299,0.1105943173170089,-4.228114448778797e-06,0.0,9.844394662650302e-05,0.0,0.0,4.290318012237549,0.0,0.0,0.0,0.2713810205459595,4.0,0.0,1.0
821580,293.264892578125,297.1499938964844,293.1499938964844,0.0092527065426111,-591.3046875,301.4213256835937,0.4279887974262237,0.050000000745058,0.0405312366783618,294.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.4279887974262237,0.050000000745058,0.0502133481204509,293.21484375,297.1499938964844,293.1499938964844,0.1059597805142402,-1864.91015625,304.15606689453125,0.6792599558830261,0.1662965267896652,0.1186413690447807,293.2115478515625,297.1499938964844,293.1499938964844,0.1626122891902923,-3559.145263671875,304.1561889648437,0.7610092163085938,0.2360159456729889,0.2264226973056793,293.3323974609375,297.1499938964844,293.1499938964844,0.0067810788750648,-2386.88330078125,299.4592590332031,0.4279887974262237,0.050000000745058,0.2381905019283294,291.170654296875,291.1499938964844,274.9827575683594,272.56640625,285.9295654296875,294.19586181640625,291.1705322265625,1.0,0.2603254616260528,0.9236830472946168,0.9236830472946168,1.0,1.0,-0.8174296617507935,0.3518334329128265,0.4655962586402893,0.1346363425254821,0.0,0.0,0.1259420961141586,76.32551574707031,68.0,-0.689709484577179,-4319.09130859375,137.13723754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31353759765625,303.8843688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.42578125,18000.0,0.0,0.0,0.0963512882590293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094113141298294,0.1094155386090278,-4.226178589306073e-06,0.0,9.778430830920116e-05,0.0,0.0,4.241720199584961,0.0,0.0,0.0,0.2711950242519378,4.0,0.0,1.0
821640,293.264892578125,297.1499938964844,293.1499938964844,0.0092527065426111,-591.3046875,301.4213256835937,0.4279887974262237,0.050000000745058,0.0405312366783618,294.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.4279887974262237,0.050000000745058,0.0502133481204509,293.21484375,297.1499938964844,293.1499938964844,0.1059597805142402,-1864.91015625,304.15606689453125,0.6792599558830261,0.1662965267896652,0.1186413690447807,293.2115478515625,297.1499938964844,293.1499938964844,0.1626122891902923,-3559.145263671875,304.1561889648437,0.7610092163085938,0.2360159456729889,0.2264226973056793,293.3323974609375,297.1499938964844,293.1499938964844,0.0067810788750648,-2386.88330078125,299.4592590332031,0.4279887974262237,0.050000000745058,0.2381905019283294,291.170654296875,291.1499938964844,274.9827575683594,272.56640625,285.9295654296875,294.19586181640625,291.1705322265625,1.0,0.2603254616260528,0.9236830472946168,0.9236830472946168,1.0,1.0,-0.8174296617507935,0.3518334329128265,0.4655962586402893,0.1346363425254821,0.0,0.0,0.1259420961141586,76.32551574707031,68.0,-0.689709484577179,-4319.09130859375,137.13723754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31353759765625,303.8843688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.42578125,18000.0,0.0,0.0,0.0963512882590293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094113141298294,0.1094155386090278,-4.226178589306073e-06,0.0,9.778430830920116e-05,0.0,0.0,4.241720199584961,0.0,0.0,0.0,0.2711950242519378,4.0,0.0,1.0
821700,293.2652282714844,297.1499938964844,293.1499938964844,0.0092168906703591,-589.8831176757812,301.4004821777344,0.4286689758300781,0.050000000745058,0.0405151955783367,294.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.4286689758300781,0.050000000745058,0.0501934699714183,293.2150573730469,297.1499938964844,293.1499938964844,0.1052826941013336,-1855.2989501953125,304.1561889648437,0.6788708567619324,0.165433183312416,0.1180263832211494,293.2115478515625,297.1499938964844,293.1499938964844,0.1619384288787841,-3547.345458984375,304.1562805175781,0.7610679864883423,0.2352345585823059,0.2256657779216766,293.3328552246094,297.1499938964844,293.1499938964844,0.0067429626360535,-2376.5322265625,299.4263916015625,0.4286689758300781,0.050000000745058,0.238096222281456,291.1703796386719,291.1499938964844,274.9921875,272.57147216796875,285.9378662109375,294.2034912109375,291.1703491210937,1.0,0.2591880261898041,0.9237117171287536,0.9237117171287536,1.0,1.0,-0.815623939037323,0.3510615825653076,0.4645623564720154,0.1342167258262634,0.0,0.0,0.1246117278933525,75.80387115478516,68.0,-0.3392910659313202,-4304.5986328125,135.9739990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31317138671875,303.8658447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3203125,18000.0,0.0,0.0,0.0960282757878303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108843445777893,0.1088476702570915,-4.225247721478809e-06,0.0,9.745649731485172e-05,0.0,0.0,4.218336582183838,0.0,0.0,0.0,0.2711054384708404,4.0,0.0,1.0
821760,293.2655639648437,297.1499938964844,293.1499938964844,0.0091717587783932,-588.0071411132812,301.3797607421875,0.4306414425373077,0.050000000745058,0.0404699593782424,294.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.4306414425373077,0.050000000745058,0.0501374304294586,293.2152709960937,297.1499938964844,293.1499938964844,0.1045687496662139,-1845.1392822265625,304.1563720703125,0.6800215244293213,0.1645702272653579,0.1173825860023498,293.2115173339844,297.1499938964844,293.1499938964844,0.1612260490655899,-3534.8388671875,304.15643310546875,0.7627626657485962,0.2344593405723571,0.224875345826149,293.33331298828125,297.1499938964844,293.1499938964844,0.0066990437917411,-2364.3447265625,299.3936767578125,0.4306414425373077,0.050000000745058,0.2378303855657577,291.17071533203125,291.1499938964844,275.0015869140625,272.5764465332031,285.9461669921875,294.2112121582031,291.17095947265625,1.0,0.2570629417896271,0.9237423539161682,0.9237423539161682,1.0,1.0,-0.8134526014328003,0.3501338362693786,0.463318794965744,0.1337118297815323,0.0,0.0,0.1232000216841697,74.36286163330078,71.0,1.045026183128357,-4289.4453125,133.45474243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31280517578125,303.84869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3515625,18000.0,0.0,0.0,0.0957060158252716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108267605304718,0.1082718297839164,-4.224336862534983e-06,0.0,9.712943574413656e-05,0.0,0.0,4.194674968719482,0.0,0.0,0.0,0.2710150182247162,4.0,0.0,1.0
821820,293.2662658691406,297.1499938964844,293.1499938964844,0.0091004651039838,-585.1016235351562,301.3382873535156,0.4318611919879913,0.050000000745058,0.0404429212212562,294.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.4318611919879913,0.050000000745058,0.0501039326190948,293.2157287597656,297.1499938964844,293.1499938964844,0.1031853258609771,-1825.41650390625,304.15655517578125,0.6789649724960327,0.162821963429451,0.1161444559693336,293.21148681640625,297.1499938964844,293.1499938964844,0.1598598361015319,-3510.84033203125,304.15655517578125,0.7626513242721558,0.232910081744194,0.2233814299106598,293.3342590332031,297.1499938964844,293.1499938964844,0.0066233575344085,-2343.347900390625,299.3283386230469,0.4318611919879913,0.050000000745058,0.2376714795827865,291.1727600097656,291.1499938964844,275.0202941894531,272.5861511230469,285.9624938964844,294.226318359375,291.1729736328125,1.0,0.2559271454811096,0.923803687095642,0.923803687095642,1.0,1.0,-0.8099042177200317,0.3486213982105255,0.4612828195095062,0.1328809708356857,0.0,0.0,0.1200254559516906,73.47850799560547,74.0,1.9852113723754885,-4258.029296875,131.38954162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3125305175781,303.8067626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.875,18000.0,0.0,0.0,0.0950581580400466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069802194833755,0.106984443962574,-4.222409643261926e-06,0.0,9.647194383433089e-05,0.0,0.0,4.141941547393799,0.0,0.0,0.0,0.2708157002925873,4.0,0.0,1.0
821880,293.2662658691406,297.1499938964844,293.1499938964844,0.0091004651039838,-585.1016235351562,301.3382873535156,0.4318611919879913,0.050000000745058,0.0404429212212562,294.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.4318611919879913,0.050000000745058,0.0501039326190948,293.2157287597656,297.1499938964844,293.1499938964844,0.1031853258609771,-1825.41650390625,304.15655517578125,0.6789649724960327,0.162821963429451,0.1161444559693336,293.21148681640625,297.1499938964844,293.1499938964844,0.1598598361015319,-3510.84033203125,304.15655517578125,0.7626513242721558,0.232910081744194,0.2233814299106598,293.3342590332031,297.1499938964844,293.1499938964844,0.0066233575344085,-2343.347900390625,299.3283386230469,0.4318611919879913,0.050000000745058,0.2376714795827865,291.1727600097656,291.1499938964844,275.0202941894531,272.5861511230469,285.9624938964844,294.226318359375,291.1729736328125,1.0,0.2559271454811096,0.923803687095642,0.923803687095642,1.0,1.0,-0.8099042177200317,0.3486213982105255,0.4612828195095062,0.1328809708356857,0.0,0.0,0.1200254559516906,73.47850799560547,74.0,1.9852113723754885,-4258.029296875,131.38954162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3125305175781,303.8067626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.875,18000.0,0.0,0.0,0.0950581580400466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069802194833755,0.106984443962574,-4.222409643261926e-06,0.0,9.647194383433089e-05,0.0,0.0,4.141941547393799,0.0,0.0,0.0,0.2708157002925873,4.0,0.0,1.0
821940,293.2671203613281,297.1499938964844,293.1499938964844,0.0090410094708204,-582.7582397460938,301.2958679199219,0.4314218759536743,0.050000000745058,0.0404525995254516,294.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.4314218759536743,0.050000000745058,0.0501159243285656,293.2164001464844,297.1499938964844,293.1499938964844,0.101817786693573,-1805.8895263671875,304.1566467285156,0.6758558750152588,0.1610213965177536,0.1149061024188995,293.2115173339844,297.1499938964844,293.1499938964844,0.1585433185100555,-3487.7197265625,304.1565856933594,0.7604392170906067,0.2313435971736908,0.2219198048114776,293.3353271484375,297.1499938964844,293.1499938964844,0.0065553509630262,-2324.5908203125,299.26190185546875,0.4314218759536743,0.050000000745058,0.2377283573150634,291.1734313964844,291.1499938964844,275.03887939453125,272.5956115722656,285.9789123535156,294.2415771484375,291.1734313964844,1.0,0.2560811638832092,0.9238649606704712,0.9238649606704712,1.0,1.0,-0.8067600727081299,0.3472812175750732,0.4594788551330566,0.1321479082107544,0.0,0.0,0.1168447136878967,73.75015258789062,77.0,0.8021478652954102,-4226.7236328125,131.01954650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31329345703125,303.7592163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9296875,18000.0,0.0,0.0,0.0943992063403129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056544110178947,0.1056586354970932,-4.22032371716341e-06,0.0,9.580319601809606e-05,0.0,0.0,4.087623119354248,0.0,0.0,0.0,0.2706093490123749,4.0,0.0,1.0
