time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
822000,293.2671203613281,297.1499938964844,293.1499938964844,0.0090410094708204,-582.7582397460938,301.2958679199219,0.4314218759536743,0.050000000745058,0.0404525995254516,294.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.4314218759536743,0.050000000745058,0.0501159243285656,293.2164001464844,297.1499938964844,293.1499938964844,0.101817786693573,-1805.8895263671875,304.1566467285156,0.6758558750152588,0.1610213965177536,0.1149061024188995,293.2115173339844,297.1499938964844,293.1499938964844,0.1585433185100555,-3487.7197265625,304.1565856933594,0.7604392170906067,0.2313435971736908,0.2219198048114776,293.3353271484375,297.1499938964844,293.1499938964844,0.0065553509630262,-2324.5908203125,299.26190185546875,0.4314218759536743,0.050000000745058,0.2377283573150634,291.1734313964844,291.1499938964844,275.03887939453125,272.5956115722656,285.9789123535156,294.2415771484375,291.1734313964844,1.0,0.2560811638832092,0.9238649606704712,0.9238649606704712,1.0,1.0,-0.8067600727081299,0.3472812175750732,0.4594788551330566,0.1321479082107544,0.0,0.0,0.1168447136878967,73.75015258789062,77.0,0.8021478652954102,-4226.7236328125,131.01954650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31329345703125,303.7592163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9296875,18000.0,0.0,0.0,0.0943992063403129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056544110178947,0.1056586354970932,-4.22032371716341e-06,0.0,9.580319601809606e-05,0.0,0.0,4.087623119354248,0.0,0.0,0.0,0.2706093490123749,4.0,0.0,1.0
822060,293.26806640625,297.1499938964844,293.1499938964844,0.0089887147769331,-580.7525634765625,301.2525939941406,0.4299236536026001,0.050000000745058,0.040486242622137,294.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733093261719,0.4299236536026001,0.050000000745058,0.050157606601715,293.2172546386719,297.1499938964844,293.1499938964844,0.1004429683089256,-1786.212890625,304.1567077636719,0.6714204549789429,0.1591659486293792,0.1136517375707626,293.211669921875,297.1499938964844,293.1499938964844,0.1572501957416534,-3464.989501953125,304.1565246582031,0.7568963170051575,0.2297591865062713,0.2204708307981491,293.33648681640625,297.1499938964844,293.1499938964844,0.0064919576980173,-2307.130615234375,299.19451904296875,0.4299236536026001,0.050000000745058,0.2379260808229446,291.1732788085937,291.1499938964844,275.0573425292969,272.6048278808594,285.995361328125,294.2570495605469,291.1732177734375,1.0,0.257193922996521,0.9239448308944702,0.9239448308944702,1.0,1.0,-0.8038504123687744,0.3460418581962585,0.4578085541725158,0.1314714550971985,0.0,0.0,0.1137448772788047,74.77608489990234,80.0,-0.1393366903066635,-4196.806640625,131.736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3146667480469,303.71221923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.76171875,18000.0,0.0,0.0,0.0937294214963913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043779104948043,0.1043821275234222,-4.218273716105614e-06,0.0,9.51234469539486e-05,0.0,0.0,4.035369396209717,0.0,0.0,0.0,0.2704097032546997,4.0,0.0,1.0
822120,293.26806640625,297.1499938964844,293.1499938964844,0.0089887147769331,-580.7525634765625,301.2525939941406,0.4299236536026001,0.050000000745058,0.040486242622137,294.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733093261719,0.4299236536026001,0.050000000745058,0.050157606601715,293.2172546386719,297.1499938964844,293.1499938964844,0.1004429683089256,-1786.212890625,304.1567077636719,0.6714204549789429,0.1591659486293792,0.1136517375707626,293.211669921875,297.1499938964844,293.1499938964844,0.1572501957416534,-3464.989501953125,304.1565246582031,0.7568963170051575,0.2297591865062713,0.2204708307981491,293.33648681640625,297.1499938964844,293.1499938964844,0.0064919576980173,-2307.130615234375,299.19451904296875,0.4299236536026001,0.050000000745058,0.2379260808229446,291.1732788085937,291.1499938964844,275.0573425292969,272.6048278808594,285.995361328125,294.2570495605469,291.1732177734375,1.0,0.257193922996521,0.9239448308944702,0.9239448308944702,1.0,1.0,-0.8038504123687744,0.3460418581962585,0.4578085541725158,0.1314714550971985,0.0,0.0,0.1137448772788047,74.77608489990234,80.0,-0.1393366903066635,-4196.806640625,131.736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3146667480469,303.71221923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.76171875,18000.0,0.0,0.0,0.0937294214963913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043779104948043,0.1043821275234222,-4.218273716105614e-06,0.0,9.51234469539486e-05,0.0,0.0,4.035369396209717,0.0,0.0,0.0,0.2704097032546997,4.0,0.0,1.0
822180,293.2691650390625,297.1499938964844,293.1499938964844,0.0089412545785307,-578.9715576171875,301.2086181640625,0.4277330636978149,0.050000000745058,0.0405373983085155,294.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728210449219,0.4277330636978149,0.050000000745058,0.0502209812402725,293.2182922363281,297.1499938964844,293.1499938964844,0.0990495458245277,-1766.215576171875,304.15679931640625,0.6660914421081543,0.1572535336017608,0.112373948097229,293.2118530273437,297.1499938964844,293.1499938964844,0.1559689790010452,-3442.43505859375,304.156494140625,0.7524779438972473,0.2281579822301864,0.2190273106098175,293.33770751953125,297.1499938964844,293.1499938964844,0.0064316997304558,-2290.508056640625,299.1263122558594,0.4277330636978149,0.050000000745058,0.2382267117500305,291.1727905273437,291.1499938964844,275.0755920410156,272.6137390136719,286.0118713378906,294.2726745605469,291.17266845703125,1.0,0.2589940428733825,0.924024760723114,0.924024760723114,1.0,1.0,-0.8010934591293335,0.3448677957057953,0.4562256634235382,0.1308320015668869,0.0,0.0,0.1107391268014907,76.3528823852539,68.0,-0.6906906366348267,-4168.07177734375,133.2318115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3160095214844,303.66583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.560546875,18000.0,0.0,0.0,0.0930547416210174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031521707773208,0.1031563878059387,-4.216303750581574e-06,0.0,9.443873568670824e-05,0.0,0.0,3.985269546508789,0.0,0.0,0.0,0.2702182531356811,4.0,0.0,1.0
822240,293.2691650390625,297.1499938964844,293.1499938964844,0.0089412545785307,-578.9715576171875,301.2086181640625,0.4277330636978149,0.050000000745058,0.0405373983085155,294.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728210449219,0.4277330636978149,0.050000000745058,0.0502209812402725,293.2182922363281,297.1499938964844,293.1499938964844,0.0990495458245277,-1766.215576171875,304.15679931640625,0.6660914421081543,0.1572535336017608,0.112373948097229,293.2118530273437,297.1499938964844,293.1499938964844,0.1559689790010452,-3442.43505859375,304.156494140625,0.7524779438972473,0.2281579822301864,0.2190273106098175,293.33770751953125,297.1499938964844,293.1499938964844,0.0064316997304558,-2290.508056640625,299.1263122558594,0.4277330636978149,0.050000000745058,0.2382267117500305,291.1727905273437,291.1499938964844,275.0755920410156,272.6137390136719,286.0118713378906,294.2726745605469,291.17266845703125,1.0,0.2589940428733825,0.924024760723114,0.924024760723114,1.0,1.0,-0.8010934591293335,0.3448677957057953,0.4562256634235382,0.1308320015668869,0.0,0.0,0.1107391268014907,76.3528823852539,68.0,-0.6906906366348267,-4168.07177734375,133.2318115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3160095214844,303.66583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.560546875,18000.0,0.0,0.0,0.0930547416210174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031521707773208,0.1031563878059387,-4.216303750581574e-06,0.0,9.443873568670824e-05,0.0,0.0,3.985269546508789,0.0,0.0,0.0,0.2702182531356811,4.0,0.0,1.0
822300,293.26971435546875,297.1499938964844,293.1499938964844,0.0089051239192485,-577.4799194335938,301.1864624023437,0.4284051656723022,0.050000000745058,0.0405214577913284,294.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.4284051656723022,0.050000000745058,0.05020122975111,293.2188415527344,297.1499938964844,293.1499938964844,0.0982988998293876,-1755.4095458984375,304.15692138671875,0.6654864549636841,0.156281366944313,0.1116833910346031,293.2119445800781,297.1499938964844,293.1499938964844,0.1552817374467849,-3430.297119140625,304.15655517578125,0.7524768710136414,0.2273566126823425,0.2182501256465912,293.3383483886719,297.1499938964844,293.1499938964844,0.0063939243555068,-2279.7939453125,299.0920715332031,0.4284051656723022,0.050000000745058,0.2381330281496048,291.17254638671875,291.1499938964844,275.08465576171875,272.6181030273437,286.0202941894531,294.2808532714844,291.1725158691406,1.0,0.2578491270542145,0.9240646958351136,0.9240646958351136,1.0,1.0,-0.7991736531257629,0.3440469801425934,0.4551267027854919,0.1303941756486892,0.0,0.0,0.1092611700296402,75.83362579345703,68.0,-0.281534343957901,-4153.23046875,132.06723022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31646728515625,303.6441955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.46484375,18000.0,0.0,0.0,0.0927174463868141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1025582775473594,0.1025624945759773,-4.215351964376168e-06,0.0,9.409642370883375e-05,0.0,0.0,3.9610249996185294,0.0,0.0,0.0,0.2701256275177002,4.0,0.0,1.0
822360,293.2702331542969,297.1499938964844,293.1499938964844,0.0088602611795067,-575.5473022460938,301.1645202636719,0.4303592145442962,0.050000000745058,0.0404763855040073,294.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728210449219,0.4303592145442962,0.050000000745058,0.0501453913748264,293.2193603515625,297.1499938964844,293.1499938964844,0.0975113287568092,-1744.04638671875,304.1571044921875,0.666344165802002,0.1553079783916473,0.1109631136059761,293.21197509765625,297.1499938964844,293.1499938964844,0.1545590609312057,-3417.500244140625,304.1566772460937,0.7540507316589355,0.2265638411045074,0.2174420356750488,293.3389587402344,297.1499938964844,293.1499938964844,0.0063508241437375,-2267.3349609375,299.0580139160156,0.4303592145442962,0.050000000745058,0.2378681451082229,291.17291259765625,291.1499938964844,275.0936889648437,272.6224060058594,286.02880859375,294.28924560546875,291.17315673828125,1.0,0.2557151913642883,0.9241062998771667,0.9241062998771667,1.0,1.0,-0.7968910336494446,0.3430715203285217,0.4538194835186004,0.1298727095127105,0.0,0.0,0.1077001765370369,74.39701080322266,71.0,1.144484519958496,-4137.73486328125,129.5778350830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31689453125,303.62384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.494140625,18000.0,0.0,0.0,0.0923798903822898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1019564047455787,0.1019606217741966,-4.214417913317448e-06,0.0,9.375384252052754e-05,0.0,0.0,3.936501264572144,0.0,0.0,0.0,0.2700321972370147,4.0,0.0,1.0
822420,293.2712097167969,297.1499938964844,293.1499938964844,0.0087886303663253,-572.5105590820312,301.1206970214844,0.4315674602985382,0.050000000745058,0.0404494404792785,294.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749267578125,0.4315674602985382,0.050000000745058,0.0501120090484619,293.2204284667969,297.1499938964844,293.1499938964844,0.0959754064679145,-1721.85205078125,304.15728759765625,0.6648478507995605,0.1533326059579849,0.1095678284764289,293.2120361328125,297.1499938964844,293.1499938964844,0.1531768143177032,-3393.00341796875,304.1567687988281,0.7538439631462097,0.2249851673841476,0.2159184366464615,293.34014892578125,297.1499938964844,293.1499938964844,0.0062759621068835,-2245.659423828125,298.9902038574219,0.4315674602985382,0.050000000745058,0.2377097904682159,291.1750793457031,291.1499938964844,275.1115417480469,272.6307983398437,286.0455627441406,294.3057861328125,291.1753234863281,1.0,0.2545617818832397,0.924189567565918,0.924189567565918,1.0,1.0,-0.7931193709373474,0.3414634168148041,0.4516559243202209,0.129006028175354,0.0,0.0,0.1042082160711288,73.5141372680664,74.0,2.21415114402771,-4105.65283203125,127.50357818603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3179931640625,303.57489013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9921875,18000.0,0.0,0.0,0.0916993990540504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006219163537025,0.1006261259317398,-4.212450676277513e-06,0.0,9.30632304516621e-05,0.0,0.0,3.882284164428711,0.0,0.0,0.0,0.2698279023170471,4.0,0.0,1.0
822480,293.2712097167969,297.1499938964844,293.1499938964844,0.0087886303663253,-572.5105590820312,301.1206970214844,0.4315674602985382,0.050000000745058,0.0404494404792785,294.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749267578125,0.4315674602985382,0.050000000745058,0.0501120090484619,293.2204284667969,297.1499938964844,293.1499938964844,0.0959754064679145,-1721.85205078125,304.15728759765625,0.6648478507995605,0.1533326059579849,0.1095678284764289,293.2120361328125,297.1499938964844,293.1499938964844,0.1531768143177032,-3393.00341796875,304.1567687988281,0.7538439631462097,0.2249851673841476,0.2159184366464615,293.34014892578125,297.1499938964844,293.1499938964844,0.0062759621068835,-2245.659423828125,298.9902038574219,0.4315674602985382,0.050000000745058,0.2377097904682159,291.1750793457031,291.1499938964844,275.1115417480469,272.6307983398437,286.0455627441406,294.3057861328125,291.1753234863281,1.0,0.2545617818832397,0.924189567565918,0.924189567565918,1.0,1.0,-0.7931193709373474,0.3414634168148041,0.4516559243202209,0.129006028175354,0.0,0.0,0.1042082160711288,73.5141372680664,74.0,2.21415114402771,-4105.65283203125,127.50357818603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3179931640625,303.57489013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9921875,18000.0,0.0,0.0,0.0916993990540504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006219163537025,0.1006261259317398,-4.212450676277513e-06,0.0,9.30632304516621e-05,0.0,0.0,3.882284164428711,0.0,0.0,0.0,0.2698279023170471,4.0,0.0,1.0
822540,293.2722473144531,297.1499938964844,293.1499938964844,0.0087283980101346,-570.0279541015625,301.0761108398437,0.4311270713806152,0.050000000745058,0.0404592007398605,294.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759338378906,0.4311270713806152,0.050000000745058,0.0501241013407707,293.2216796875,297.1499938964844,293.1499938964844,0.0944463536143302,-1699.739990234375,304.15740966796875,0.6613844633102417,0.1512961238622665,0.1081661880016326,293.2121276855469,297.1499938964844,293.1499938964844,0.1518481969833374,-3369.454833984375,304.1567077636719,0.7516217231750488,0.2233952730894088,0.2144332230091095,293.3413391113281,297.1499938964844,293.1499938964844,0.0062083234079182,-2226.1474609375,298.9214172363281,0.4311270713806152,0.050000000745058,0.2377671599388122,291.17596435546875,291.1499938964844,275.1291809082031,272.63897705078125,286.0624694824219,294.3227233886719,291.1759948730469,1.0,0.254703015089035,0.9242728352546692,0.9242728352546692,1.0,1.0,-0.7897517085075378,0.3400276899337768,0.4497240483760834,0.1282354146242141,0.0,0.0,0.1006728857755661,73.78681945800781,77.0,1.066081166267395,-4073.43798828125,127.0896224975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3197631835937,303.5189208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.88671875,18000.0,0.0,0.0,0.0910061970353126,0.0,0.0,0.0,0.0,1.0,0.0001189495305879,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0992398634552955,0.0992903262376785,-5.0462273065932095e-05,0.0,9.23597181099467e-05,0.0,0.0,3.827918291091919,0.0,0.0,0.0,0.269620269536972,4.0,0.0,1.0
822600,293.2722473144531,297.1499938964844,293.1499938964844,0.0087283980101346,-570.0279541015625,301.0761108398437,0.4311270713806152,0.050000000745058,0.0404592007398605,294.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759338378906,0.4311270713806152,0.050000000745058,0.0501241013407707,293.2216796875,297.1499938964844,293.1499938964844,0.0944463536143302,-1699.739990234375,304.15740966796875,0.6613844633102417,0.1512961238622665,0.1081661880016326,293.2121276855469,297.1499938964844,293.1499938964844,0.1518481969833374,-3369.454833984375,304.1567077636719,0.7516217231750488,0.2233952730894088,0.2144332230091095,293.3413391113281,297.1499938964844,293.1499938964844,0.0062083234079182,-2226.1474609375,298.9214172363281,0.4311270713806152,0.050000000745058,0.2377671599388122,291.17596435546875,291.1499938964844,275.1291809082031,272.63897705078125,286.0624694824219,294.3227233886719,291.1759948730469,1.0,0.254703015089035,0.9242728352546692,0.9242728352546692,1.0,1.0,-0.7897517085075378,0.3400276899337768,0.4497240483760834,0.1282354146242141,0.0,0.0,0.1006728857755661,73.78681945800781,77.0,1.066081166267395,-4073.43798828125,127.0896224975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3197631835937,303.5189208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.88671875,18000.0,0.0,0.0,0.0910061970353126,0.0,0.0,0.0,0.0,1.0,0.0001189495305879,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0992398634552955,0.0992903262376785,-5.0462273065932095e-05,0.0,9.23597181099467e-05,0.0,0.0,3.827918291091919,0.0,0.0,0.0,0.269620269536972,4.0,0.0,1.0
822660,293.2733459472656,297.1499938964844,293.1499938964844,0.0086750807240605,-567.8799438476562,301.0307312011719,0.4296456575393677,0.050000000745058,0.0404926687479019,294.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759948730469,0.4296456575393677,0.050000000745058,0.0501655675470829,293.2230834960937,297.1499938964844,293.1499938964844,0.0929018482565879,-1677.387451171875,304.1575012207031,0.6566839218139648,0.1491966694593429,0.1067424938082695,293.2122497558594,297.1499938964844,293.1499938964844,0.1505476087331771,-3346.37890625,304.1566467285156,0.7481402158737183,0.2217922210693359,0.2129650861024856,293.3426208496094,297.1499938964844,293.1499938964844,0.0061450181528925,-2207.89111328125,298.85174560546875,0.4296456575393677,0.050000000745058,0.237963855266571,291.1759948730469,291.1499938964844,275.14654541015625,272.6468811035156,286.0794677734375,294.3399658203125,291.1759338378906,1.0,0.2557960450649261,0.9243760108947754,0.9243760108947754,1.0,1.0,-0.7866141200065613,0.3386911153793335,0.4479230046272278,0.1275193095207214,0.0,0.0,0.0972028672695159,74.80554962158203,80.0,0.0311432797461748,-4042.3662109375,127.72704315185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32196044921875,303.4625549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.765625,18000.0,0.0,0.0,0.0903008878231048,0.0,0.0,0.0,0.0,1.0,0.0004560303350444,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978970304131507,0.0983555614948272,-0.0004585279384627,0.0,9.164392395177856e-05,0.0,0.0,3.789203643798828,0.0,0.0,0.0,0.269453227519989,4.0,0.0,1.0
822720,293.2733459472656,297.1499938964844,293.1499938964844,0.0086750807240605,-567.8799438476562,301.0307312011719,0.4296456575393677,0.050000000745058,0.0404926687479019,294.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759948730469,0.4296456575393677,0.050000000745058,0.0501655675470829,293.2230834960937,297.1499938964844,293.1499938964844,0.0929018482565879,-1677.387451171875,304.1575012207031,0.6566839218139648,0.1491966694593429,0.1067424938082695,293.2122497558594,297.1499938964844,293.1499938964844,0.1505476087331771,-3346.37890625,304.1566467285156,0.7481402158737183,0.2217922210693359,0.2129650861024856,293.3426208496094,297.1499938964844,293.1499938964844,0.0061450181528925,-2207.89111328125,298.85174560546875,0.4296456575393677,0.050000000745058,0.237963855266571,291.1759948730469,291.1499938964844,275.14654541015625,272.6468811035156,286.0794677734375,294.3399658203125,291.1759338378906,1.0,0.2557960450649261,0.9243760108947754,0.9243760108947754,1.0,1.0,-0.7866141200065613,0.3386911153793335,0.4479230046272278,0.1275193095207214,0.0,0.0,0.0972028672695159,74.80554962158203,80.0,0.0311432797461748,-4042.3662109375,127.72704315185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32196044921875,303.4625549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.765625,18000.0,0.0,0.0,0.0903008878231048,0.0,0.0,0.0,0.0,1.0,0.0004560303350444,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978970304131507,0.0983555614948272,-0.0004585279384627,0.0,9.164392395177856e-05,0.0,0.0,3.789203643798828,0.0,0.0,0.0,0.269453227519989,4.0,0.0,1.0
822780,293.2745056152344,297.1499938964844,293.1499938964844,0.0086265644058585,-565.9616088867188,300.9847106933594,0.4274714291095733,0.050000000745058,0.0405437387526035,294.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755676269531,0.4274714291095733,0.050000000745058,0.0502288378775119,293.224609375,297.1499938964844,293.1499938964844,0.091331236064434,-1654.6451416015625,304.1576232910156,0.6511614322662354,0.1470331698656082,0.1052902042865753,293.21246337890625,297.1499938964844,293.1499938964844,0.149263858795166,-3323.5673828125,304.15655517578125,0.7438167333602905,0.2201761156320572,0.2115062624216079,293.3439025878906,297.1499938964844,293.1499938964844,0.0060847285203635,-2190.470947265625,298.7812805175781,0.4274714291095733,0.050000000745058,0.2382639795541763,291.1755065917969,291.1499938964844,275.1636047363281,272.6545715332031,286.0964660644531,294.357421875,291.1754150390625,1.0,0.257582813501358,0.9244791865348816,0.9244791865348816,1.0,1.0,-0.783628523349762,0.3374197483062744,0.4462087750434875,0.1268392205238342,0.0,0.0,0.093829721212387,76.37796020507812,68.0,-0.6513906717300415,-4012.422607421875,129.12974548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32391357421875,303.4064025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.12890625,18000.0,0.0,0.0,0.0895894095301628,0.0,0.0,0.0,0.0,1.0,0.000852306780871,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0966038927435875,0.0980648547410965,-0.0014609593199566,0.0,9.09218651941046e-05,0.0,0.0,3.7757203578948975,0.0,0.0,0.0,0.2693541646003723,4.0,0.0,1.0
822840,293.2745056152344,297.1499938964844,293.1499938964844,0.0086265644058585,-565.9616088867188,300.9847106933594,0.4274714291095733,0.050000000745058,0.0405437387526035,294.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755676269531,0.4274714291095733,0.050000000745058,0.0502288378775119,293.224609375,297.1499938964844,293.1499938964844,0.091331236064434,-1654.6451416015625,304.1576232910156,0.6511614322662354,0.1470331698656082,0.1052902042865753,293.21246337890625,297.1499938964844,293.1499938964844,0.149263858795166,-3323.5673828125,304.15655517578125,0.7438167333602905,0.2201761156320572,0.2115062624216079,293.3439025878906,297.1499938964844,293.1499938964844,0.0060847285203635,-2190.470947265625,298.7812805175781,0.4274714291095733,0.050000000745058,0.2382639795541763,291.1755065917969,291.1499938964844,275.1636047363281,272.6545715332031,286.0964660644531,294.357421875,291.1754150390625,1.0,0.257582813501358,0.9244791865348816,0.9244791865348816,1.0,1.0,-0.783628523349762,0.3374197483062744,0.4462087750434875,0.1268392205238342,0.0,0.0,0.093829721212387,76.37796020507812,68.0,-0.6513906717300415,-4012.422607421875,129.12974548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32391357421875,303.4064025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.12890625,18000.0,0.0,0.0,0.0895894095301628,0.0,0.0,0.0,0.0,1.0,0.000852306780871,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0966038927435875,0.0980648547410965,-0.0014609593199566,0.0,9.09218651941046e-05,0.0,0.0,3.7757203578948975,0.0,0.0,0.0,0.2693541646003723,4.0,0.0,1.0
822900,293.27508544921875,297.1499938964844,293.1499938964844,0.0085906535387039,-564.4191284179688,300.9615478515625,0.4281353056430816,0.050000000745058,0.0405279025435447,294.5086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17529296875,0.4281353056430816,0.050000000745058,0.0502092130482196,293.22540283203125,297.1499938964844,293.1499938964844,0.0904897600412368,-1642.448486328125,304.15777587890625,0.6503151059150696,0.1459334343671798,0.1045109778642654,293.2125244140625,297.1499938964844,293.1499938964844,0.1485774666070938,-3311.330810546875,304.1566162109375,0.7437713146209717,0.2193684577941894,0.2107227742671966,293.3445739746094,297.1499938964844,293.1499938964844,0.0060475366190075,-2179.4765625,298.7458801269531,0.4281353056430816,0.050000000745058,0.2381708920001983,291.1752624511719,291.1499938964844,275.17205810546875,272.6582946777344,286.10516357421875,294.3665466308594,291.1752319335937,1.0,0.2564308941364288,0.9245308041572572,0.9245308041572572,1.0,1.0,-0.7815958261489868,0.336551159620285,0.4450446665287018,0.1263827383518219,0.0,0.0,0.0921723097562789,75.86125183105469,68.0,-0.3018582165241241,-3997.027587890625,127.96662902832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3246459960937,303.3799133300781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46484375,18000.0,0.0,0.0,0.0892335176467895,0.0,0.0,0.0,0.0,1.0,0.0010398089652881,0.0,-0.0,-0.0,0.0,0.0,0.0,0.095978058874607,0.0981094017624855,-0.0021313417237251,0.0,9.056067938217892e-05,0.0,0.0,3.7764759063720703,0.0,0.0,0.0,0.2693263590335846,4.0,0.0,1.0
822960,293.275634765625,297.1499938964844,293.1499938964844,0.0085465377196669,-562.448486328125,300.9385986328125,0.4300702214241028,0.050000000745058,0.0404830016195774,294.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755065917969,0.4300702214241028,0.050000000745058,0.0501535907387733,293.2261657714844,297.1499938964844,293.1499938964844,0.0896102786064148,-1629.69189453125,304.157958984375,0.6508184671401978,0.1448315232992172,0.1037013083696365,293.21258544921875,297.1499938964844,293.1499938964844,0.1478572785854339,-3298.458740234375,304.15673828125,0.7452362179756165,0.2185700088739395,0.209909126162529,293.3451843261719,297.1499938964844,293.1499938964844,0.0060054496861994,-2166.8271484375,298.710693359375,0.4300702214241028,0.050000000745058,0.2379070371389389,291.17559814453125,291.1499938964844,275.1803894042969,272.6620178222656,286.1138916015625,294.3758850097656,291.17584228515625,1.0,0.2542885243892669,0.924583375453949,0.924583375453949,1.0,1.0,-0.7792009115219116,0.3355283737182617,0.4436725378036499,0.125843808054924,0.0,0.0,0.0904375240206718,74.42942810058594,71.0,1.082159161567688,-3981.054443359375,125.51141357421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32525634765625,303.3547668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.08984375,18000.0,0.0,0.0,0.0888775065541267,0.0,0.0,0.0,0.0,1.0,0.0012136044679209,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0953477248549461,0.0982121303677558,-0.0028644057456403,0.0,9.01993698789738e-05,0.0,0.0,3.779559850692749,0.0,0.0,0.0,0.2693054378032684,4.0,0.0,1.0
823020,293.2766418457031,297.1499938964844,293.1499938964844,0.0084754144772887,-559.3130493164062,300.89288330078125,0.4312663376331329,0.050000000745058,0.0404561646282672,294.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17755126953125,0.4312663376331329,0.050000000745058,0.0501203425228595,293.2276611328125,297.1499938964844,293.1499938964844,0.0878857895731926,-1604.6904296875,304.1581726074219,0.6488434076309204,0.1425975859165191,0.1021255701780319,293.21258544921875,297.1499938964844,293.1499938964844,0.146480917930603,-3273.833251953125,304.1567687988281,0.744955837726593,0.2169816046953201,0.2083756476640701,293.3464050292969,297.1499938964844,293.1499938964844,0.005931750871241,-2144.610595703125,298.6407165527344,0.4312663376331329,0.050000000745058,0.2377493232488632,291.1777038574219,291.1499938964844,275.1968688964844,272.6692199707031,286.1309814453125,294.3941955566406,291.1779479980469,1.0,0.2531181573867798,0.9246885776519777,0.9246885776519777,1.0,1.0,-0.7752019166946411,0.3338243365287781,0.441377580165863,0.1249391064047813,0.0,0.0,0.0866002142429351,73.54842376708984,74.0,2.196317911148072,-3948.2353515625,123.43214416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3265075683594,303.2959899902344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.04296875,18000.0,0.0,0.0,0.0881615877151489,0.0,0.0,0.0,0.0,1.0,0.0015275506302714,0.0,-0.0,-0.0,0.0,0.0,0.0,0.093971349298954,0.0984289273619651,-0.0044575748033821,0.0,8.947280730353668e-05,0.0,0.0,3.786155462265015,0.0,0.0,0.0,0.2692630887031555,4.0,0.0,1.0
823080,293.2766418457031,297.1499938964844,293.1499938964844,0.0084754144772887,-559.3130493164062,300.89288330078125,0.4312663376331329,0.050000000745058,0.0404561646282672,294.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17755126953125,0.4312663376331329,0.050000000745058,0.0501203425228595,293.2276611328125,297.1499938964844,293.1499938964844,0.0878857895731926,-1604.6904296875,304.1581726074219,0.6488434076309204,0.1425975859165191,0.1021255701780319,293.21258544921875,297.1499938964844,293.1499938964844,0.146480917930603,-3273.833251953125,304.1567687988281,0.744955837726593,0.2169816046953201,0.2083756476640701,293.3464050292969,297.1499938964844,293.1499938964844,0.005931750871241,-2144.610595703125,298.6407165527344,0.4312663376331329,0.050000000745058,0.2377493232488632,291.1777038574219,291.1499938964844,275.1968688964844,272.6692199707031,286.1309814453125,294.3941955566406,291.1779479980469,1.0,0.2531181573867798,0.9246885776519777,0.9246885776519777,1.0,1.0,-0.7752019166946411,0.3338243365287781,0.441377580165863,0.1249391064047813,0.0,0.0,0.0866002142429351,73.54842376708984,74.0,2.196317911148072,-3948.2353515625,123.43214416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3265075683594,303.2959899902344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.04296875,18000.0,0.0,0.0,0.0881615877151489,0.0,0.0,0.0,0.0,1.0,0.0015275506302714,0.0,-0.0,-0.0,0.0,0.0,0.0,0.093971349298954,0.0984289273619651,-0.0044575748033821,0.0,8.947280730353668e-05,0.0,0.0,3.786155462265015,0.0,0.0,0.0,0.2692630887031555,4.0,0.0,1.0
823140,293.2776794433594,297.1499938964844,293.1499938964844,0.0084150684997439,-556.7150268554688,300.84637451171875,0.4308334589004516,0.050000000745058,0.0404658205807209,294.5380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.4308334589004516,0.050000000745058,0.0501323007047176,293.2292785644531,297.1499938964844,293.1499938964844,0.0861623138189315,-1579.749755859375,304.1583251953125,0.6450607180595398,0.1403038948774337,0.1005434840917587,293.212646484375,297.1499938964844,293.1499938964844,0.1451579332351684,-3250.15478515625,304.1567077636719,0.7427523136138916,0.215384230017662,0.2068824023008346,293.3476257324219,297.1499938964844,293.1499938964844,0.0058647221885621,-2124.445068359375,298.56982421875,0.4308334589004516,0.050000000745058,0.2378060519695282,291.1786499023437,291.1499938964844,275.21295166015625,272.6762084960937,286.1481018066406,294.4127502441406,291.1786804199219,1.0,0.2532396614551544,0.9247937202453612,0.9247937202453612,1.0,1.0,-0.7716071009635925,0.3322928249835968,0.4393142461776733,0.1241288855671882,0.0,0.0,0.082707330584526,73.81620025634766,77.0,1.0885062217712402,-3915.31103515625,122.9677276611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3280944824219,303.2292175292969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.01953125,18000.0,0.0,0.0,0.0874364376068115,0.0,0.0,0.0,0.0,1.0,0.0017975528025999,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0925519168376922,0.098650112748146,-0.0060982024297118,0.0,8.873686601873487e-05,0.0,0.0,3.792869091033936,0.0,0.0,0.0,0.2692201435565948,4.0,0.0,1.0
823200,293.2776794433594,297.1499938964844,293.1499938964844,0.0084150684997439,-556.7150268554688,300.84637451171875,0.4308334589004516,0.050000000745058,0.0404658205807209,294.5380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.4308334589004516,0.050000000745058,0.0501323007047176,293.2292785644531,297.1499938964844,293.1499938964844,0.0861623138189315,-1579.749755859375,304.1583251953125,0.6450607180595398,0.1403038948774337,0.1005434840917587,293.212646484375,297.1499938964844,293.1499938964844,0.1451579332351684,-3250.15478515625,304.1567077636719,0.7427523136138916,0.215384230017662,0.2068824023008346,293.3476257324219,297.1499938964844,293.1499938964844,0.0058647221885621,-2124.445068359375,298.56982421875,0.4308334589004516,0.050000000745058,0.2378060519695282,291.1786499023437,291.1499938964844,275.21295166015625,272.6762084960937,286.1481018066406,294.4127502441406,291.1786804199219,1.0,0.2532396614551544,0.9247937202453612,0.9247937202453612,1.0,1.0,-0.7716071009635925,0.3322928249835968,0.4393142461776733,0.1241288855671882,0.0,0.0,0.082707330584526,73.81620025634766,77.0,1.0885062217712402,-3915.31103515625,122.9677276611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3280944824219,303.2292175292969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.01953125,18000.0,0.0,0.0,0.0874364376068115,0.0,0.0,0.0,0.0,1.0,0.0017975528025999,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0925519168376922,0.098650112748146,-0.0060982024297118,0.0,8.873686601873487e-05,0.0,0.0,3.792869091033936,0.0,0.0,0.0,0.2692201435565948,4.0,0.0,1.0
823260,293.2787780761719,297.1499938964844,293.1499938964844,0.0083614075556397,-554.4502563476562,300.7991638183594,0.4293593764305115,0.050000000745058,0.0404993295669555,294.5496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786499023437,0.4293593764305115,0.050000000745058,0.0501738153398036,293.23095703125,297.1499938964844,293.1499938964844,0.0844218805432319,-1554.6160888671875,304.158447265625,0.640150249004364,0.1379525065422058,0.0989423543214798,293.2127380371094,297.1499938964844,293.1499938964844,0.1438654214143753,-3226.996337890625,304.1566467285156,0.7393301725387573,0.2137760072946548,0.2054085880517959,293.3488464355469,297.1499938964844,293.1499938964844,0.005801748484373,-2105.492919921875,298.4980163574219,0.4293593764305115,0.050000000745058,0.2380029708147049,291.1786193847656,291.1499938964844,275.22869873046875,272.6829833984375,286.16510009765625,294.4313659667969,291.1785583496094,1.0,0.2543233633041382,0.9249192476272584,0.9249192476272584,1.0,1.0,-0.7682501077651978,0.3308639824390411,0.4373860955238342,0.1233739480376243,0.0,0.0,0.0788840055465698,74.83462524414062,80.0,-0.0091103017330169,-3883.571533203125,123.53825378417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.329833984375,303.16168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.029296875,18000.0,0.0,0.0,0.0867032632231712,0.0,0.0,0.0,0.0,1.0,0.0020263970363885,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0911753624677658,0.0988522842526435,-0.0076769245788455,0.0,8.79927902133204e-05,0.0,0.0,3.798904418945313,0.0,0.0,0.0,0.2691773474216461,4.0,0.0,1.0
823320,293.2787780761719,297.1499938964844,293.1499938964844,0.0083614075556397,-554.4502563476562,300.7991638183594,0.4293593764305115,0.050000000745058,0.0404993295669555,294.5496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786499023437,0.4293593764305115,0.050000000745058,0.0501738153398036,293.23095703125,297.1499938964844,293.1499938964844,0.0844218805432319,-1554.6160888671875,304.158447265625,0.640150249004364,0.1379525065422058,0.0989423543214798,293.2127380371094,297.1499938964844,293.1499938964844,0.1438654214143753,-3226.996337890625,304.1566467285156,0.7393301725387573,0.2137760072946548,0.2054085880517959,293.3488464355469,297.1499938964844,293.1499938964844,0.005801748484373,-2105.492919921875,298.4980163574219,0.4293593764305115,0.050000000745058,0.2380029708147049,291.1786193847656,291.1499938964844,275.22869873046875,272.6829833984375,286.16510009765625,294.4313659667969,291.1785583496094,1.0,0.2543233633041382,0.9249192476272584,0.9249192476272584,1.0,1.0,-0.7682501077651978,0.3308639824390411,0.4373860955238342,0.1233739480376243,0.0,0.0,0.0788840055465698,74.83462524414062,80.0,-0.0091103017330169,-3883.571533203125,123.53825378417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.329833984375,303.16168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.029296875,18000.0,0.0,0.0,0.0867032632231712,0.0,0.0,0.0,0.0,1.0,0.0020263970363885,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0911753624677658,0.0988522842526435,-0.0076769245788455,0.0,8.79927902133204e-05,0.0,0.0,3.798904418945313,0.0,0.0,0.0,0.2691773474216461,4.0,0.0,1.0
823380,293.2799072265625,297.1499938964844,293.1499938964844,0.008312365040183,-552.41259765625,300.7513122558594,0.4272043704986572,0.050000000745058,0.0405502505600452,294.5610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781311035156,0.4272043704986572,0.050000000745058,0.0502369031310081,293.2326965332031,297.1499938964844,293.1499938964844,0.082656979560852,-1529.191650390625,304.1585693359375,0.6345075368881226,0.1355472952127456,0.0973188206553459,293.212890625,297.1499938964844,293.1499938964844,0.142592191696167,-3204.147705078125,304.15655517578125,0.7350981831550598,0.2121573090553283,0.2039462327957153,293.3501281738281,297.1499938964844,293.1499938964844,0.0057415920309722,-2087.346435546875,298.4254150390625,0.4272043704986572,0.050000000745058,0.2383022308349609,291.1780700683594,291.1499938964844,275.2440490722656,272.6895751953125,286.181884765625,294.44989013671875,291.1779479980469,1.0,0.2560973167419433,0.9250447750091552,0.9250447750091552,1.0,1.0,-0.7650532722473145,0.3295040428638458,0.435549259185791,0.1226560696959495,0.0,0.0,0.0751729309558868,76.40093994140625,68.0,-0.7966470718383789,-3853.058349609375,124.8497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3310852050781,303.0943603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.056640625,18000.0,0.0,0.0,0.0859687551856041,0.0,0.0,0.0,0.0,1.0,0.0022226497530937,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0898543298244476,0.0990156680345535,-0.0091613391414284,0.0,8.724735380383208e-05,0.0,0.0,3.8035035133361816,0.0,0.0,0.0,0.2691334187984466,4.0,0.0,1.0
823440,293.2799072265625,297.1499938964844,293.1499938964844,0.008312365040183,-552.41259765625,300.7513122558594,0.4272043704986572,0.050000000745058,0.0405502505600452,294.5610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781311035156,0.4272043704986572,0.050000000745058,0.0502369031310081,293.2326965332031,297.1499938964844,293.1499938964844,0.082656979560852,-1529.191650390625,304.1585693359375,0.6345075368881226,0.1355472952127456,0.0973188206553459,293.212890625,297.1499938964844,293.1499938964844,0.142592191696167,-3204.147705078125,304.15655517578125,0.7350981831550598,0.2121573090553283,0.2039462327957153,293.3501281738281,297.1499938964844,293.1499938964844,0.0057415920309722,-2087.346435546875,298.4254150390625,0.4272043704986572,0.050000000745058,0.2383022308349609,291.1780700683594,291.1499938964844,275.2440490722656,272.6895751953125,286.181884765625,294.44989013671875,291.1779479980469,1.0,0.2560973167419433,0.9250447750091552,0.9250447750091552,1.0,1.0,-0.7650532722473145,0.3295040428638458,0.435549259185791,0.1226560696959495,0.0,0.0,0.0751729309558868,76.40093994140625,68.0,-0.7966470718383789,-3853.058349609375,124.8497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3310852050781,303.0943603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.056640625,18000.0,0.0,0.0,0.0859687551856041,0.0,0.0,0.0,0.0,1.0,0.0022226497530937,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0898543298244476,0.0990156680345535,-0.0091613391414284,0.0,8.724735380383208e-05,0.0,0.0,3.8035035133361816,0.0,0.0,0.0,0.2691334187984466,4.0,0.0,1.0
823500,293.2804870605469,297.1499938964844,293.1499938964844,0.008276923559606,-550.8294677734375,300.7272644042969,0.4278609156608581,0.050000000745058,0.040534496307373,294.5667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17779541015625,0.4278609156608581,0.050000000745058,0.0502173826098442,293.2335510253906,297.1499938964844,293.1499938964844,0.08171958476305,-1515.707763671875,304.1587219238281,0.6334299445152283,0.1343312859535217,0.0964571610093116,293.21295166015625,297.1499938964844,293.1499938964844,0.141912892460823,-3191.919189453125,304.1565856933594,0.7350155711174011,0.2113492786884308,0.2031620442867279,293.35076904296875,297.1499938964844,293.1499938964844,0.0057050506584346,-2076.11669921875,298.38897705078125,0.4278609156608581,0.050000000745058,0.2382096499204635,291.177734375,291.1499938964844,275.2515563964844,272.6927795410156,286.1903991699219,294.45947265625,291.1776733398437,1.0,0.2549391388893127,0.9251075387001038,0.9251075387001038,1.0,1.0,-0.7629216313362122,0.3285943269729614,0.4343273043632507,0.1221835389733314,0.0,0.0,0.0733574777841568,75.88623809814453,68.0,-0.5206456780433655,-3837.45654296875,123.69283294677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3313903808594,303.0622863769531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0703125,18000.0,0.0,0.0,0.0856032222509384,0.0,0.0,0.0,0.0,1.0,0.0023108918685466,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0892170220613479,0.0990830808877945,-0.0098660588264465,0.0,8.687638910487294e-05,0.0,0.0,3.805277585983277,0.0,0.0,0.0,0.2691110670566559,4.0,0.0,1.0
823560,293.2809753417969,297.1499938964844,293.1499938964844,0.0082337781786918,-548.8316040039062,300.7033996582031,0.4297775626182556,0.050000000745058,0.0404897481203079,294.5724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778869628906,0.4297775626182556,0.050000000745058,0.0501619465649127,293.234375,297.1499938964844,293.1499938964844,0.0807453989982605,-1501.7095947265625,304.1589050292969,0.6335838437080383,0.1331161558628082,0.0955673083662986,293.21295166015625,297.1499938964844,293.1499938964844,0.1412014663219452,-3179.080078125,304.1566772460937,0.7363878488540649,0.2105509638786316,0.2023483216762542,293.35137939453125,297.1499938964844,293.1499938964844,0.0056640049442648,-2063.321533203125,298.35272216796875,0.4297775626182556,0.050000000745058,0.2379466742277145,291.1779479980469,291.1499938964844,275.25897216796875,272.6959228515625,286.1988830566406,294.46923828125,291.1781616210937,1.0,0.2527891993522644,0.925172746181488,0.925172746181488,1.0,1.0,-0.7604319453239441,0.3275324702262878,0.4328995048999786,0.1216305494308471,0.0,0.0,0.0714771300554275,74.45875549316406,71.0,0.7941462397575378,-3821.37451171875,121.27903747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3315124511719,303.0317687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.140625,18000.0,0.0,0.0,0.0852389484643936,0.0,0.0,0.0,0.0,1.0,0.0023946580477058,0.0,-0.0,-0.0,0.0,0.0,0.0,0.088579349219799,0.0991347879171371,-0.0105554377660155,0.0,8.650669769849628e-05,0.0,0.0,3.806449174880981,0.0,0.0,0.0,0.2690872251987457,4.0,0.0,1.0
823620,293.2819519042969,297.1499938964844,293.1499938964844,0.0081636514514684,-545.6196899414062,300.65594482421875,0.4309642910957336,0.050000000745058,0.0404629558324813,294.58367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796875,0.4309642910957336,0.050000000745058,0.0501287542283535,293.23590087890625,297.1499938964844,293.1499938964844,0.0788342729210853,-1474.3287353515625,304.1591186523437,0.6311726570129395,0.1306643486022949,0.0938370749354362,293.2129211425781,297.1499938964844,293.1499938964844,0.1398437172174453,-3154.548095703125,304.1567077636719,0.7360482811927795,0.2089644521474838,0.2008158862590789,293.3525390625,297.1499938964844,293.1499938964844,0.0055915787816047,-2040.6558837890625,298.2807312011719,0.4309642910957336,0.050000000745058,0.2377892285585403,291.1798400878906,291.1499938964844,275.2734680175781,272.7020874023437,286.21533203125,294.48809814453125,291.1800537109375,1.0,0.2516040802001953,0.9253032207489014,0.9253032207489014,1.0,1.0,-0.7562492489814758,0.3257525265216827,0.4304966926574707,0.1206966266036033,0.0,0.0,0.0673744156956672,73.578125,74.0,1.9007093906402588,-3788.658935546875,119.2069091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3316345214844,302.9623718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.435546875,18000.0,0.0,0.0,0.0845112800598144,0.0,0.0,0.0,0.0,1.0,0.0025591936428099,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0872080847620964,0.0991724207997322,-0.0119643360376358,0.0,8.576820982852951e-05,0.0,0.0,3.8061306476593018,0.0,0.0,0.0,0.2690292000770569,4.0,0.0,1.0
823680,293.2819519042969,297.1499938964844,293.1499938964844,0.0081636514514684,-545.6196899414062,300.65594482421875,0.4309642910957336,0.050000000745058,0.0404629558324813,294.58367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796875,0.4309642910957336,0.050000000745058,0.0501287542283535,293.23590087890625,297.1499938964844,293.1499938964844,0.0788342729210853,-1474.3287353515625,304.1591186523437,0.6311726570129395,0.1306643486022949,0.0938370749354362,293.2129211425781,297.1499938964844,293.1499938964844,0.1398437172174453,-3154.548095703125,304.1567077636719,0.7360482811927795,0.2089644521474838,0.2008158862590789,293.3525390625,297.1499938964844,293.1499938964844,0.0055915787816047,-2040.6558837890625,298.2807312011719,0.4309642910957336,0.050000000745058,0.2377892285585403,291.1798400878906,291.1499938964844,275.2734680175781,272.7020874023437,286.21533203125,294.48809814453125,291.1800537109375,1.0,0.2516040802001953,0.9253032207489014,0.9253032207489014,1.0,1.0,-0.7562492489814758,0.3257525265216827,0.4304966926574707,0.1206966266036033,0.0,0.0,0.0673744156956672,73.578125,74.0,1.9007093906402588,-3788.658935546875,119.2069091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3316345214844,302.9623718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.435546875,18000.0,0.0,0.0,0.0845112800598144,0.0,0.0,0.0,0.0,1.0,0.0025591936428099,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0872080847620964,0.0991724207997322,-0.0119643360376358,0.0,8.576820982852951e-05,0.0,0.0,3.8061306476593018,0.0,0.0,0.0,0.2690292000770569,4.0,0.0,1.0
