time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
823740,293.2829284667969,297.1499938964844,293.1499938964844,0.0081037310883402,-542.930419921875,300.6077880859375,0.4305379390716553,0.050000000745058,0.0404725261032581,294.5947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805725097656,0.4305379390716553,0.050000000745058,0.0501406081020832,293.2375183105469,297.1499938964844,293.1499938964844,0.0769246518611908,-1447.105712890625,304.1592712402344,0.6270825266838074,0.1281633973121643,0.0921079888939857,293.2129211425781,297.1499938964844,293.1499938964844,0.1385393142700195,-3130.967529296875,304.1566467285156,0.7338591814041138,0.2073713839054107,0.1993257105350494,293.3536682128906,297.1499938964844,293.1499938964844,0.0055253175087273,-2019.93603515625,298.20782470703125,0.4305379390716553,0.050000000745058,0.2378454655408859,291.1806030273437,291.1499938964844,275.2875061035156,272.70806884765625,286.2315979003906,294.5068664550781,291.1806030273437,1.0,0.2517125904560089,0.92543363571167,0.92543363571167,1.0,1.0,-0.7524808049201965,0.3241495490074157,0.4283312559127807,0.1198578923940658,0.0,0.0,0.0632324814796447,73.84221649169922,77.0,0.8255811333656311,-3756.014404296875,118.70813751220705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3318786621094,302.884521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.451171875,18000.0,0.0,0.0,0.0837818533182144,0.0,0.0,0.0,0.0,1.0,0.0027190041728317,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0858053863048553,0.0992025062441825,-0.0133971171453595,0.0,8.502793207298964e-05,0.0,0.0,3.805423498153688,0.0,0.0,0.0,0.2689681649208069,4.0,0.0,1.0
823800,293.2829284667969,297.1499938964844,293.1499938964844,0.0081037310883402,-542.930419921875,300.6077880859375,0.4305379390716553,0.050000000745058,0.0404725261032581,294.5947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805725097656,0.4305379390716553,0.050000000745058,0.0501406081020832,293.2375183105469,297.1499938964844,293.1499938964844,0.0769246518611908,-1447.105712890625,304.1592712402344,0.6270825266838074,0.1281633973121643,0.0921079888939857,293.2129211425781,297.1499938964844,293.1499938964844,0.1385393142700195,-3130.967529296875,304.1566467285156,0.7338591814041138,0.2073713839054107,0.1993257105350494,293.3536682128906,297.1499938964844,293.1499938964844,0.0055253175087273,-2019.93603515625,298.20782470703125,0.4305379390716553,0.050000000745058,0.2378454655408859,291.1806030273437,291.1499938964844,275.2875061035156,272.70806884765625,286.2315979003906,294.5068664550781,291.1806030273437,1.0,0.2517125904560089,0.92543363571167,0.92543363571167,1.0,1.0,-0.7524808049201965,0.3241495490074157,0.4283312559127807,0.1198578923940658,0.0,0.0,0.0632324814796447,73.84221649169922,77.0,0.8255811333656311,-3756.014404296875,118.70813751220705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3318786621094,302.884521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.451171875,18000.0,0.0,0.0,0.0837818533182144,0.0,0.0,0.0,0.0,1.0,0.0027190041728317,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0858053863048553,0.0992025062441825,-0.0133971171453595,0.0,8.502793207298964e-05,0.0,0.0,3.805423498153688,0.0,0.0,0.0,0.2689681649208069,4.0,0.0,1.0
823860,293.283935546875,297.1499938964844,293.1499938964844,0.0080502033233642,-540.568603515625,300.5589294433594,0.4290790557861328,0.050000000745058,0.0405058898031711,294.6057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1804504394531,0.4290790557861328,0.050000000745058,0.0501819439232349,293.2391662597656,297.1499938964844,293.1499938964844,0.0749977380037307,-1419.7821044921875,304.1593933105469,0.6218446493148804,0.1256133317947387,0.0903662145137786,293.21295166015625,297.1499938964844,293.1499938964844,0.1372669637203216,-3107.93994140625,304.15655517578125,0.73048335313797,0.2057701051235199,0.1978573203086853,293.3548583984375,297.1499938964844,293.1499938964844,0.0054628159850835,-2000.373779296875,298.134033203125,0.4290790557861328,0.050000000745058,0.2380415499210357,291.180419921875,291.1499938964844,275.3010559082031,272.7138671875,286.24761962890625,294.5256042480469,291.1802978515625,1.0,0.2527862191200256,0.9255833625793456,0.9255833625793456,1.0,1.0,-0.7489601373672485,0.3226535320281982,0.4263066351413727,0.1190755888819694,0.0,0.0,0.0591848790645599,74.8552474975586,80.0,-0.2832226157188415,-3724.650390625,119.21864318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3320617675781,302.80596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.365234375,18000.0,0.0,0.0,0.0830520913004875,0.0,0.0,0.0,0.0,1.0,0.0028693191707134,0.0,-0.0,-0.0,0.0,0.0,0.0,0.084452137351036,0.0992488116025924,-0.0147966742515563,0.0,8.428731234744191e-05,0.0,0.0,3.8054006099700928,0.0,0.0,0.0,0.268910676240921,4.0,0.0,1.0
823920,293.283935546875,297.1499938964844,293.1499938964844,0.0080502033233642,-540.568603515625,300.5589294433594,0.4290790557861328,0.050000000745058,0.0405058898031711,294.6057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1804504394531,0.4290790557861328,0.050000000745058,0.0501819439232349,293.2391662597656,297.1499938964844,293.1499938964844,0.0749977380037307,-1419.7821044921875,304.1593933105469,0.6218446493148804,0.1256133317947387,0.0903662145137786,293.21295166015625,297.1499938964844,293.1499938964844,0.1372669637203216,-3107.93994140625,304.15655517578125,0.73048335313797,0.2057701051235199,0.1978573203086853,293.3548583984375,297.1499938964844,293.1499938964844,0.0054628159850835,-2000.373779296875,298.134033203125,0.4290790557861328,0.050000000745058,0.2380415499210357,291.180419921875,291.1499938964844,275.3010559082031,272.7138671875,286.24761962890625,294.5256042480469,291.1802978515625,1.0,0.2527862191200256,0.9255833625793456,0.9255833625793456,1.0,1.0,-0.7489601373672485,0.3226535320281982,0.4263066351413727,0.1190755888819694,0.0,0.0,0.0591848790645599,74.8552474975586,80.0,-0.2832226157188415,-3724.650390625,119.21864318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3320617675781,302.80596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.365234375,18000.0,0.0,0.0,0.0830520913004875,0.0,0.0,0.0,0.0,1.0,0.0028693191707134,0.0,-0.0,-0.0,0.0,0.0,0.0,0.084452137351036,0.0992488116025924,-0.0147966742515563,0.0,8.428731234744191e-05,0.0,0.0,3.8054006099700928,0.0,0.0,0.0,0.268910676240921,4.0,0.0,1.0
823980,293.2850036621094,297.1499938964844,293.1499938964844,0.0080011300742626,-538.4314575195312,300.5094909667969,0.4269434511661529,0.050000000745058,0.0405566543340683,294.6165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797180175781,0.4269434511661529,0.050000000745058,0.0502448342740535,293.2408447265625,297.1499938964844,293.1499938964844,0.0730436593294143,-1392.23193359375,304.1595153808594,0.6156362295150757,0.1230149194598198,0.0886063948273658,293.2130126953125,297.1499938964844,293.1499938964844,0.1360158026218414,-3085.259765625,304.1564636230469,0.7262898683547974,0.2041610777378082,0.1964029520750045,293.3560485839844,297.1499938964844,293.1499938964844,0.0054029459133744,-1981.5848388671875,298.0595397949219,0.4269434511661529,0.050000000745058,0.2383398562669754,291.1796569824219,291.1499938964844,275.3140869140625,272.7195129394531,286.2633361816406,294.544189453125,291.17950439453125,1.0,0.2545531094074249,0.9257330298423768,0.9257330298423768,1.0,1.0,-0.7456077933311462,0.3212299942970276,0.4243777990341186,0.1183313727378845,0.0,0.0,0.0552766732871532,76.41561126708984,68.0,-1.0773943662643433,-3694.628173828125,120.45198822021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3316955566406,302.7281188964844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.27734375,18000.0,0.0,0.0,0.082328200340271,0.0,0.0,0.0,0.0,1.0,0.0030092394445091,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831614732742309,0.0993003845214843,-0.0161389112472534,0.0,8.355265890713781e-05,0.0,0.0,3.805670976638794,0.0,0.0,0.0,0.2688568234443664,4.0,0.0,1.0
824040,293.2850036621094,297.1499938964844,293.1499938964844,0.0080011300742626,-538.4314575195312,300.5094909667969,0.4269434511661529,0.050000000745058,0.0405566543340683,294.6165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797180175781,0.4269434511661529,0.050000000745058,0.0502448342740535,293.2408447265625,297.1499938964844,293.1499938964844,0.0730436593294143,-1392.23193359375,304.1595153808594,0.6156362295150757,0.1230149194598198,0.0886063948273658,293.2130126953125,297.1499938964844,293.1499938964844,0.1360158026218414,-3085.259765625,304.1564636230469,0.7262898683547974,0.2041610777378082,0.1964029520750045,293.3560485839844,297.1499938964844,293.1499938964844,0.0054029459133744,-1981.5848388671875,298.0595397949219,0.4269434511661529,0.050000000745058,0.2383398562669754,291.1796569824219,291.1499938964844,275.3140869140625,272.7195129394531,286.2633361816406,294.544189453125,291.17950439453125,1.0,0.2545531094074249,0.9257330298423768,0.9257330298423768,1.0,1.0,-0.7456077933311462,0.3212299942970276,0.4243777990341186,0.1183313727378845,0.0,0.0,0.0552766732871532,76.41561126708984,68.0,-1.0773943662643433,-3694.628173828125,120.45198822021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3316955566406,302.7281188964844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.27734375,18000.0,0.0,0.0,0.082328200340271,0.0,0.0,0.0,0.0,1.0,0.0030092394445091,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831614732742309,0.0993003845214843,-0.0161389112472534,0.0,8.355265890713781e-05,0.0,0.0,3.805670976638794,0.0,0.0,0.0,0.2688568234443664,4.0,0.0,1.0
824100,293.2854919433594,297.1499938964844,293.1499938964844,0.0079663461074233,-536.8159790039062,300.48468017578125,0.4275933504104614,0.050000000745058,0.0405409671366214,294.6219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1792907714844,0.4275933504104614,0.050000000745058,0.0502253994345665,293.2416381835937,297.1499938964844,293.1499938964844,0.0720089077949523,-1377.7027587890625,304.15966796875,0.6141773462295532,0.1217035725712776,0.0876777544617652,293.2130432128906,297.1499938964844,293.1499938964844,0.1353488713502884,-3073.13232421875,304.156494140625,0.7261752486228943,0.2033588290214538,0.1956238895654678,293.35662841796875,297.1499938964844,293.1499938964844,0.0053670722991228,-1970.1536865234373,298.0221252441406,0.4275933504104614,0.050000000745058,0.238247662782669,291.1792297363281,291.1499938964844,275.3204345703125,272.7222595214844,286.27130126953125,294.5538330078125,291.1791076660156,1.0,0.2533907890319824,0.9258078932762146,0.9258078932762146,1.0,1.0,-0.7434026002883911,0.3202906548976898,0.4231119453907013,0.1178478971123695,0.0,0.0,0.0533727519214153,75.90277099609375,68.0,-0.8027961254119873,-3679.3388671875,119.3086395263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3311767578125,302.6910705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.240234375,18000.0,0.0,0.0,0.0819704830646514,0.0,0.0,0.0,0.0,1.0,0.0030753335449844,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0825415924191474,0.0993260741233825,-0.016784481704235,0.0,8.318962500197813e-05,0.0,0.0,3.805839061737061,0.0,0.0,0.0,0.2688311338424682,4.0,0.0,1.0
824160,293.28594970703125,297.1499938964844,293.1499938964844,0.0079243276268243,-534.7984619140625,300.4600524902344,0.4294922947883606,0.050000000745058,0.0404963679611682,294.62725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1792907714844,0.4294922947883606,0.050000000745058,0.0501701459288597,293.2424011230469,297.1499938964844,293.1499938964844,0.0709355473518371,-1362.675048828125,304.15985107421875,0.6139719486236572,0.1203936710953712,0.0867214649915695,293.2130126953125,297.1499938964844,293.1499938964844,0.1346510797739029,-3060.41162109375,304.1565856933594,0.7274863123893738,0.202566847205162,0.194815918803215,293.357177734375,297.1499938964844,293.1499938964844,0.0053270608186721,-1957.2454833984373,297.9849548339844,0.4294922947883606,0.050000000745058,0.2379855811595916,291.1793212890625,291.1499938964844,275.3266296386719,272.7249450683594,286.2792663574219,294.5636901855469,291.17950439453125,1.0,0.2512352168560028,0.9258853793144226,0.9258853793144226,1.0,1.0,-0.7408415675163269,0.319200336933136,0.4216412305831909,0.1172854304313659,0.0,0.0,0.0514127053320407,74.47970581054688,71.0,0.5217715501785278,-3663.641357421875,116.94448852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3304748535156,302.6557922363281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2578125,18000.0,0.0,0.0,0.0816156193614006,0.0,0.0,0.0,0.0,1.0,0.0031398118007928,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0819243267178535,0.0993448719382286,-0.017420545220375,0.0,8.282947965199128e-05,0.0,0.0,3.805754184722901,0.0,0.0,0.0,0.2688049674034118,4.0,0.0,1.0
824220,293.28680419921875,297.1499938964844,293.1499938964844,0.0078555066138505,-531.5216674804688,300.4111633300781,0.4306701421737671,0.050000000745058,0.0404696129262447,294.63787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.180908203125,0.4306701421737671,0.050000000745058,0.0501370020210742,293.243896484375,297.1499938964844,293.1499938964844,0.0688225403428077,-1333.253662109375,304.1600952148437,0.6106583476066589,0.1177538782358169,0.0848591849207878,293.212890625,297.1499938964844,293.1499938964844,0.1333206295967102,-3036.12548828125,304.1566162109375,0.7270943522453308,0.2009944468736648,0.1932960897684097,293.3582458496094,297.1499938964844,293.1499938964844,0.0052559087052941,-1934.180908203125,297.91119384765625,0.4306701421737671,0.050000000745058,0.2378283441066742,291.1810607910156,291.1499938964844,275.3385925292969,272.730224609375,286.2945251464844,294.5826416015625,291.1812744140625,1.0,0.2500393986701965,0.9260404109954834,0.9260404109954834,1.0,1.0,-0.7365158796310425,0.3173630833625793,0.4191528260707855,0.1163301616907119,0.0,0.0,0.0471591129899024,73.59967041015625,74.0,1.762989521026611,-3631.893310546875,114.89209747314452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3290100097656,302.5771179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.458984375,18000.0,0.0,0.0,0.0809114351868629,0.0,0.0,0.0,0.0,1.0,0.0032711592502892,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0806075111031532,0.0993401110172271,-0.018732601776719,0.0,8.211482054321095e-05,0.0,0.0,3.803862810134888,0.0,0.0,0.0,0.2687455117702484,4.0,0.0,1.0
824280,293.28680419921875,297.1499938964844,293.1499938964844,0.0078555066138505,-531.5216674804688,300.4111633300781,0.4306701421737671,0.050000000745058,0.0404696129262447,294.63787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.180908203125,0.4306701421737671,0.050000000745058,0.0501370020210742,293.243896484375,297.1499938964844,293.1499938964844,0.0688225403428077,-1333.253662109375,304.1600952148437,0.6106583476066589,0.1177538782358169,0.0848591849207878,293.212890625,297.1499938964844,293.1499938964844,0.1333206295967102,-3036.12548828125,304.1566162109375,0.7270943522453308,0.2009944468736648,0.1932960897684097,293.3582458496094,297.1499938964844,293.1499938964844,0.0052559087052941,-1934.180908203125,297.91119384765625,0.4306701421737671,0.050000000745058,0.2378283441066742,291.1810607910156,291.1499938964844,275.3385925292969,272.730224609375,286.2945251464844,294.5826416015625,291.1812744140625,1.0,0.2500393986701965,0.9260404109954834,0.9260404109954834,1.0,1.0,-0.7365158796310425,0.3173630833625793,0.4191528260707855,0.1163301616907119,0.0,0.0,0.0471591129899024,73.59967041015625,74.0,1.762989521026611,-3631.893310546875,114.89209747314452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3290100097656,302.5771179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.458984375,18000.0,0.0,0.0,0.0809114351868629,0.0,0.0,0.0,0.0,1.0,0.0032711592502892,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0806075111031532,0.0993401110172271,-0.018732601776719,0.0,8.211482054321095e-05,0.0,0.0,3.803862810134888,0.0,0.0,0.0,0.2687455117702484,4.0,0.0,1.0
824340,293.2876892089844,297.1499938964844,293.1499938964844,0.0077963122166693,-528.7499389648438,300.3616638183594,0.4302504062652588,0.050000000745058,0.040479090064764,294.6483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817932128906,0.4302504062652588,0.050000000745058,0.050148744136095,293.2453918457031,297.1499938964844,293.1499938964844,0.0667033493518829,-1303.98876953125,304.1602478027344,0.6053687930107117,0.1150675490498542,0.0829996317625045,293.2127990722656,297.1499938964844,293.1499938964844,0.1320425122976303,-3012.77783203125,304.1565246582031,0.7248884439468384,0.1994176506996154,0.1918203681707382,293.3593139648437,297.1499938964844,293.1499938964844,0.0051904288120567,-1912.947998046875,297.83660888671875,0.4302504062652588,0.050000000745058,0.2378840446472168,291.18182373046875,291.1499938964844,275.3500061035156,272.7353820800781,286.3095703125,294.6014709472656,291.18182373046875,1.0,0.2501386404037475,0.9261954426765442,0.9261954426765442,1.0,1.0,-0.732607364654541,0.3157040178775787,0.4169033467769623,0.1154691651463508,0.0,0.0,0.0428541004657745,73.86029815673828,77.0,0.8128637075424194,-3600.216064453125,114.36844635009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3276672363281,302.48931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.451171875,18000.0,0.0,0.0,0.0802113935351371,0.0,0.0,0.0,0.0,1.0,0.0034039819147437,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0792609229683876,0.0993376448750495,-0.0200767200440168,0.0,8.140436693793163e-05,0.0,0.0,3.8019843101501465,0.0,0.0,0.0,0.268684446811676,4.0,0.0,1.0
824400,293.2876892089844,297.1499938964844,293.1499938964844,0.0077963122166693,-528.7499389648438,300.3616638183594,0.4302504062652588,0.050000000745058,0.040479090064764,294.6483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817932128906,0.4302504062652588,0.050000000745058,0.050148744136095,293.2453918457031,297.1499938964844,293.1499938964844,0.0667033493518829,-1303.98876953125,304.1602478027344,0.6053687930107117,0.1150675490498542,0.0829996317625045,293.2127990722656,297.1499938964844,293.1499938964844,0.1320425122976303,-3012.77783203125,304.1565246582031,0.7248884439468384,0.1994176506996154,0.1918203681707382,293.3593139648437,297.1499938964844,293.1499938964844,0.0051904288120567,-1912.947998046875,297.83660888671875,0.4302504062652588,0.050000000745058,0.2378840446472168,291.18182373046875,291.1499938964844,275.3500061035156,272.7353820800781,286.3095703125,294.6014709472656,291.18182373046875,1.0,0.2501386404037475,0.9261954426765442,0.9261954426765442,1.0,1.0,-0.732607364654541,0.3157040178775787,0.4169033467769623,0.1154691651463508,0.0,0.0,0.0428541004657745,73.86029815673828,77.0,0.8128637075424194,-3600.216064453125,114.36844635009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3276672363281,302.48931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.451171875,18000.0,0.0,0.0,0.0802113935351371,0.0,0.0,0.0,0.0,1.0,0.0034039819147437,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0792609229683876,0.0993376448750495,-0.0200767200440168,0.0,8.140436693793163e-05,0.0,0.0,3.8019843101501465,0.0,0.0,0.0,0.268684446811676,4.0,0.0,1.0
824460,293.3005065917969,297.1499938964844,293.1499938964844,0.0076981089077889,-524.1294555664062,300.27880859375,0.4285586476325989,0.050000000745058,0.0405181273818016,294.6703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.182861328125,0.4285586476325989,0.050000000745058,0.0501971021294593,293.25762939453125,297.1499938964844,293.1499938964844,0.0632062777876854,-1256.0517578125,304.1627197265625,0.5950568914413452,0.1101548820734024,0.07994145154953,293.22332763671875,297.1499938964844,293.1499938964844,0.1294646561145782,-2965.102294921875,304.15869140625,0.719281017780304,0.1956768184900283,0.1887737661600113,293.37255859375,297.1499938964844,293.1499938964844,0.005094937980175,-1881.7333984375,297.72808837890625,0.4285586476325989,0.050000000745058,0.238113448023796,291.1830749511719,291.1499938964844,275.3590393066406,272.7395324707031,286.32000732421875,294.6148681640625,291.18365478515625,1.0,0.2511356472969055,0.9263695478439332,0.9263695478439332,1.0,1.0,-0.7256700992584229,0.3127490580081939,0.4129210412502289,0.1139639317989349,0.0,0.0,0.0383982993662357,75.02031707763672,65.0,3.1598596572875977,-3565.75732421875,114.30057525634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3267822265625,302.4076538085937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4765625,18000.0,0.0,0.0,0.0795118510723114,0.0,0.0,0.0,0.0,1.0,0.0035351859405636,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0779253840446472,0.0993409901857376,-0.0214156080037355,0.0,8.069441537372768e-05,0.0,0.0,3.800360202789306,0.0,0.0,0.0,0.2686244249343872,4.0,0.0,1.0
824520,293.3005065917969,297.1499938964844,293.1499938964844,0.0076981089077889,-524.1294555664062,300.27880859375,0.4285586476325989,0.050000000745058,0.0405181273818016,294.6703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.182861328125,0.4285586476325989,0.050000000745058,0.0501971021294593,293.25762939453125,297.1499938964844,293.1499938964844,0.0632062777876854,-1256.0517578125,304.1627197265625,0.5950568914413452,0.1101548820734024,0.07994145154953,293.22332763671875,297.1499938964844,293.1499938964844,0.1294646561145782,-2965.102294921875,304.15869140625,0.719281017780304,0.1956768184900283,0.1887737661600113,293.37255859375,297.1499938964844,293.1499938964844,0.005094937980175,-1881.7333984375,297.72808837890625,0.4285586476325989,0.050000000745058,0.238113448023796,291.1830749511719,291.1499938964844,275.3590393066406,272.7395324707031,286.32000732421875,294.6148681640625,291.18365478515625,1.0,0.2511356472969055,0.9263695478439332,0.9263695478439332,1.0,1.0,-0.7256700992584229,0.3127490580081939,0.4129210412502289,0.1139639317989349,0.0,0.0,0.0383982993662357,75.02031707763672,65.0,3.1598596572875977,-3565.75732421875,114.30057525634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3267822265625,302.4076538085937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4765625,18000.0,0.0,0.0,0.0795118510723114,0.0,0.0,0.0,0.0,1.0,0.0035351859405636,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0779253840446472,0.0993409901857376,-0.0214156080037355,0.0,8.069441537372768e-05,0.0,0.0,3.800360202789306,0.0,0.0,0.0,0.2686244249343872,4.0,0.0,1.0
824580,293.3094787597656,297.1499938964844,293.1499938964844,0.0075894882902503,-518.755126953125,300.2028503417969,0.4315620362758636,0.050000000745058,0.0404498428106308,294.6882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1858215332031,0.4315620362758636,0.050000000745058,0.0501125082373619,293.2647705078125,297.1499938964844,293.1499938964844,0.0596134923398494,-1207.5814208984375,304.1644287109375,0.5896760821342468,0.1059739589691162,0.0768633559346199,293.2283935546875,297.1499938964844,293.1499938964844,0.1269247084856033,-2918.09130859375,304.1600036621094,0.7192037105560303,0.192786619067192,0.1858028322458267,293.3819885253906,297.1499938964844,293.1499938964844,0.004995830822736,-1848.744140625,297.62646484375,0.4315620362758636,0.050000000745058,0.2377121597528457,291.1860046386719,291.1499938964844,275.36407470703125,272.741943359375,286.3175048828125,294.6085510253906,291.1863098144531,1.0,0.2471815645694732,0.9265437126159668,0.9265437126159668,1.0,1.0,-0.7177311182022095,0.3093711733818054,0.408359944820404,0.1122421398758888,0.0,0.0,0.033387828618288,72.80509948730469,68.0,3.1745615005493164,-3529.20458984375,109.8788833618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3272399902344,302.3143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.69140625,18000.0,0.0,0.0,0.078799732029438,0.0,0.0,0.0,0.0,1.0,0.0036755113396793,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0764459446072578,0.0992982238531112,-0.0228522829711437,0.0,7.997170905582607e-05,0.0,0.0,3.79679799079895,0.0,0.0,0.0,0.2685544192790985,4.0,0.0,1.0
824640,293.3094787597656,297.1499938964844,293.1499938964844,0.0075894882902503,-518.755126953125,300.2028503417969,0.4315620362758636,0.050000000745058,0.0404498428106308,294.6882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1858215332031,0.4315620362758636,0.050000000745058,0.0501125082373619,293.2647705078125,297.1499938964844,293.1499938964844,0.0596134923398494,-1207.5814208984375,304.1644287109375,0.5896760821342468,0.1059739589691162,0.0768633559346199,293.2283935546875,297.1499938964844,293.1499938964844,0.1269247084856033,-2918.09130859375,304.1600036621094,0.7192037105560303,0.192786619067192,0.1858028322458267,293.3819885253906,297.1499938964844,293.1499938964844,0.004995830822736,-1848.744140625,297.62646484375,0.4315620362758636,0.050000000745058,0.2377121597528457,291.1860046386719,291.1499938964844,275.36407470703125,272.741943359375,286.3175048828125,294.6085510253906,291.1863098144531,1.0,0.2471815645694732,0.9265437126159668,0.9265437126159668,1.0,1.0,-0.7177311182022095,0.3093711733818054,0.408359944820404,0.1122421398758888,0.0,0.0,0.033387828618288,72.80509948730469,68.0,3.1745615005493164,-3529.20458984375,109.8788833618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3272399902344,302.3143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.69140625,18000.0,0.0,0.0,0.078799732029438,0.0,0.0,0.0,0.0,1.0,0.0036755113396793,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0764459446072578,0.0992982238531112,-0.0228522829711437,0.0,7.997170905582607e-05,0.0,0.0,3.79679799079895,0.0,0.0,0.0,0.2685544192790985,4.0,0.0,1.0
824700,293.3128967285156,297.1499938964844,293.1499938964844,0.0075403796508908,-516.3225708007812,300.1664123535156,0.4326542317867279,0.050000000745058,0.0404260531067848,294.69610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.4326542317867279,0.050000000745058,0.0500830374658107,293.2674255371094,297.1499938964844,293.1499938964844,0.0579347722232341,-1185.2142333984375,304.16485595703125,0.5866740345954895,0.1040031164884567,0.0754419490694999,293.2299194335937,297.1499938964844,293.1499938964844,0.1258218139410019,-2897.69091796875,304.1601867675781,0.7188741564750671,0.1914929747581482,0.184512659907341,293.3855895996094,297.1499938964844,293.1499938964844,0.0049496185965836,-1833.3099365234373,297.5771179199219,0.4326542317867279,0.050000000745058,0.2375723719596862,291.1868591308594,291.1499938964844,275.3651733398437,272.7425231933594,286.3158569335937,294.605712890625,291.18701171875,1.0,0.246129959821701,0.9266307353973388,0.9266307353973388,1.0,1.0,-0.714239776134491,0.3078889548778534,0.4063507914543152,0.11148202419281,0.0,0.0,0.0308443028479814,72.02679443359375,68.0,2.3243699073791504,-3511.415771484375,108.19622039794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3281555175781,302.2633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.685546875,18000.0,0.0,0.0,0.0784351527690887,0.0,0.0,0.0,0.0,1.0,0.003747779643163,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07569320499897,0.0992846339941024,-0.0235914289951324,0.0,7.9601704783272e-05,0.0,0.0,3.795283317565918,0.0,0.0,0.0,0.268519252538681,4.0,0.0,1.0
824760,293.3157653808594,297.1499938964844,293.1499938964844,0.0074959271587431,-514.1350708007812,300.13067626953125,0.4331318438053131,0.050000000745058,0.0404158234596252,294.7034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871032714844,0.4331318438053131,0.050000000745058,0.0500703640282154,293.2696533203125,297.1499938964844,293.1499938964844,0.0563065931200981,-1163.6837158203125,304.16510009765625,0.5830129981040955,0.1020763292908668,0.0740709379315376,293.2310791015625,297.1499938964844,293.1499938964844,0.1247945949435234,-2878.691162109375,304.1601867675781,0.7179195880889893,0.1902551352977752,0.1833047866821289,293.3886413574219,297.1499938964844,293.1499938964844,0.004906247369945,-1818.823974609375,297.52838134765625,0.4331318438053131,0.050000000745058,0.2375122457742691,291.1871337890625,291.1499938964844,275.3653564453125,272.7427062988281,286.31451416015625,294.60406494140625,291.1870422363281,1.0,0.2454655915498733,0.926744282245636,0.926744282245636,1.0,1.0,-0.7110428214073181,0.3065326809883117,0.4045101106166839,0.1107886359095573,0.0,0.0,0.0283389016985893,71.676513671875,71.0,0.818395733833313,-3494.142333984375,107.10443115234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3294372558594,302.2103271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.63671875,18000.0,0.0,0.0,0.0780648291110992,0.0,0.0,0.0,0.0,1.0,0.0038201776333153,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0749494060873985,0.0992793217301368,-0.0243299156427383,0.0,7.922587974462658e-05,0.0,0.0,3.794095277786255,0.0,0.0,0.0,0.2684852480888366,4.0,0.0,1.0
824820,293.3202514648437,297.1499938964844,293.1499938964844,0.0074160411022603,-510.2356567382813,300.0604553222656,0.432978093624115,0.050000000745058,0.0404191315174102,294.71697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859741210937,0.432978093624115,0.050000000745058,0.0500744618475437,293.2732238769531,297.1499938964844,293.1499938964844,0.0531425923109054,-1122.2774658203125,304.16534423828125,0.5744271874427795,0.098316766321659,0.0714259967207908,293.2325744628906,297.1499938964844,293.1499938964844,0.1228919252753257,-2843.480224609375,304.15997314453125,0.7148715853691101,0.1878956109285354,0.1810452491044998,293.3934631347656,297.1499938964844,293.1499938964844,0.004825061187148,-1791.699951171875,297.43182373046875,0.432978093624115,0.050000000745058,0.237531691789627,291.1858215332031,291.1499938964844,275.3631286621094,272.7419128417969,286.3127746582031,294.6043701171875,291.1854248046875,1.0,0.2451498359441757,0.9269713163375854,0.9269713163375854,1.0,1.0,-0.7051895260810852,0.3040519952774048,0.4011375308036804,0.1095202267169952,0.0,0.0,0.0236328039318323,71.72672271728516,74.0,-2.003768920898437,-3461.83544921875,105.95126342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33233642578125,302.10601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.416015625,18000.0,0.0,0.0,0.0773123055696487,0.0,0.0,0.0,0.0,1.0,0.0039602322503924,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0735539495944976,0.0993025302886962,-0.0257485806941986,0.0,7.846215885365382e-05,0.0,0.0,3.7931337356567374,0.0,0.0,0.0,0.2684245109558105,4.0,0.0,1.0
824880,293.3202514648437,297.1499938964844,293.1499938964844,0.0074160411022603,-510.2356567382813,300.0604553222656,0.432978093624115,0.050000000745058,0.0404191315174102,294.71697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859741210937,0.432978093624115,0.050000000745058,0.0500744618475437,293.2732238769531,297.1499938964844,293.1499938964844,0.0531425923109054,-1122.2774658203125,304.16534423828125,0.5744271874427795,0.098316766321659,0.0714259967207908,293.2325744628906,297.1499938964844,293.1499938964844,0.1228919252753257,-2843.480224609375,304.15997314453125,0.7148715853691101,0.1878956109285354,0.1810452491044998,293.3934631347656,297.1499938964844,293.1499938964844,0.004825061187148,-1791.699951171875,297.43182373046875,0.432978093624115,0.050000000745058,0.237531691789627,291.1858215332031,291.1499938964844,275.3631286621094,272.7419128417969,286.3127746582031,294.6043701171875,291.1854248046875,1.0,0.2451498359441757,0.9269713163375854,0.9269713163375854,1.0,1.0,-0.7051895260810852,0.3040519952774048,0.4011375308036804,0.1095202267169952,0.0,0.0,0.0236328039318323,71.72672271728516,74.0,-2.003768920898437,-3461.83544921875,105.95126342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33233642578125,302.10601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.416015625,18000.0,0.0,0.0,0.0773123055696487,0.0,0.0,0.0,0.0,1.0,0.0039602322503924,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0735539495944976,0.0993025302886962,-0.0257485806941986,0.0,7.846215885365382e-05,0.0,0.0,3.7931337356567374,0.0,0.0,0.0,0.2684245109558105,4.0,0.0,1.0
824940,293.32354736328125,297.1499938964844,293.1499938964844,0.0073448698967695,-506.7848205566406,299.9915771484375,0.4316889941692352,0.050000000745058,0.040447112172842,294.7292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834411621094,0.4316889941692352,0.050000000745058,0.0501091256737709,293.2759704589844,297.1499938964844,293.1499938964844,0.0500536784529686,-1082.3409423828125,304.1653747558594,0.5644494891166687,0.0946399793028831,0.0688698589801788,293.2333374023437,297.1499938964844,293.1499938964844,0.1211275532841682,-2810.76953125,304.1595764160156,0.7105312943458557,0.185644581913948,0.1789306551218032,293.39703369140625,297.1499938964844,293.1499938964844,0.0047491686418652,-1766.2730712890625,297.3363647460937,0.4316889941692352,0.050000000745058,0.2376961261034011,291.1832275390625,291.1499938964844,275.35760498046875,272.7396850585937,286.3116149902344,294.6081848144531,291.18267822265625,1.0,0.2458847314119339,0.9271984100341796,0.9271984100341796,1.0,1.0,-0.6998624205589294,0.3017970621585846,0.3980653584003448,0.1083668023347854,0.0,0.0,0.019369626417756,72.55590057373047,77.0,-3.720492601394653,-3432.67138671875,105.84069061279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33447265625,302.0089416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.197265625,18000.0,0.0,0.0,0.0765567123889923,0.0,0.0,0.0,0.0,1.0,0.0040899878367781,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0723069235682487,0.099352017045021,-0.0270450934767723,0.0,7.76953311287798e-05,0.0,0.0,3.793390989303589,0.0,0.0,0.0,0.2683732509613037,4.0,0.0,1.0
825000,293.32354736328125,297.1499938964844,293.1499938964844,0.0073448698967695,-506.7848205566406,299.9915771484375,0.4316889941692352,0.050000000745058,0.040447112172842,294.7292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834411621094,0.4316889941692352,0.050000000745058,0.0501091256737709,293.2759704589844,297.1499938964844,293.1499938964844,0.0500536784529686,-1082.3409423828125,304.1653747558594,0.5644494891166687,0.0946399793028831,0.0688698589801788,293.2333374023437,297.1499938964844,293.1499938964844,0.1211275532841682,-2810.76953125,304.1595764160156,0.7105312943458557,0.185644581913948,0.1789306551218032,293.39703369140625,297.1499938964844,293.1499938964844,0.0047491686418652,-1766.2730712890625,297.3363647460937,0.4316889941692352,0.050000000745058,0.2376961261034011,291.1832275390625,291.1499938964844,275.35760498046875,272.7396850585937,286.3116149902344,294.6081848144531,291.18267822265625,1.0,0.2458847314119339,0.9271984100341796,0.9271984100341796,1.0,1.0,-0.6998624205589294,0.3017970621585846,0.3980653584003448,0.1083668023347854,0.0,0.0,0.019369626417756,72.55590057373047,77.0,-3.720492601394653,-3432.67138671875,105.84069061279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33447265625,302.0089416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.197265625,18000.0,0.0,0.0,0.0765567123889923,0.0,0.0,0.0,0.0,1.0,0.0040899878367781,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0723069235682487,0.099352017045021,-0.0270450934767723,0.0,7.76953311287798e-05,0.0,0.0,3.793390989303589,0.0,0.0,0.0,0.2683732509613037,4.0,0.0,1.0
825060,293.3260498046875,297.1499938964844,293.1499938964844,0.0072797425091266,-503.6354370117188,299.923583984375,0.4296273291110992,0.050000000745058,0.0404934324324131,294.74053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18035888671875,0.4296273291110992,0.050000000745058,0.0501665100455284,293.2781066894531,297.1499938964844,293.1499938964844,0.0470021143555641,-1043.28759765625,304.16534423828125,0.5534420013427734,0.091010183095932,0.0663688033819198,293.2336730957031,297.1499938964844,293.1499938964844,0.1194575205445289,-2779.728271484375,304.1591796875,0.7051178216934204,0.1834691911935806,0.1769167333841323,293.3997802734375,297.1499938964844,293.1499938964844,0.0046769138425588,-1741.954833984375,297.2416381835937,0.4296273291110992,0.050000000745058,0.2379683256149292,291.1801147460937,291.1499938964844,275.3490600585937,272.7361145019531,286.3103942871094,294.6142883300781,291.17950439453125,1.0,0.2473901510238647,0.9274258017539978,0.9274258017539978,1.0,1.0,-0.6949047446250916,0.2997008264064789,0.3952038884162903,0.1072941720485687,0.0,0.0,0.0155651327222585,73.9637680053711,80.0,-4.4603590965271,-3406.38427734375,106.48234558105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3346252441406,301.9201965332031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.015625,18000.0,0.0,0.0,0.0758164450526237,0.0,0.0,0.0,0.0,1.0,0.0042078755795955,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0712079927325248,0.0994103699922561,-0.0282023772597312,0.0,7.694405212532729e-05,0.0,0.0,3.794194459915161,0.0,0.0,0.0,0.2683298289775848,4.0,0.0,1.0
825120,293.3260498046875,297.1499938964844,293.1499938964844,0.0072797425091266,-503.6354370117188,299.923583984375,0.4296273291110992,0.050000000745058,0.0404934324324131,294.74053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18035888671875,0.4296273291110992,0.050000000745058,0.0501665100455284,293.2781066894531,297.1499938964844,293.1499938964844,0.0470021143555641,-1043.28759765625,304.16534423828125,0.5534420013427734,0.091010183095932,0.0663688033819198,293.2336730957031,297.1499938964844,293.1499938964844,0.1194575205445289,-2779.728271484375,304.1591796875,0.7051178216934204,0.1834691911935806,0.1769167333841323,293.3997802734375,297.1499938964844,293.1499938964844,0.0046769138425588,-1741.954833984375,297.2416381835937,0.4296273291110992,0.050000000745058,0.2379683256149292,291.1801147460937,291.1499938964844,275.3490600585937,272.7361145019531,286.3103942871094,294.6142883300781,291.17950439453125,1.0,0.2473901510238647,0.9274258017539978,0.9274258017539978,1.0,1.0,-0.6949047446250916,0.2997008264064789,0.3952038884162903,0.1072941720485687,0.0,0.0,0.0155651327222585,73.9637680053711,80.0,-4.4603590965271,-3406.38427734375,106.48234558105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3346252441406,301.9201965332031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.015625,18000.0,0.0,0.0,0.0758164450526237,0.0,0.0,0.0,0.0,1.0,0.0042078755795955,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0712079927325248,0.0994103699922561,-0.0282023772597312,0.0,7.694405212532729e-05,0.0,0.0,3.794194459915161,0.0,0.0,0.0,0.2683298289775848,4.0,0.0,1.0
825180,293.3279724121094,297.1499938964844,293.1499938964844,0.0072186174802482,-500.6939392089844,299.85601806640625,0.42708420753479,0.050000000745058,0.0405534356832504,294.751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766357421875,0.42708420753479,0.050000000745058,0.0502408482134342,293.2799072265625,297.1499938964844,293.1499938964844,0.0439700707793235,-1004.8062744140624,304.165283203125,0.5417777299880981,0.0874040573835372,0.0639003217220306,293.2336730957031,297.1499938964844,293.1499938964844,0.1178647279739379,-2750.05419921875,304.1587829589844,0.6990565061569214,0.1813498437404632,0.174976646900177,293.4019470214844,297.1499938964844,293.1499938964844,0.0046065393835306,-1718.1932373046875,297.1471252441406,0.42708420753479,0.050000000745058,0.2383209466934204,291.1762084960937,291.1499938964844,275.3376770019531,272.73126220703125,286.3087463378906,294.6217956542969,291.1748352050781,1.0,0.2494556456804275,0.927653193473816,0.927653193473816,1.0,1.0,-0.6902109384536743,0.2977181077003479,0.3924928307533264,0.1062794476747512,0.0,0.0,0.0123011711984872,75.80347442626953,68.0,-9.525467872619627,-3360.036865234375,107.66826629638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33251953125,301.7747497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.751953125,18000.0,0.0,0.0,0.075103148818016,0.0,0.0,0.0,0.0,1.0,0.0043893037363886,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0690217614173889,0.0989560261368751,-0.029934262856841,0.0,7.622015255037695e-05,0.0,0.0,3.7745046615600586,0.0,0.0,0.0,0.2681954503059387,4.0,0.0,1.0
825240,293.3279724121094,297.1499938964844,293.1499938964844,0.0072186174802482,-500.6939392089844,299.85601806640625,0.42708420753479,0.050000000745058,0.0405534356832504,294.751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766357421875,0.42708420753479,0.050000000745058,0.0502408482134342,293.2799072265625,297.1499938964844,293.1499938964844,0.0439700707793235,-1004.8062744140624,304.165283203125,0.5417777299880981,0.0874040573835372,0.0639003217220306,293.2336730957031,297.1499938964844,293.1499938964844,0.1178647279739379,-2750.05419921875,304.1587829589844,0.6990565061569214,0.1813498437404632,0.174976646900177,293.4019470214844,297.1499938964844,293.1499938964844,0.0046065393835306,-1718.1932373046875,297.1471252441406,0.42708420753479,0.050000000745058,0.2383209466934204,291.1762084960937,291.1499938964844,275.3376770019531,272.73126220703125,286.3087463378906,294.6217956542969,291.1748352050781,1.0,0.2494556456804275,0.927653193473816,0.927653193473816,1.0,1.0,-0.6902109384536743,0.2977181077003479,0.3924928307533264,0.1062794476747512,0.0,0.0,0.0123011711984872,75.80347442626953,68.0,-9.525467872619627,-3360.036865234375,107.66826629638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33251953125,301.7747497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.751953125,18000.0,0.0,0.0,0.075103148818016,0.0,0.0,0.0,0.0,1.0,0.0043893037363886,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0690217614173889,0.0989560261368751,-0.029934262856841,0.0,7.622015255037695e-05,0.0,0.0,3.7745046615600586,0.0,0.0,0.0,0.2681954503059387,4.0,0.0,1.0
825300,293.3287658691406,297.1499938964844,293.1499938964844,0.0071822791360318,-498.981689453125,299.8207702636719,0.4275661110877991,0.050000000745058,0.0405418239533901,294.7563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1704406738281,0.4275661110877991,0.050000000745058,0.0502264611423015,293.2806396484375,297.1499938964844,293.1499938964844,0.0424396768212318,-985.5224609375,304.165283203125,0.5378842353820801,0.0856109783053398,0.0626330748200416,293.2335510253906,297.1499938964844,293.1499938964844,0.1171075701713562,-2736.027587890625,304.1585388183594,0.6982677578926086,0.1803122162818908,0.1739736050367355,293.4028625488281,297.1499938964844,293.1499938964844,0.0045683849602937,-1705.585205078125,297.09722900390625,0.4275661110877991,0.050000000745058,0.2382526993751526,291.1690979003906,291.1499938964844,275.3310241699219,272.7283935546875,286.30792236328125,294.6263427734375,291.16461181640625,1.0,0.2483961582183838,0.9277668595314026,0.9277668595314026,1.0,1.0,-0.6873710751533508,0.2965159118175506,0.3908551931381225,0.1056717112660408,0.0,0.0,0.011693600565195,75.41372680664062,68.0,-24.334779739379883,-3314.584228515625,106.61690521240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.333984375,301.5663452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.84375,18000.0,0.0,0.0,0.0747226253151893,0.0,0.0,0.0,0.0,1.0,0.0045794267207384,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0667569860816001,0.0984231606125831,-0.0316661745309829,0.0,7.583395927213132e-05,0.0,0.0,3.75117540359497,0.0,0.0,0.0,0.26805379986763,4.0,0.0,1.0
825360,293.32940673828125,297.1499938964844,293.1499938964844,0.0071423314511775,-497.1458435058594,299.7834167480469,0.4293052852153778,0.050000000745058,0.0405008867383003,294.7613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572265625,0.4293052852153778,0.050000000745058,0.0501757450401783,293.2812805175781,297.1499938964844,293.1499938964844,0.0409126691520214,-966.3652954101562,304.165283203125,0.5353291630744934,0.0838334560394287,0.0613478273153305,293.2333374023437,297.1499938964844,293.1499938964844,0.1163958013057708,-2722.9326171875,304.1582946777344,0.699077844619751,0.179297462105751,0.1729533076286316,293.4036560058594,297.1499938964844,293.1499938964844,0.0045280549675226,-1692.5128173828125,297.043701171875,0.4293052852153778,0.050000000745058,0.2380121201276779,291.15509033203125,291.1499938964844,275.3237609863281,272.7252502441406,286.3070373535156,294.6314392089844,291.1504821777344,1.0,0.2463161498308181,0.9278842210769652,0.9278842210769652,1.0,1.0,-0.6841968894004822,0.295172780752182,0.3890240788459778,0.1049919798970222,0.0,0.0,0.0127512440085411,74.10121154785156,71.0,-26.99445915222168,-3322.142578125,104.42800903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3397827148437,301.4990539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.759765625,18000.0,0.0,0.0,0.0742911025881767,0.0,0.0,0.0,0.0,1.0,0.004616776946932,0.0,-0.0,-0.0,0.0,0.0,0.0,0.067313402891159,0.0993056148290634,-0.0319922156631946,0.0,7.539601938333362e-05,0.0,0.0,3.784244775772095,0.0,0.0,0.0,0.2681441605091095,4.0,0.0,1.0
825420,293.3304138183594,297.1499938964844,293.1499938964844,0.007063815370202,-492.9266357421875,299.7195739746094,0.430246502161026,0.050000000745058,0.0404793731868267,294.7711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15673828125,0.430246502161026,0.050000000745058,0.0501490943133831,293.2823181152344,297.1499938964844,293.1499938964844,0.0377720072865486,-926.5595703125,304.1654357910156,0.5274146795272827,0.0802947729825973,0.0588531531393528,293.2326965332031,297.1499938964844,293.1499938964844,0.1147223114967346,-2691.299560546875,304.1583251953125,0.6975289583206177,0.1773118823766708,0.1710391491651535,293.4049377441406,297.1499938964844,293.1499938964844,0.0044497493654489,-1664.85302734375,296.9539794921875,0.430246502161026,0.050000000745058,0.2378856986761093,291.1582946777344,291.1499938964844,275.3074951171875,272.7181396484375,286.3041381835937,294.6410522460937,291.16241455078125,1.0,0.2452295124530792,0.9281188249588012,0.9281188249588012,1.0,1.0,-0.6786913275718689,0.2928484082221985,0.385842889547348,0.1038079038262367,0.0,0.0,0.0120842214673757,73.37714385986328,74.0,12.121870040893556,-3342.0849609375,102.46286010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33660888671875,301.7550354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.58984375,18000.0,0.0,0.0,0.0735591873526573,0.0,0.0,0.0,0.0,1.0,0.0045252609997987,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0687802731990814,0.0999675914645195,-0.0311873238533735,0.0,7.465322414645925e-05,0.0,0.0,3.812793731689453,0.0,0.0,0.0,0.2682666778564453,4.0,0.0,1.0
