time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
825480,293.3304138183594,297.1499938964844,293.1499938964844,0.007063815370202,-492.9266357421875,299.7195739746094,0.430246502161026,0.050000000745058,0.0404793731868267,294.7711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15673828125,0.430246502161026,0.050000000745058,0.0501490943133831,293.2823181152344,297.1499938964844,293.1499938964844,0.0377720072865486,-926.5595703125,304.1654357910156,0.5274146795272827,0.0802947729825973,0.0588531531393528,293.2326965332031,297.1499938964844,293.1499938964844,0.1147223114967346,-2691.299560546875,304.1583251953125,0.6975289583206177,0.1773118823766708,0.1710391491651535,293.4049377441406,297.1499938964844,293.1499938964844,0.0044497493654489,-1664.85302734375,296.9539794921875,0.430246502161026,0.050000000745058,0.2378856986761093,291.1582946777344,291.1499938964844,275.3074951171875,272.7181396484375,286.3041381835937,294.6410522460937,291.16241455078125,1.0,0.2452295124530792,0.9281188249588012,0.9281188249588012,1.0,1.0,-0.6786913275718689,0.2928484082221985,0.385842889547348,0.1038079038262367,0.0,0.0,0.0120842214673757,73.37714385986328,74.0,12.121870040893556,-3342.0849609375,102.46286010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33660888671875,301.7550354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.58984375,18000.0,0.0,0.0,0.0735591873526573,0.0,0.0,0.0,0.0,1.0,0.0045252609997987,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0687802731990814,0.0999675914645195,-0.0311873238533735,0.0,7.465322414645925e-05,0.0,0.0,3.812793731689453,0.0,0.0,0.0,0.2682666778564453,4.0,0.0,1.0
825540,293.3312683105469,297.1499938964844,293.1499938964844,0.0069978460669517,-489.7291564941406,299.6522216796875,0.4296790659427643,0.050000000745058,0.0404923222959041,294.7806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.4296790659427643,0.050000000745058,0.0501651316881179,293.2833251953125,297.1499938964844,293.1499938964844,0.034777458757162,-888.5267333984375,304.1652526855469,0.5179328918457031,0.0767400935292244,0.056383553892374,293.2320251464844,297.1499938964844,293.1499938964844,0.1133046969771385,-2664.82275390625,304.1578674316406,0.6941255927085876,0.1753530204296112,0.1691984236240387,293.4061279296875,297.1499938964844,293.1499938964844,0.0043760887347161,-1639.9097900390625,296.8585205078125,0.4296790659427643,0.050000000745058,0.2379617989063263,291.1513977050781,291.1499938964844,275.2891540527344,272.7100524902344,286.30035400390625,294.6506042480469,291.1427307128906,1.0,0.2453918755054474,0.928353488445282,0.928353488445282,1.0,1.0,-0.6736471652984619,0.2907206416130066,0.3829265236854553,0.1027254983782768,0.0,0.0,0.0115058748051524,73.73833465576172,77.0,-35.24214172363281,-3236.0458984375,101.85442352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3309631347656,301.1688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.177734375,18000.0,0.0,0.0,0.0728920698165893,0.0,0.0,0.0,0.0,1.0,0.0049722958356142,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0634548515081405,0.0983940288424491,-0.0349391810595989,0.0,7.397618173854426e-05,0.0,0.0,3.744929075241089,0.0,0.0,0.0,0.2679183781147003,4.0,0.0,1.0
825600,293.3312683105469,297.1499938964844,293.1499938964844,0.0069978460669517,-489.7291564941406,299.6522216796875,0.4296790659427643,0.050000000745058,0.0404923222959041,294.7806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.4296790659427643,0.050000000745058,0.0501651316881179,293.2833251953125,297.1499938964844,293.1499938964844,0.034777458757162,-888.5267333984375,304.1652526855469,0.5179328918457031,0.0767400935292244,0.056383553892374,293.2320251464844,297.1499938964844,293.1499938964844,0.1133046969771385,-2664.82275390625,304.1578674316406,0.6941255927085876,0.1753530204296112,0.1691984236240387,293.4061279296875,297.1499938964844,293.1499938964844,0.0043760887347161,-1639.9097900390625,296.8585205078125,0.4296790659427643,0.050000000745058,0.2379617989063263,291.1513977050781,291.1499938964844,275.2891540527344,272.7100524902344,286.30035400390625,294.6506042480469,291.1427307128906,1.0,0.2453918755054474,0.928353488445282,0.928353488445282,1.0,1.0,-0.6736471652984619,0.2907206416130066,0.3829265236854553,0.1027254983782768,0.0,0.0,0.0115058748051524,73.73833465576172,77.0,-35.24214172363281,-3236.0458984375,101.85442352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3309631347656,301.1688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.177734375,18000.0,0.0,0.0,0.0728920698165893,0.0,0.0,0.0,0.0,1.0,0.0049722958356142,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0634548515081405,0.0983940288424491,-0.0349391810595989,0.0,7.397618173854426e-05,0.0,0.0,3.744929075241089,0.0,0.0,0.0,0.2679183781147003,4.0,0.0,1.0
825660,293.3319396972656,297.1499938964844,293.1499938964844,0.0069342511706054,-486.2882995605469,299.58709716796875,0.428161472082138,0.050000000745058,0.0405276976525783,294.7897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.428161472082138,0.050000000745058,0.0502089597284793,293.2842102050781,297.1499938964844,293.1499938964844,0.0317631922662258,-849.3558349609375,304.16522216796875,0.5077047348022461,0.0731790512800216,0.0539280921220779,293.2312927246094,297.1499938964844,293.1499938964844,0.111749917268753,-2635.24755859375,304.1579284667969,0.6895548105239868,0.173424631357193,0.1674134582281112,293.4070739746094,297.1499938964844,293.1499938964844,0.0043068923987448,-1615.18798828125,296.7663879394531,0.428161472082138,0.050000000745058,0.2381696850061416,291.1501770019531,291.1499938964844,275.2689514160156,272.7010803222656,286.296142578125,294.66082763671875,291.1609802246094,1.0,0.2464872747659683,0.9286089539527892,0.9286089539527892,1.0,1.0,-0.6689100861549377,0.2887248396873474,0.3801852464675903,0.1017103865742683,0.0,0.0,0.0129907988011837,74.8059310913086,65.0,37.780120849609375,-3355.400146484375,102.1114273071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.322998046875,301.8599548339844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.86328125,18000.0,0.0,0.0,0.072242684662342,0.0,0.0,0.0,0.0,1.0,0.0045133638195693,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0702476501464843,0.1013306975364685,-0.0310830473899841,0.0,7.331714004976675e-05,0.0,0.0,3.866443157196045,0.0,0.0,0.0,0.2684440314769745,4.0,0.0,1.0
825720,293.3319396972656,297.1499938964844,293.1499938964844,0.0069342511706054,-486.2882995605469,299.58709716796875,0.428161472082138,0.050000000745058,0.0405276976525783,294.7897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.428161472082138,0.050000000745058,0.0502089597284793,293.2842102050781,297.1499938964844,293.1499938964844,0.0317631922662258,-849.3558349609375,304.16522216796875,0.5077047348022461,0.0731790512800216,0.0539280921220779,293.2312927246094,297.1499938964844,293.1499938964844,0.111749917268753,-2635.24755859375,304.1579284667969,0.6895548105239868,0.173424631357193,0.1674134582281112,293.4070739746094,297.1499938964844,293.1499938964844,0.0043068923987448,-1615.18798828125,296.7663879394531,0.428161472082138,0.050000000745058,0.2381696850061416,291.1501770019531,291.1499938964844,275.2689514160156,272.7010803222656,286.296142578125,294.66082763671875,291.1609802246094,1.0,0.2464872747659683,0.9286089539527892,0.9286089539527892,1.0,1.0,-0.6689100861549377,0.2887248396873474,0.3801852464675903,0.1017103865742683,0.0,0.0,0.0129907988011837,74.8059310913086,65.0,37.780120849609375,-3355.400146484375,102.1114273071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.322998046875,301.8599548339844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.86328125,18000.0,0.0,0.0,0.072242684662342,0.0,0.0,0.0,0.0,1.0,0.0045133638195693,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0702476501464843,0.1013306975364685,-0.0310830473899841,0.0,7.331714004976675e-05,0.0,0.0,3.866443157196045,0.0,0.0,0.0,0.2684440314769745,4.0,0.0,1.0
825780,293.3326110839844,297.1499938964844,293.1499938964844,0.0068458928726613,-481.4993591308594,299.5268249511719,0.4311890602111816,0.050000000745058,0.0404582880437374,294.7989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16656494140625,0.4311890602111816,0.050000000745058,0.0501229725778102,293.2850646972656,297.1499938964844,293.1499938964844,0.0285593643784523,-810.2623291015625,304.1654968261719,0.5016307234764099,0.0696104690432548,0.051369834691286,293.23046875,297.1499938964844,293.1499938964844,0.1101738214492797,-2605.34130859375,304.1578063964844,0.6906316876411438,0.1715302169322967,0.1655264198780059,293.4080810546875,297.1499938964844,293.1499938964844,0.004219954367727,-1584.3759765625,296.6820068359375,0.4311890602111816,0.050000000745058,0.2377617955207824,291.16314697265625,291.1499938964844,275.24713134765625,272.6912841796875,286.2909545898437,294.67095947265625,291.14459228515625,1.0,0.242643117904663,0.9288644194602966,0.9288644194602966,1.0,1.0,-0.6628849506378174,0.2861813306808471,0.3767035901546478,0.1004315465688705,0.0,0.0,0.0087770707905292,72.57579040527344,68.0,-74.9520034790039,-3024.595458984375,98.37519073486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006286621094,300.4652404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18026.97265625,18000.0,0.0,0.0,0.0718428939580917,0.0,0.0,0.0,0.0,1.0,0.0057279798202216,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0536710694432258,0.0938369482755661,-0.0401658751070499,0.0,7.291140354936942e-05,0.0,0.0,3.562091827392578,0.0,0.0,0.0,0.2671616375446319,4.0,0.0,1.0
825840,293.3326110839844,297.1499938964844,293.1499938964844,0.0068458928726613,-481.4993591308594,299.5268249511719,0.4311890602111816,0.050000000745058,0.0404582880437374,294.7989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16656494140625,0.4311890602111816,0.050000000745058,0.0501229725778102,293.2850646972656,297.1499938964844,293.1499938964844,0.0285593643784523,-810.2623291015625,304.1654968261719,0.5016307234764099,0.0696104690432548,0.051369834691286,293.23046875,297.1499938964844,293.1499938964844,0.1101738214492797,-2605.34130859375,304.1578063964844,0.6906316876411438,0.1715302169322967,0.1655264198780059,293.4080810546875,297.1499938964844,293.1499938964844,0.004219954367727,-1584.3759765625,296.6820068359375,0.4311890602111816,0.050000000745058,0.2377617955207824,291.16314697265625,291.1499938964844,275.24713134765625,272.6912841796875,286.2909545898437,294.67095947265625,291.14459228515625,1.0,0.242643117904663,0.9288644194602966,0.9288644194602966,1.0,1.0,-0.6628849506378174,0.2861813306808471,0.3767035901546478,0.1004315465688705,0.0,0.0,0.0087770707905292,72.57579040527344,68.0,-74.9520034790039,-3024.595458984375,98.37519073486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006286621094,300.4652404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18026.97265625,18000.0,0.0,0.0,0.0718428939580917,0.0,0.0,0.0,0.0,1.0,0.0057279798202216,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0536710694432258,0.0938369482755661,-0.0401658751070499,0.0,7.291140354936942e-05,0.0,0.0,3.562091827392578,0.0,0.0,0.0,0.2671616375446319,4.0,0.0,1.0
825900,293.3327331542969,297.1499938964844,293.1499938964844,0.0068277143873274,-481.5667114257813,299.4734802246094,0.4322747588157654,0.050000000745058,0.0404344573616981,294.8031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1118469238281,0.4322747588157654,0.050000000745058,0.0500934459269046,293.2853698730469,297.1499938964844,293.1499938964844,0.0273563712835311,-792.68701171875,304.1648254394531,0.4981456995010376,0.0678365901112556,0.0501048043370246,293.22998046875,297.1499938964844,293.1499938964844,0.1099804192781448,-2602.773193359375,304.1567687988281,0.6906331181526184,0.1706084161996841,0.1646174192428589,293.4083557128906,297.1499938964844,293.1499938964844,0.0041904915124177,-1577.4005126953125,296.60205078125,0.4322747588157654,0.050000000745058,0.2376217395067215,291.103515625,291.1499938964844,275.2357177734375,272.68609619140625,286.2885437011719,294.6768798828125,291.0904541015625,1.0,0.241645947098732,0.9289921522140504,0.9289921522140504,1.0,1.0,-0.660038411617279,0.2849825024604797,0.3750558793544769,0.0998237058520317,0.0,0.0,0.0178099274635314,71.80319213867188,68.0,-48.434688568115234,-3321.1484375,96.94434356689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3252258300781,300.97265625,278.1499938964844,0.0,18000.0,313.1499938964844,17953.185546875,18000.0,0.0,0.0,0.07127146422863,0.0,0.0,0.0,0.0,1.0,0.0049401819705963,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0688530579209327,0.1035234928131103,-0.0346704311668872,0.0,7.233147334773093e-05,0.0,0.0,3.940723657608032,0.0,0.0,0.0,0.2684943675994873,4.0,0.0,1.0
825960,293.33282470703125,297.1499938964844,293.1499938964844,0.0067851725034415,-478.663818359375,299.447265625,0.4327500164508819,0.050000000745058,0.0404241941869258,294.807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142272949219,0.4327500164508819,0.050000000745058,0.0500807352364063,293.28564453125,297.1499938964844,293.1499938964844,0.0259847603738307,-770.8576049804688,304.1646728515625,0.4941229522228241,0.0660682246088981,0.0488580763339996,293.2294616699219,297.1499938964844,293.1499938964844,0.108942337334156,-2582.329345703125,304.1574401855469,0.6899067759513855,0.1696978062391281,0.1637396663427353,293.4085998535156,297.1499938964844,293.1499938964844,0.0041536767967045,-1562.3121337890625,296.56573486328125,0.4327500164508819,0.050000000745058,0.23756143450737,291.1195373535156,291.1499938964844,275.2239685058594,272.6807861328125,286.2858581542969,294.6825561523437,291.1434020996094,1.0,0.2410337179899215,0.9291269779205322,0.9291269779205322,1.0,1.0,-0.6573866009712219,0.2838660180568695,0.3735205829143524,0.0992592349648475,0.0,0.0,0.0188648793846368,71.45803833007812,71.0,63.83110809326172,-3371.5419921875,96.03858947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31658935546875,301.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.669921875,18000.0,0.0,0.0,0.0710085332393646,0.0,0.0,0.0,0.0,1.0,0.0045562689192593,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719874054193496,0.1034591272473335,-0.0314717255532741,0.0,7.206463487818837e-05,0.0,0.0,3.949122667312622,0.0,0.0,0.0,0.2686852812767029,4.0,0.0,1.0
826020,293.3333740234375,297.1499938964844,293.1499938964844,0.0066878511570394,-472.12054443359375,299.4123229980469,0.4325946569442749,0.050000000745058,0.0404275581240654,294.8163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1993103027344,0.4325946569442749,0.050000000745058,0.05008490011096,293.286376953125,297.1499938964844,293.1499938964844,0.0231223758310079,-727.6021728515625,304.1645202636719,0.4847951531410217,0.0624852553009986,0.0463684573769569,293.2285461425781,297.1499938964844,293.1499938964844,0.1068548336625099,-2541.183349609375,304.1583557128906,0.6871247291564941,0.1678715199232101,0.1620202958583831,293.4095153808594,297.1499938964844,293.1499938964844,0.0040627783164381,-1525.7318115234375,296.5218505859375,0.4325946569442749,0.050000000745058,0.2375812083482742,291.2018737792969,291.1499938964844,275.1996154785156,272.6696472167969,286.2784423828125,294.6908569335937,291.1999816894531,1.0,0.2408172339200973,0.9293967485427856,0.9293967485427856,1.0,1.0,-0.6523687243461609,0.2817548811435699,0.3706138134002685,0.0981922522187233,0.0,0.0,0.0050848964601755,71.51966857910156,74.0,4.194750785827637,-2992.1396484375,95.13057708740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2558288574219,301.0928649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18069.875,18000.0,0.0,0.0,0.0710787922143936,0.0,0.0,0.0,0.0,1.0,0.0056029274128377,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0528861545026302,0.0922753065824508,-0.0393891558051109,0.0,7.213593926280737e-05,0.0,0.0,3.509134531021118,0.0,0.0,0.0,0.26695317029953,4.0,0.0,1.0
826080,293.3333740234375,297.1499938964844,293.1499938964844,0.0066878511570394,-472.12054443359375,299.4123229980469,0.4325946569442749,0.050000000745058,0.0404275581240654,294.8163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1993103027344,0.4325946569442749,0.050000000745058,0.05008490011096,293.286376953125,297.1499938964844,293.1499938964844,0.0231223758310079,-727.6021728515625,304.1645202636719,0.4847951531410217,0.0624852553009986,0.0463684573769569,293.2285461425781,297.1499938964844,293.1499938964844,0.1068548336625099,-2541.183349609375,304.1583557128906,0.6871247291564941,0.1678715199232101,0.1620202958583831,293.4095153808594,297.1499938964844,293.1499938964844,0.0040627783164381,-1525.7318115234375,296.5218505859375,0.4325946569442749,0.050000000745058,0.2375812083482742,291.2018737792969,291.1499938964844,275.1996154785156,272.6696472167969,286.2784423828125,294.6908569335937,291.1999816894531,1.0,0.2408172339200973,0.9293967485427856,0.9293967485427856,1.0,1.0,-0.6523687243461609,0.2817548811435699,0.3706138134002685,0.0981922522187233,0.0,0.0,0.0050848964601755,71.51966857910156,74.0,4.194750785827637,-2992.1396484375,95.13057708740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2558288574219,301.0928649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18069.875,18000.0,0.0,0.0,0.0710787922143936,0.0,0.0,0.0,0.0,1.0,0.0056029274128377,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0528861545026302,0.0922753065824508,-0.0393891558051109,0.0,7.213593926280737e-05,0.0,0.0,3.509134531021118,0.0,0.0,0.0,0.26695317029953,4.0,0.0,1.0
826140,293.3334045410156,297.1499938964844,293.1499938964844,0.0066895228810608,-475.4661560058594,299.28125,0.4313105642795563,0.050000000745058,0.0404556468129158,294.8241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.4313105642795563,0.050000000745058,0.0501196980476379,293.2870788574219,297.1499938964844,293.1499938964844,0.0211236272007226,-698.1489868164062,304.1630249023437,0.4728769958019256,0.0588875487446785,0.0438729263842105,293.22760009765625,297.1499938964844,293.1499938964844,0.1071395203471183,-2550.01123046875,304.1551513671875,0.6829968690872192,0.1660740971565246,0.1603422164916992,293.40985107421875,297.1499938964844,293.1499938964844,0.0040236953645944,-1522.0836181640625,296.3226013183594,0.4313105642795563,0.050000000745058,0.2377462834119796,291.0196533203125,291.1499938964844,275.1744079589844,272.6579895019531,286.2731628417969,294.7032775878906,291.02789306640625,1.0,0.2416445463895797,0.9296664595603944,0.9296664595603944,1.0,1.0,-0.6476393342018127,0.2797670364379883,0.3678722679615021,0.0971876084804534,0.0,0.0,0.0326250456273555,72.35950469970703,77.0,-8.362201690673828,-3379.384521484375,95.1400909423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33990478515625,301.3117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17936.306640625,18000.0,0.0,0.0,0.0696808397769928,0.0,0.0,0.0,0.0,1.0,0.0049512269906699,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728656947612762,0.1076329573988914,-0.0347672626376152,0.0,7.071719301166013e-05,0.0,0.0,4.1021599769592285,0.0,0.0,0.0,0.2689307928085327,4.0,0.0,1.0
826200,293.3334045410156,297.1499938964844,293.1499938964844,0.0066895228810608,-475.4661560058594,299.28125,0.4313105642795563,0.050000000745058,0.0404556468129158,294.8241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.4313105642795563,0.050000000745058,0.0501196980476379,293.2870788574219,297.1499938964844,293.1499938964844,0.0211236272007226,-698.1489868164062,304.1630249023437,0.4728769958019256,0.0588875487446785,0.0438729263842105,293.22760009765625,297.1499938964844,293.1499938964844,0.1071395203471183,-2550.01123046875,304.1551513671875,0.6829968690872192,0.1660740971565246,0.1603422164916992,293.40985107421875,297.1499938964844,293.1499938964844,0.0040236953645944,-1522.0836181640625,296.3226013183594,0.4313105642795563,0.050000000745058,0.2377462834119796,291.0196533203125,291.1499938964844,275.1744079589844,272.6579895019531,286.2731628417969,294.7032775878906,291.02789306640625,1.0,0.2416445463895797,0.9296664595603944,0.9296664595603944,1.0,1.0,-0.6476393342018127,0.2797670364379883,0.3678722679615021,0.0971876084804534,0.0,0.0,0.0326250456273555,72.35950469970703,77.0,-8.362201690673828,-3379.384521484375,95.1400909423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33990478515625,301.3117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17936.306640625,18000.0,0.0,0.0,0.0696808397769928,0.0,0.0,0.0,0.0,1.0,0.0049512269906699,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728656947612762,0.1076329573988914,-0.0347672626376152,0.0,7.071719301166013e-05,0.0,0.0,4.1021599769592285,0.0,0.0,0.0,0.2689307928085327,4.0,0.0,1.0
826260,293.3337097167969,297.1499938964844,293.1499938964844,0.0065709515474736,-465.7432861328125,299.2818603515625,0.4292663931846618,0.050000000745058,0.0405019260942935,294.8323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835021972656,0.4292663931846618,0.050000000745058,0.0501770339906215,293.2876281738281,297.1499938964844,293.1499938964844,0.0184295140206813,-649.7360229492188,304.16314697265625,0.4558784961700439,0.0553007572889328,0.0414170697331428,293.2265930175781,297.1499938964844,293.1499938964844,0.1041522026062011,-2489.266357421875,304.1583251953125,0.6780105829238892,0.1643093079328537,0.1587337255477905,293.4105224609375,297.1499938964844,293.1499938964844,0.0039282063953578,-1477.3333740234375,296.3351135253906,0.4292663931846618,0.050000000745058,0.2380182594060897,291.1941833496094,291.1499938964844,275.1485290527344,272.6459045410156,286.2652893066406,294.712158203125,291.2145080566406,1.0,0.243239164352417,0.9299463629722596,0.9299463629722596,1.0,1.0,-0.6432221531867981,0.27791228890419,0.3653098344802856,0.0962506979703903,0.0,0.0,0.015482042916119,73.77281951904297,80.0,128.11129760742188,-3356.826416015625,95.8292999267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2559814453125,302.297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.57421875,18000.0,0.0,0.0,0.0698947608470916,0.0,0.0,0.0,0.0,1.0,0.0043710954487323,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0726008638739585,0.1023945212364196,-0.029793657362461,0.0,7.093429303495213e-05,0.0,0.0,3.9137890338897705,0.0,0.0,0.0,0.2687253355979919,4.0,0.0,1.0
826320,293.3337097167969,297.1499938964844,293.1499938964844,0.0065709515474736,-465.7432861328125,299.2818603515625,0.4292663931846618,0.050000000745058,0.0405019260942935,294.8323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835021972656,0.4292663931846618,0.050000000745058,0.0501770339906215,293.2876281738281,297.1499938964844,293.1499938964844,0.0184295140206813,-649.7360229492188,304.16314697265625,0.4558784961700439,0.0553007572889328,0.0414170697331428,293.2265930175781,297.1499938964844,293.1499938964844,0.1041522026062011,-2489.266357421875,304.1583251953125,0.6780105829238892,0.1643093079328537,0.1587337255477905,293.4105224609375,297.1499938964844,293.1499938964844,0.0039282063953578,-1477.3333740234375,296.3351135253906,0.4292663931846618,0.050000000745058,0.2380182594060897,291.1941833496094,291.1499938964844,275.1485290527344,272.6459045410156,286.2652893066406,294.712158203125,291.2145080566406,1.0,0.243239164352417,0.9299463629722596,0.9299463629722596,1.0,1.0,-0.6432221531867981,0.27791228890419,0.3653098344802856,0.0962506979703903,0.0,0.0,0.015482042916119,73.77281951904297,80.0,128.11129760742188,-3356.826416015625,95.8292999267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2559814453125,302.297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.57421875,18000.0,0.0,0.0,0.0698947608470916,0.0,0.0,0.0,0.0,1.0,0.0043710954487323,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0726008638739585,0.1023945212364196,-0.029793657362461,0.0,7.093429303495213e-05,0.0,0.0,3.9137890338897705,0.0,0.0,0.0,0.2687253355979919,4.0,0.0,1.0
826380,293.3344421386719,297.1499938964844,293.1499938964844,0.0065087219700217,-462.4727783203125,299.2234191894531,0.4267360270023346,0.050000000745058,0.0405620895326137,294.84112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.218505859375,0.4267360270023346,0.050000000745058,0.0502515695989131,293.2886047363281,297.1499938964844,293.1499938964844,0.0163636188954114,-610.7161865234375,304.16217041015625,0.4371580481529236,0.051617220044136,0.0389104075729846,293.2258605957031,297.1499938964844,293.1499938964844,0.1028871908783912,-2465.16552734375,304.15753173828125,0.6723780632019043,0.1625181585550308,0.1571186482906341,293.41162109375,297.1499938964844,293.1499938964844,0.0038512735627591,-1449.9580078125,296.2534484863281,0.4267360270023346,0.050000000745058,0.238371804356575,291.2127990722656,291.1499938964844,275.1222229003906,272.63348388671875,286.25616455078125,294.7188415527344,291.1685485839844,1.0,0.2453901916742324,0.9302263259887696,0.9302263259887696,1.0,1.0,-0.6388742327690125,0.2760874629020691,0.3627867996692657,0.0953303277492523,0.0,0.0,0.0032857421319931,75.62232208251953,68.0,-214.50213623046875,-2173.1513671875,96.98920440673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.203857421875,298.6890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18119.896484375,18000.0,0.0,0.0,0.0701514258980751,0.0,0.0,0.0,0.0,1.0,0.0079072946682572,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0258057694882154,0.0784275755286216,-0.0526218079030513,0.0,7.119477959349751e-05,0.0,0.0,2.95835828781128,0.0,0.0,0.0,0.2647880911827087,4.0,0.0,1.0
826440,293.3344421386719,297.1499938964844,293.1499938964844,0.0065087219700217,-462.4727783203125,299.2234191894531,0.4267360270023346,0.050000000745058,0.0405620895326137,294.84112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.218505859375,0.4267360270023346,0.050000000745058,0.0502515695989131,293.2886047363281,297.1499938964844,293.1499938964844,0.0163636188954114,-610.7161865234375,304.16217041015625,0.4371580481529236,0.051617220044136,0.0389104075729846,293.2258605957031,297.1499938964844,293.1499938964844,0.1028871908783912,-2465.16552734375,304.15753173828125,0.6723780632019043,0.1625181585550308,0.1571186482906341,293.41162109375,297.1499938964844,293.1499938964844,0.0038512735627591,-1449.9580078125,296.2534484863281,0.4267360270023346,0.050000000745058,0.238371804356575,291.2127990722656,291.1499938964844,275.1222229003906,272.63348388671875,286.25616455078125,294.7188415527344,291.1685485839844,1.0,0.2453901916742324,0.9302263259887696,0.9302263259887696,1.0,1.0,-0.6388742327690125,0.2760874629020691,0.3627867996692657,0.0953303277492523,0.0,0.0,0.0032857421319931,75.62232208251953,68.0,-214.50213623046875,-2173.1513671875,96.98920440673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.203857421875,298.6890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18119.896484375,18000.0,0.0,0.0,0.0701514258980751,0.0,0.0,0.0,0.0,1.0,0.0079072946682572,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0258057694882154,0.0784275755286216,-0.0526218079030513,0.0,7.119477959349751e-05,0.0,0.0,2.95835828781128,0.0,0.0,0.0,0.2647880911827087,4.0,0.0,1.0
826500,293.3342590332031,297.1499938964844,293.1499938964844,0.0065457075834274,-468.6658935546875,299.1098937988281,0.4271945059299469,0.050000000745058,0.0405509509146213,294.8446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322265625,0.4271945059299469,0.050000000745058,0.0502377711236476,293.2889709472656,297.1499938964844,293.1499938964844,0.015719711780548,-600.8429565429688,304.15826416015625,0.4301263093948364,0.050000000745058,0.0376169979572296,293.22540283203125,297.1499938964844,293.1499938964844,0.104290947318077,-2496.5771484375,304.1535949707031,0.6716740131378174,0.1616490334272384,0.1562678217887878,293.4115600585937,297.1499938964844,293.1499938964844,0.0038427826948463,-1459.7869873046875,296.076904296875,0.4271945059299469,0.050000000745058,0.2383063584566116,290.9986267089844,291.1499938964844,275.1089782714844,272.627197265625,286.2540588378906,294.7264099121094,290.9176025390625,1.0,0.2443684190511703,0.930366277694702,0.930366277694702,1.0,1.0,-0.6361903548240662,0.2749586105346679,0.3612317740917206,0.0947670340538024,0.0,0.0,0.0337342619895935,75.24990844726562,68.0,-244.2735137939453,-3329.573486328125,96.0551528930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3174133300781,299.20947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17874.640625,18000.0,0.0,0.0,0.0688132345676422,0.0,0.0,0.0,0.0,1.0,0.0056154853664338,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0707383602857589,0.1101198717951774,-0.0393815115094184,0.0,6.983668572502211e-05,0.0,0.0,4.181956768035889,0.0,0.0,0.0,0.2687311470508575,4.0,0.0,1.0
826560,293.33380126953125,297.1499938964844,293.1499938964844,0.0065078600309789,-465.45062255859375,299.07489013671875,0.4289554059505462,0.050000000745058,0.0405091755092144,294.84765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.978271484375,0.4289554059505462,0.050000000745058,0.0501860156655311,293.2892761230469,297.1499938964844,293.1499938964844,0.0151415467262268,-588.5398559570312,304.1320495605469,0.4291127622127533,0.050000000745058,0.0370943658053875,293.2247314453125,297.1499938964844,293.1499938964844,0.1030773669481277,-2471.88671875,304.1552429199219,0.672582745552063,0.1608229577541351,0.1554169803857803,293.4112854003906,297.1499938964844,293.1499938964844,0.0038205927703529,-1448.3770751953125,296.0254211425781,0.4289554059505462,0.050000000745058,0.2380608469247818,290.9883117675781,291.1499938964844,275.095703125,272.620849609375,286.2535400390625,294.7370910644531,291.0574951171875,1.0,0.2423384189605713,0.9305105209350586,0.9305105209350586,1.0,1.0,-0.634125828742981,0.2740947604179382,0.3600310683250427,0.0943268910050392,0.0,0.0,0.0480058379471302,73.9216079711914,56.0,129.06536865234375,-3471.7900390625,94.21643829345705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3371887207031,302.3599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.791015625,18000.0,0.0,0.0,0.0682325959205627,0.0,0.0,0.0,0.0,1.0,0.0045091616921126,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0794178619980812,0.110473558306694,-0.0310556963086128,0.0,6.9247413193807e-05,0.0,0.0,4.224626064300537,0.0,0.0,0.0,0.2695488929748535,4.0,0.0,1.0
826620,293.334228515625,297.1499938964844,293.1499938964844,0.0063333800062537,-451.5252380371094,299.1080322265625,0.4355907142162323,0.050000000745058,0.0403648912906646,294.8560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.23065185546875,0.4355907142162323,0.050000000745058,0.05000726506114,293.2924499511719,297.1499938964844,293.1499938964844,0.0145014282315969,-572.9547729492188,304.0736694335937,0.4355908632278442,0.050000000745058,0.0369352214038372,293.2235412597656,297.1499938964844,293.1499938964844,0.0996646583080291,-2401.68798828125,304.15899658203125,0.6779000163078308,0.1591705828905105,0.1536798477172851,293.4122009277344,297.1499938964844,293.1499938964844,0.0036896073725074,-1388.3123779296875,296.0889587402344,0.4355907142162323,0.050000000745058,0.2372129261493683,291.2407531738281,291.1499938964844,275.0692749023437,272.6080627441406,286.2554931640625,294.76300048828125,291.2586364746094,1.0,0.2357309460639953,0.930799126625061,0.930799126625061,1.0,1.0,-0.6304144263267517,0.2725398242473602,0.3578746020793915,0.0935443416237831,0.0,0.0,0.0157955270260572,69.364013671875,59.0,159.91552734375,-3341.5537109375,88.61006927490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1981811523437,302.44097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.736328125,18000.0,0.0,0.0,0.0691482871770858,0.0,0.0,0.0,0.0,1.0,0.0042271777056157,0.0,-0.0,-0.0,0.0,0.0,0.0,0.073153868317604,0.1015799865126609,-0.0284261163324117,0.0,7.017672032816336e-05,0.0,0.0,3.8849472999572754,0.0,0.0,0.0,0.2687194943428039,4.0,0.0,1.0
826680,293.334228515625,297.1499938964844,293.1499938964844,0.0063333800062537,-451.5252380371094,299.1080322265625,0.4355907142162323,0.050000000745058,0.0403648912906646,294.8560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.23065185546875,0.4355907142162323,0.050000000745058,0.05000726506114,293.2924499511719,297.1499938964844,293.1499938964844,0.0145014282315969,-572.9547729492188,304.0736694335937,0.4355908632278442,0.050000000745058,0.0369352214038372,293.2235412597656,297.1499938964844,293.1499938964844,0.0996646583080291,-2401.68798828125,304.15899658203125,0.6779000163078308,0.1591705828905105,0.1536798477172851,293.4122009277344,297.1499938964844,293.1499938964844,0.0036896073725074,-1388.3123779296875,296.0889587402344,0.4355907142162323,0.050000000745058,0.2372129261493683,291.2407531738281,291.1499938964844,275.0692749023437,272.6080627441406,286.2554931640625,294.76300048828125,291.2586364746094,1.0,0.2357309460639953,0.930799126625061,0.930799126625061,1.0,1.0,-0.6304144263267517,0.2725398242473602,0.3578746020793915,0.0935443416237831,0.0,0.0,0.0157955270260572,69.364013671875,59.0,159.91552734375,-3341.5537109375,88.61006927490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1981811523437,302.44097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.736328125,18000.0,0.0,0.0,0.0691482871770858,0.0,0.0,0.0,0.0,1.0,0.0042271777056157,0.0,-0.0,-0.0,0.0,0.0,0.0,0.073153868317604,0.1015799865126609,-0.0284261163324117,0.0,7.017672032816336e-05,0.0,0.0,3.8849472999572754,0.0,0.0,0.0,0.2687194943428039,4.0,0.0,1.0
826740,293.3348693847656,297.1499938964844,293.1499938964844,0.0062533435411751,-447.5028991699219,299.0421447753906,0.4400010108947754,0.050000000745058,0.0402788817882537,294.8645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2484436035156,0.4400010108947754,0.050000000745058,0.0499007105827331,293.2972106933594,297.1499938964844,293.1499938964844,0.0143184149637818,-570.475830078125,304.0092468261719,0.4400010108947754,0.050000000745058,0.0368564948439598,293.2226257324219,297.1499938964844,293.1499938964844,0.098602756857872,-2381.876708984375,304.1575927734375,0.6803304553031921,0.1574979722499847,0.1519948691129684,293.4133605957031,297.1499938964844,293.1499938964844,0.0036004395224153,-1357.5733642578125,295.9945068359375,0.4400010108947754,0.050000000745058,0.2367074787616729,291.2392272949219,291.1499938964844,275.0431213378906,272.5952453613281,286.2632141113281,294.7986145019531,291.16290283203125,1.0,0.2321003079414367,0.9310877323150636,0.9310877323150636,1.0,1.0,-0.6274415254592896,0.271298885345459,0.3561426699161529,0.0929128751158714,0.0,0.0,0.0008996518445201,66.64058685302734,62.0,-449.9104614257813,-684.5557250976562,85.1526107788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1505126953125,298.0655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18174.90625,18000.0,0.0,0.0,0.0696046501398086,0.0,0.0,0.0,0.0,1.0,0.0096704671159386,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0060926885344088,0.066430926322937,-0.0603382401168346,0.0,7.06398714100942e-05,0.0,0.0,2.493760108947754,0.0,0.0,0.0,0.2630464434623718,4.0,0.0,1.0
826800,293.3348693847656,297.1499938964844,293.1499938964844,0.0062533435411751,-447.5028991699219,299.0421447753906,0.4400010108947754,0.050000000745058,0.0402788817882537,294.8645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2484436035156,0.4400010108947754,0.050000000745058,0.0499007105827331,293.2972106933594,297.1499938964844,293.1499938964844,0.0143184149637818,-570.475830078125,304.0092468261719,0.4400010108947754,0.050000000745058,0.0368564948439598,293.2226257324219,297.1499938964844,293.1499938964844,0.098602756857872,-2381.876708984375,304.1575927734375,0.6803304553031921,0.1574979722499847,0.1519948691129684,293.4133605957031,297.1499938964844,293.1499938964844,0.0036004395224153,-1357.5733642578125,295.9945068359375,0.4400010108947754,0.050000000745058,0.2367074787616729,291.2392272949219,291.1499938964844,275.0431213378906,272.5952453613281,286.2632141113281,294.7986145019531,291.16290283203125,1.0,0.2321003079414367,0.9310877323150636,0.9310877323150636,1.0,1.0,-0.6274415254592896,0.271298885345459,0.3561426699161529,0.0929128751158714,0.0,0.0,0.0008996518445201,66.64058685302734,62.0,-449.9104614257813,-684.5557250976562,85.1526107788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1505126953125,298.0655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18174.90625,18000.0,0.0,0.0,0.0696046501398086,0.0,0.0,0.0,0.0,1.0,0.0096704671159386,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0060926885344088,0.066430926322937,-0.0603382401168346,0.0,7.06398714100942e-05,0.0,0.0,2.493760108947754,0.0,0.0,0.0,0.2630464434623718,4.0,0.0,1.0
826860,293.3330383300781,297.1499938964844,293.1499938964844,0.0063207591883838,-457.111572265625,298.8111572265625,0.4419533312320709,0.050000000745058,0.0402429737150669,294.8692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7872314453125,0.4419533312320709,0.050000000745058,0.0498562231659889,293.3012084960937,297.1499938964844,293.1499938964844,0.0146097671240568,-582.3305053710938,303.9384155273437,0.4419533312320709,0.050000000745058,0.0368236377835273,293.2211303710937,297.1499938964844,293.1499938964844,0.1002617180347442,-2419.925048828125,304.1533508300781,0.6800522804260254,0.1559560000896453,0.1504471004009246,293.41192626953125,297.1499938964844,293.1499938964844,0.0036117695271968,-1379.1654052734375,295.6329650878906,0.4419533312320709,0.050000000745058,0.2364964634180069,290.80908203125,291.1499938964844,275.0174865722656,272.58251953125,286.283447265625,294.8554992675781,290.9445495605469,1.0,0.2304454743862152,0.9313762784004213,0.9313762784004213,1.0,1.0,-0.62518709897995,0.2703625559806824,0.3548245131969452,0.0924291610717773,0.0,0.0,0.0919020399451255,65.4947738647461,65.0,245.5726776123047,-3689.304443359375,83.52803802490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4463806152344,303.3845520019531,278.1499938964844,0.0,18000.0,313.1499938964844,17911.703125,18000.0,0.0,0.0,0.0658319815993309,0.0,0.0,0.0,0.0,1.0,0.003840101417154,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0931450426578521,0.1177109479904174,-0.0245659053325653,0.0,6.681109516648576e-05,0.0,0.0,4.5213303565979,0.0,0.0,0.0,0.2707612514495849,4.0,0.0,1.0
826920,293.3330383300781,297.1499938964844,293.1499938964844,0.0063207591883838,-457.111572265625,298.8111572265625,0.4419533312320709,0.050000000745058,0.0402429737150669,294.8692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7872314453125,0.4419533312320709,0.050000000745058,0.0498562231659889,293.3012084960937,297.1499938964844,293.1499938964844,0.0146097671240568,-582.3305053710938,303.9384155273437,0.4419533312320709,0.050000000745058,0.0368236377835273,293.2211303710937,297.1499938964844,293.1499938964844,0.1002617180347442,-2419.925048828125,304.1533508300781,0.6800522804260254,0.1559560000896453,0.1504471004009246,293.41192626953125,297.1499938964844,293.1499938964844,0.0036117695271968,-1379.1654052734375,295.6329650878906,0.4419533312320709,0.050000000745058,0.2364964634180069,290.80908203125,291.1499938964844,275.0174865722656,272.58251953125,286.283447265625,294.8554992675781,290.9445495605469,1.0,0.2304454743862152,0.9313762784004213,0.9313762784004213,1.0,1.0,-0.62518709897995,0.2703625559806824,0.3548245131969452,0.0924291610717773,0.0,0.0,0.0919020399451255,65.4947738647461,65.0,245.5726776123047,-3689.304443359375,83.52803802490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4463806152344,303.3845520019531,278.1499938964844,0.0,18000.0,313.1499938964844,17911.703125,18000.0,0.0,0.0,0.0658319815993309,0.0,0.0,0.0,0.0,1.0,0.003840101417154,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0931450426578521,0.1177109479904174,-0.0245659053325653,0.0,6.681109516648576e-05,0.0,0.0,4.5213303565979,0.0,0.0,0.0,0.2707612514495849,4.0,0.0,1.0
826980,293.3337707519531,297.1499938964844,293.1499938964844,0.0061096441932022,-437.6977233886719,298.9369201660156,0.4420711696147918,0.050000000745058,0.0402408502995967,294.8775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657165527344,0.4420711696147918,0.050000000745058,0.0498535931110382,293.3055419921875,297.1499938964844,293.1499938964844,0.013829369097948,-560.3692626953125,303.8824462890625,0.4420711696147918,0.050000000745058,0.0368216931819915,293.219970703125,297.1499938964844,293.1499938964844,0.0954892188310623,-2319.374267578125,304.1598205566406,0.6778497099876404,0.1543889641761779,0.1489971429109573,293.4132385253906,297.1499938964844,293.1499938964844,0.003459651954472,-1301.45654296875,295.8432922363281,0.4420711696147918,0.050000000745058,0.2364839911460876,291.2845153808594,291.1499938964844,274.9926452636719,272.5699462890625,286.2825012207031,294.8763732910156,291.3176574707031,1.0,0.2302814573049545,0.9316648244857788,0.9316648244857788,1.0,1.0,-0.6234235167503357,0.269637256860733,0.3537862300872803,0.0920395255088806,0.0,0.0,0.0359599031507968,65.4128189086914,68.0,296.7909545898437,-3454.58447265625,83.12759399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1994323730469,303.221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.52734375,18000.0,0.0,0.0,0.0676078796386718,0.0,0.0,0.0,0.0,1.0,0.0035026371479034,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0808405503630638,0.1019755005836486,-0.0211349502205848,0.0,6.861340079922229e-05,0.0,0.0,3.914421558380127,0.0,0.0,0.0,0.2691803574562073,4.0,0.0,1.0
827040,293.3337707519531,297.1499938964844,293.1499938964844,0.0061096441932022,-437.6977233886719,298.9369201660156,0.4420711696147918,0.050000000745058,0.0402408502995967,294.8775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657165527344,0.4420711696147918,0.050000000745058,0.0498535931110382,293.3055419921875,297.1499938964844,293.1499938964844,0.013829369097948,-560.3692626953125,303.8824462890625,0.4420711696147918,0.050000000745058,0.0368216931819915,293.219970703125,297.1499938964844,293.1499938964844,0.0954892188310623,-2319.374267578125,304.1598205566406,0.6778497099876404,0.1543889641761779,0.1489971429109573,293.4132385253906,297.1499938964844,293.1499938964844,0.003459651954472,-1301.45654296875,295.8432922363281,0.4420711696147918,0.050000000745058,0.2364839911460876,291.2845153808594,291.1499938964844,274.9926452636719,272.5699462890625,286.2825012207031,294.8763732910156,291.3176574707031,1.0,0.2302814573049545,0.9316648244857788,0.9316648244857788,1.0,1.0,-0.6234235167503357,0.269637256860733,0.3537862300872803,0.0920395255088806,0.0,0.0,0.0359599031507968,65.4128189086914,68.0,296.7909545898437,-3454.58447265625,83.12759399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1994323730469,303.221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.52734375,18000.0,0.0,0.0,0.0676078796386718,0.0,0.0,0.0,0.0,1.0,0.0035026371479034,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0808405503630638,0.1019755005836486,-0.0211349502205848,0.0,6.861340079922229e-05,0.0,0.0,3.914421558380127,0.0,0.0,0.0,0.2691803574562073,4.0,0.0,1.0
827100,293.3345947265625,297.1499938964844,293.1499938964844,0.0060619595460593,-434.2453002929688,298.92529296875,0.4415801167488098,0.050000000745058,0.0402497537434101,294.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3326110839844,0.4415801167488098,0.050000000745058,0.0498646236956119,293.30828857421875,297.1499938964844,293.1499938964844,0.0136888502165675,-557.1384887695312,303.849365234375,0.4415801167488098,0.050000000745058,0.0368298403918743,293.2197265625,297.1499938964844,293.1499938964844,0.0945285633206367,-2299.96826171875,304.1597900390625,0.676069438457489,0.1535519957542419,0.1482308506965637,293.4143371582031,297.1499938964844,293.1499938964844,0.0034125682432204,-1282.136474609375,295.8302307128906,0.4415801167488098,0.050000000745058,0.236536294221878,291.3385314941406,291.1499938964844,274.9805908203125,272.5637512207031,286.279296875,294.8810119628906,291.3470764160156,1.0,0.2306338548660278,0.93180912733078,0.93180912733078,1.0,1.0,-0.6226021647453308,0.2693014442920685,0.3533007502555847,0.091854490339756,0.0,0.0,0.0176238976418972,65.68482208251953,68.0,183.46157836914065,-3333.047607421875,83.26997375488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10919189453125,302.59130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18031.267578125,18000.0,0.0,0.0,0.0685071870684623,0.0,0.0,0.0,0.0,1.0,0.003830271307379,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0741777792572975,0.0986377224326133,-0.0244599431753158,0.0,6.952608237043023e-05,0.0,0.0,3.774153232574463,0.0,0.0,0.0,0.2685266733169555,4.0,0.0,1.0
827160,293.3353576660156,297.1499938964844,293.1499938964844,0.006027536932379,-432.0907287597656,298.8969421386719,0.4407976567745209,0.050000000745058,0.0402640961110591,294.88653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3500061035156,0.4407976567745209,0.050000000745058,0.0498823896050453,293.3111877441406,297.1499938964844,293.1499938964844,0.0135940322652459,-555.3641357421875,303.8146057128906,0.4407976567745209,0.050000000745058,0.0368429645895957,293.2195739746094,297.1499938964844,293.1499938964844,0.0938260927796363,-2286.15234375,304.1592712402344,0.6739439964294434,0.1527018398046493,0.1474507302045822,293.4154663085937,297.1499938964844,293.1499938964844,0.0033734480384737,-1267.3035888671875,295.79052734375,0.4407976567745209,0.050000000745058,0.2366205900907516,291.35137939453125,291.1499938964844,274.96881103515625,272.5576477050781,286.27606201171875,294.88543701171875,291.3525085449219,1.0,0.2312231808900833,0.9319480061531068,0.9319480061531068,1.0,1.0,-0.6218244433403015,0.2689844071865082,0.3528400063514709,0.0916772559285163,0.0,0.0,0.0028065994847565,66.1278305053711,71.0,93.5162353515625,-3120.935546875,83.60035705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05059814453125,301.9485168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18066.6953125,18000.0,0.0,0.0,0.0692384168505668,0.0,0.0,0.0,0.0,1.0,0.0045518558472394,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0624461434781551,0.0939027592539787,-0.0314566157758235,0.0,7.026819366728887e-05,0.0,0.0,3.582714796066284,0.0,0.0,0.0,0.2673786580562591,4.0,0.0,1.0
