time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
827220,293.3352966308594,297.1499938964844,293.1499938964844,0.0061517381109297,-451.3048095703125,298.57965087890625,0.438563585281372,0.050000000745058,0.04030616953969,294.8927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.82928466796875,0.438563585281372,0.050000000745058,0.0499345175921916,293.3166198730469,297.1499938964844,293.1499938964844,0.0143793858587741,-584.0606689453125,303.7228698730469,0.438563585281372,0.050000000745058,0.0368814654648304,293.2190246582031,297.1499938964844,293.1499938964844,0.0984199121594429,-2388.771484375,304.14776611328125,0.6689824461936951,0.1510452628135681,0.1459089517593383,293.4160461425781,297.1499938964844,293.1499938964844,0.0033598330337554,-1296.6009521484375,295.29473876953125,0.438563585281372,0.050000000745058,0.2368678450584411,290.7406921386719,291.1499938964844,274.9461975097656,272.54571533203125,286.2689514160156,294.8924255371094,290.52215576171875,1.0,0.2329828292131424,0.93222576379776,0.93222576379776,1.0,1.0,-0.6204389333724976,0.2684224843978882,0.3520164787769317,0.0913575291633606,0.0,0.0,0.076685182750225,67.4352798461914,74.0,-621.3096313476562,-3383.62548828125,84.73324584960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3926696777344,299.90167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17794.375,18000.0,0.0,0.0,0.0659504905343055,0.0,0.0,0.0,0.0,1.0,0.0060171168297529,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0742813646793365,0.1161785423755645,-0.0418971814215183,0.0,6.693136674584821e-05,0.0,0.0,4.403655529022217,0.0,0.0,0.0,0.269214779138565,4.0,0.0,1.0
827280,293.3352966308594,297.1499938964844,293.1499938964844,0.0061517381109297,-451.3048095703125,298.57965087890625,0.438563585281372,0.050000000745058,0.04030616953969,294.8927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.82928466796875,0.438563585281372,0.050000000745058,0.0499345175921916,293.3166198730469,297.1499938964844,293.1499938964844,0.0143793858587741,-584.0606689453125,303.7228698730469,0.438563585281372,0.050000000745058,0.0368814654648304,293.2190246582031,297.1499938964844,293.1499938964844,0.0984199121594429,-2388.771484375,304.14776611328125,0.6689824461936951,0.1510452628135681,0.1459089517593383,293.4160461425781,297.1499938964844,293.1499938964844,0.0033598330337554,-1296.6009521484375,295.29473876953125,0.438563585281372,0.050000000745058,0.2368678450584411,290.7406921386719,291.1499938964844,274.9461975097656,272.54571533203125,286.2689514160156,294.8924255371094,290.52215576171875,1.0,0.2329828292131424,0.93222576379776,0.93222576379776,1.0,1.0,-0.6204389333724976,0.2684224843978882,0.3520164787769317,0.0913575291633606,0.0,0.0,0.076685182750225,67.4352798461914,74.0,-621.3096313476562,-3383.62548828125,84.73324584960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3926696777344,299.90167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17794.375,18000.0,0.0,0.0,0.0659504905343055,0.0,0.0,0.0,0.0,1.0,0.0060171168297529,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0742813646793365,0.1161785423755645,-0.0418971814215183,0.0,6.693136674584821e-05,0.0,0.0,4.403655529022217,0.0,0.0,0.0,0.269214779138565,4.0,0.0,1.0
827340,293.3343811035156,297.1499938964844,293.1499938964844,0.0059980675578117,-433.6012268066406,298.6666564941406,0.4357273280620575,0.050000000745058,0.0403621569275856,294.8974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05029296875,0.4357273280620575,0.050000000745058,0.0500038750469684,293.32049560546875,297.1499938964844,293.1499938964844,0.0135533055290579,-559.1094970703125,303.6668395996094,0.4357273280620575,0.050000000745058,0.0369326919317245,293.2177124023437,297.1499938964844,293.1499938964844,0.0931346863508224,-2275.787841796875,304.1576538085937,0.6636658906936646,0.1495631337165832,0.144562155008316,293.4159240722656,297.1499938964844,293.1499938964844,0.0032871537841856,-1244.59375,295.43878173828125,0.4357273280620575,0.050000000745058,0.2371968626976013,291.0981750488281,291.1499938964844,274.9250793457031,272.5343017578125,286.2611083984375,294.896484375,291.2134094238281,1.0,0.2353485822677612,0.9325035214424132,0.9325035214424132,1.0,1.0,-0.6194412112236023,0.2680224776268005,0.3514187633991241,0.0911222845315933,0.0,0.0,0.0795322358608245,69.18244934082031,77.0,465.2288513183594,-3733.47265625,86.39432525634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3199768066406,304.28857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.31640625,18000.0,0.0,0.0,0.0655344426631927,0.0,0.0,0.0,0.0,1.0,0.0027549644000828,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0977388545870781,0.1115281581878662,-0.0137893101200461,0.0,6.650912837358192e-05,0.0,0.0,4.307502746582031,0.0,0.0,0.0,0.2707268893718719,4.0,0.0,1.0
827400,293.3343811035156,297.1499938964844,293.1499938964844,0.0059980675578117,-433.6012268066406,298.6666564941406,0.4357273280620575,0.050000000745058,0.0403621569275856,294.8974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05029296875,0.4357273280620575,0.050000000745058,0.0500038750469684,293.32049560546875,297.1499938964844,293.1499938964844,0.0135533055290579,-559.1094970703125,303.6668395996094,0.4357273280620575,0.050000000745058,0.0369326919317245,293.2177124023437,297.1499938964844,293.1499938964844,0.0931346863508224,-2275.787841796875,304.1576538085937,0.6636658906936646,0.1495631337165832,0.144562155008316,293.4159240722656,297.1499938964844,293.1499938964844,0.0032871537841856,-1244.59375,295.43878173828125,0.4357273280620575,0.050000000745058,0.2371968626976013,291.0981750488281,291.1499938964844,274.9250793457031,272.5343017578125,286.2611083984375,294.896484375,291.2134094238281,1.0,0.2353485822677612,0.9325035214424132,0.9325035214424132,1.0,1.0,-0.6194412112236023,0.2680224776268005,0.3514187633991241,0.0911222845315933,0.0,0.0,0.0795322358608245,69.18244934082031,77.0,465.2288513183594,-3733.47265625,86.39432525634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3199768066406,304.28857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.31640625,18000.0,0.0,0.0,0.0655344426631927,0.0,0.0,0.0,0.0,1.0,0.0027549644000828,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0977388545870781,0.1115281581878662,-0.0137893101200461,0.0,6.650912837358192e-05,0.0,0.0,4.307502746582031,0.0,0.0,0.0,0.2707268893718719,4.0,0.0,1.0
827460,293.3367004394531,297.1499938964844,293.1499938964844,0.0058618974871933,-421.9744873046875,298.7127380371094,0.4325219988822937,0.050000000745058,0.0404292456805706,294.9068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3653259277344,0.4325219988822937,0.050000000745058,0.0500869899988174,293.3262634277344,297.1499938964844,293.1499938964844,0.0131236994639039,-547.0382690429688,303.60333251953125,0.4325219988822937,0.050000000745058,0.0369940809905529,293.21746826171875,297.1499938964844,293.1499938964844,0.0902033075690269,-2214.74609375,304.1597595214844,0.6577873229980469,0.1479018181562423,0.1431184262037277,293.4189147949219,297.1499938964844,293.1499938964844,0.0031663461122661,-1189.6336669921875,295.5229797363281,0.4325219988822937,0.050000000745058,0.2375911176204681,291.3721923828125,291.1499938964844,274.9056701660156,272.5234680175781,286.25701904296875,294.9056701660156,291.38140869140625,1.0,0.2381522953510284,0.9327778220176696,0.9327778220176696,1.0,1.0,-0.618449866771698,0.267621636390686,0.3508282303810119,0.0908962339162826,0.0,0.0,0.0252581667155027,71.27803802490234,80.0,217.2938995361328,-3368.464599609375,88.41736602783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0574645996094,302.8405456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18039.173828125,18000.0,0.0,0.0,0.0680596530437469,0.0,0.0,0.0,0.0,1.0,0.0034988119732588,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769437775015831,0.0980160608887672,-0.0210722852498292,0.0,6.907189526828006e-05,0.0,0.0,3.755129098892212,0.0,0.0,0.0,0.2686246335506439,4.0,0.0,1.0
827520,293.3367004394531,297.1499938964844,293.1499938964844,0.0058618974871933,-421.9744873046875,298.7127380371094,0.4325219988822937,0.050000000745058,0.0404292456805706,294.9068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3653259277344,0.4325219988822937,0.050000000745058,0.0500869899988174,293.3262634277344,297.1499938964844,293.1499938964844,0.0131236994639039,-547.0382690429688,303.60333251953125,0.4325219988822937,0.050000000745058,0.0369940809905529,293.21746826171875,297.1499938964844,293.1499938964844,0.0902033075690269,-2214.74609375,304.1597595214844,0.6577873229980469,0.1479018181562423,0.1431184262037277,293.4189147949219,297.1499938964844,293.1499938964844,0.0031663461122661,-1189.6336669921875,295.5229797363281,0.4325219988822937,0.050000000745058,0.2375911176204681,291.3721923828125,291.1499938964844,274.9056701660156,272.5234680175781,286.25701904296875,294.9056701660156,291.38140869140625,1.0,0.2381522953510284,0.9327778220176696,0.9327778220176696,1.0,1.0,-0.618449866771698,0.267621636390686,0.3508282303810119,0.0908962339162826,0.0,0.0,0.0252581667155027,71.27803802490234,80.0,217.2938995361328,-3368.464599609375,88.41736602783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0574645996094,302.8405456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18039.173828125,18000.0,0.0,0.0,0.0680596530437469,0.0,0.0,0.0,0.0,1.0,0.0034988119732588,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769437775015831,0.0980160608887672,-0.0210722852498292,0.0,6.907189526828006e-05,0.0,0.0,3.755129098892212,0.0,0.0,0.0,0.2686246335506439,4.0,0.0,1.0
827580,293.3387756347656,297.1499938964844,293.1499938964844,0.0058067115023732,-418.8644409179688,298.6449279785156,0.4291493594646454,0.050000000745058,0.040504727512598,294.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3781433105469,0.4291493594646454,0.050000000745058,0.0501805059611797,293.33258056640625,297.1499938964844,293.1499938964844,0.012987463735044,-544.9854736328125,303.52587890625,0.4291493594646454,0.050000000745058,0.0370631478726863,293.217529296875,297.1499938964844,293.1499938964844,0.089053601026535,-2192.576171875,304.15838623046875,0.6516004204750061,0.1461793780326843,0.1415878683328628,293.4216613769531,297.1499938964844,293.1499938964844,0.003091481514275,-1162.3070068359375,295.4262390136719,0.4291493594646454,0.050000000745058,0.2380347102880478,291.3757019042969,291.1499938964844,274.8882141113281,272.5133056640625,286.2534484863281,294.9142761230469,291.3473815917969,1.0,0.2412654459476471,0.9330521821975708,0.9330521821975708,1.0,1.0,-0.6174470782279968,0.2672124803066253,0.3502345979213714,0.090675912797451,0.0,0.0,0.0,73.63695526123047,83.0,-182.34780883789065,-1588.98046875,90.70793914794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9562683105469,299.3361511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18197.275390625,18000.0,0.0,0.0,0.0697037056088447,0.0,0.0,0.0,0.0,1.0,0.0079911286011338,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0159825645387172,0.0690516680479049,-0.053069107234478,0.0,7.074040331644937e-05,0.0,0.0,2.604308843612671,0.0,0.0,0.0,0.2635887563228607,4.0,0.0,1.0
827640,293.3387756347656,297.1499938964844,293.1499938964844,0.0058067115023732,-418.8644409179688,298.6449279785156,0.4291493594646454,0.050000000745058,0.040504727512598,294.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3781433105469,0.4291493594646454,0.050000000745058,0.0501805059611797,293.33258056640625,297.1499938964844,293.1499938964844,0.012987463735044,-544.9854736328125,303.52587890625,0.4291493594646454,0.050000000745058,0.0370631478726863,293.217529296875,297.1499938964844,293.1499938964844,0.089053601026535,-2192.576171875,304.15838623046875,0.6516004204750061,0.1461793780326843,0.1415878683328628,293.4216613769531,297.1499938964844,293.1499938964844,0.003091481514275,-1162.3070068359375,295.4262390136719,0.4291493594646454,0.050000000745058,0.2380347102880478,291.3757019042969,291.1499938964844,274.8882141113281,272.5133056640625,286.2534484863281,294.9142761230469,291.3473815917969,1.0,0.2412654459476471,0.9330521821975708,0.9330521821975708,1.0,1.0,-0.6174470782279968,0.2672124803066253,0.3502345979213714,0.090675912797451,0.0,0.0,0.0,73.63695526123047,83.0,-182.34780883789065,-1588.98046875,90.70793914794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9562683105469,299.3361511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18197.275390625,18000.0,0.0,0.0,0.0697037056088447,0.0,0.0,0.0,0.0,1.0,0.0079911286011338,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0159825645387172,0.0690516680479049,-0.053069107234478,0.0,7.074040331644937e-05,0.0,0.0,2.604308843612671,0.0,0.0,0.0,0.2635887563228607,4.0,0.0,1.0
827700,293.33892822265625,297.1499938964844,293.1499938964844,0.0058746277354657,-430.2520446777344,298.466064453125,0.427448958158493,0.050000000745058,0.0405448824167251,294.91827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042785644531,0.427448958158493,0.050000000745058,0.0502302534878253,293.33544921875,297.1499938964844,293.1499938964844,0.0134527869522571,-563.1260986328125,303.4685363769531,0.427448958158493,0.050000000745058,0.0370998941361904,293.2174377441406,297.1499938964844,293.1499938964844,0.0919839441776275,-2258.052001953125,304.1513366699219,0.6485141515731812,0.1453441828489303,0.1408319473266601,293.4221496582031,297.1499938964844,293.1499938964844,0.0030686669051647,-1173.6826171875,295.14727783203125,0.427448958158493,0.050000000745058,0.2382706850767135,291.0387268066406,291.1499938964844,274.8803100585937,272.508544921875,286.25152587890625,294.9176940917969,290.7221984863281,1.0,0.2429077476263046,0.933189332485199,0.933189332485199,1.0,1.0,-0.6169835925102234,0.2670226097106933,0.3499609529972076,0.0905764624476432,0.0,0.0,0.0309221390634775,74.89250183105469,83.0,-1232.9388427734375,-2589.98046875,91.93740844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1341857910156,297.57537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17787.572265625,18000.0,0.0,0.0,0.0682039335370063,0.0,0.0,0.0,0.0,1.0,0.0087396698072552,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0375836230814456,0.0937471017241478,-0.0561634786427021,0.0,6.92183239152655e-05,0.0,0.0,3.493924379348755,0.0,0.0,0.0,0.2671381831169128,4.0,0.0,1.0
827760,293.3373107910156,297.1499938964844,293.1499938964844,0.0059862439520657,-442.0003051757813,298.23388671875,0.4257605373859405,0.050000000745058,0.0405862629413604,294.9188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6017150878906,0.4257605373859405,0.050000000745058,0.0502815172076225,293.3373413085937,297.1499938964844,293.1499938964844,0.0137738995254039,-575.4371337890625,303.4047546386719,0.4257605373859405,0.050000000745058,0.0371377579867839,293.21685791015625,297.1499938964844,293.1499938964844,0.0938349664211273,-2299.1845703125,304.1480712890625,0.645538330078125,0.1446040719747543,0.1401365548372268,293.4208984375,297.1499938964844,293.1499938964844,0.0031352329533547,-1212.45751953125,294.7809143066406,0.4257605373859405,0.050000000745058,0.2385138720273971,290.57208251953125,291.1499938964844,274.8729553222656,272.5039978027344,286.2485046386719,294.918701171875,290.6691589355469,1.0,0.2445951402187347,0.9333264827728271,0.9333264827728271,1.0,1.0,-0.6166062355041504,0.2668684720993042,0.3497377336025238,0.0904963389039039,0.0,0.0,0.1217817664146423,76.18724822998047,71.0,1.5350940227508545,-3675.606689453125,93.22279357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44805908203125,302.7540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17834.587890625,18000.0,0.0,0.0,0.0646804943680763,0.0,0.0,0.0,0.0,1.0,0.0043156673200428,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0926923975348472,0.1219090670347213,-0.0292166713625192,0.0,6.56424745102413e-05,0.0,0.0,4.666705131530762,0.0,0.0,0.0,0.270901083946228,4.0,0.0,1.0
827820,293.337890625,297.1499938964844,293.1499938964844,0.0057304538786411,-415.5465698242188,298.46319580078125,0.4272215366363525,0.050000000745058,0.040550373494625,294.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2146301269531,0.4272215366363525,0.050000000745058,0.0502370558679103,293.3414306640625,297.1499938964844,293.1499938964844,0.0127563290297985,-542.4306030273438,303.36798095703125,0.4272215366363525,0.050000000745058,0.037104919552803,293.2157287597656,297.1499938964844,293.1499938964844,0.0874497219920158,-2162.283447265625,304.15899658203125,0.6450575590133667,0.1431390643119812,0.1387224197387695,293.4223022460937,297.1499938964844,293.1499938964844,0.0029773551505059,-1123.2928466796875,295.1510314941406,0.4272215366363525,0.050000000745058,0.2383029609918594,291.24871826171875,291.1499938964844,274.8601379394531,272.4955749511719,286.24517822265625,294.924072265625,291.3189697265625,1.0,0.2424598485231399,0.933600664138794,0.933600664138794,1.0,1.0,-0.6145130395889282,0.2659920752048492,0.3485209345817566,0.0900670289993286,0.0,0.0,0.0611109808087348,75.04393005371094,59.0,427.7685241699219,-3606.003173828125,91.6213607788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1817626953125,303.9614562988281,278.1499938964844,0.0,18000.0,313.1499938964844,18042.59375,18000.0,0.0,0.0,0.066598080098629,0.0,0.0,0.0,0.0,1.0,0.0027944799512624,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0911968350410461,0.1053492575883865,-0.0141524281352758,0.0,6.758858216926455e-05,0.0,0.0,4.062222003936768,0.0,0.0,0.0,0.2699888944625854,4.0,0.0,1.0
827880,293.337890625,297.1499938964844,293.1499938964844,0.0057304538786411,-415.5465698242188,298.46319580078125,0.4272215366363525,0.050000000745058,0.040550373494625,294.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2146301269531,0.4272215366363525,0.050000000745058,0.0502370558679103,293.3414306640625,297.1499938964844,293.1499938964844,0.0127563290297985,-542.4306030273438,303.36798095703125,0.4272215366363525,0.050000000745058,0.037104919552803,293.2157287597656,297.1499938964844,293.1499938964844,0.0874497219920158,-2162.283447265625,304.15899658203125,0.6450575590133667,0.1431390643119812,0.1387224197387695,293.4223022460937,297.1499938964844,293.1499938964844,0.0029773551505059,-1123.2928466796875,295.1510314941406,0.4272215366363525,0.050000000745058,0.2383029609918594,291.24871826171875,291.1499938964844,274.8601379394531,272.4955749511719,286.24517822265625,294.924072265625,291.3189697265625,1.0,0.2424598485231399,0.933600664138794,0.933600664138794,1.0,1.0,-0.6145130395889282,0.2659920752048492,0.3485209345817566,0.0900670289993286,0.0,0.0,0.0611109808087348,75.04393005371094,59.0,427.7685241699219,-3606.003173828125,91.6213607788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1817626953125,303.9614562988281,278.1499938964844,0.0,18000.0,313.1499938964844,18042.59375,18000.0,0.0,0.0,0.066598080098629,0.0,0.0,0.0,0.0,1.0,0.0027944799512624,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0911968350410461,0.1053492575883865,-0.0141524281352758,0.0,6.758858216926455e-05,0.0,0.0,4.062222003936768,0.0,0.0,0.0,0.2699888944625854,4.0,0.0,1.0
827940,293.3402099609375,297.1499938964844,293.1499938964844,0.005604391451925,-406.0344848632813,298.4566650390625,0.4328977763652801,0.050000000745058,0.0404211804270744,294.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3901062011719,0.4328977763652801,0.050000000745058,0.0500769987702369,293.3471984863281,297.1499938964844,293.1499938964844,0.0123774381354451,-532.3462524414062,303.29608154296875,0.4328977763652801,0.050000000745058,0.0369867011904716,293.2154235839844,297.1499938964844,293.1499938964844,0.0852801948785781,-2118.171630859375,304.15948486328125,0.6487415432929993,0.1415371596813202,0.1370699852705001,293.42535400390625,297.1499938964844,293.1499938964844,0.0028641091194003,-1076.433837890625,295.1507873535156,0.4328977763652801,0.050000000745058,0.2375437170267105,291.3930358886719,291.1499938964844,274.8500061035156,272.4881591796875,286.24432373046875,294.93292236328125,291.39666748046875,1.0,0.2365287989377975,0.9338749051094056,0.9338749051094056,1.0,1.0,-0.6111025810241699,0.2645605802536011,0.3465420007705688,0.0893653631210327,0.0,0.0,0.0151533568277955,70.96286010742188,62.0,160.37643432617188,-3294.45849609375,86.72593688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97198486328125,302.5104064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18031.421875,18000.0,0.0,0.0,0.0690459534525871,0.0,0.0,0.0,0.0,1.0,0.003704427042976,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736424773931503,0.0968049988150596,-0.0231625214219093,0.0,7.00728633091785e-05,0.0,0.0,3.7022347450256334,0.0,0.0,0.0,0.2683160305023193,4.0,0.0,1.0
828000,293.3402099609375,297.1499938964844,293.1499938964844,0.005604391451925,-406.0344848632813,298.4566650390625,0.4328977763652801,0.050000000745058,0.0404211804270744,294.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3901062011719,0.4328977763652801,0.050000000745058,0.0500769987702369,293.3471984863281,297.1499938964844,293.1499938964844,0.0123774381354451,-532.3462524414062,303.29608154296875,0.4328977763652801,0.050000000745058,0.0369867011904716,293.2154235839844,297.1499938964844,293.1499938964844,0.0852801948785781,-2118.171630859375,304.15948486328125,0.6487415432929993,0.1415371596813202,0.1370699852705001,293.42535400390625,297.1499938964844,293.1499938964844,0.0028641091194003,-1076.433837890625,295.1507873535156,0.4328977763652801,0.050000000745058,0.2375437170267105,291.3930358886719,291.1499938964844,274.8500061035156,272.4881591796875,286.24432373046875,294.93292236328125,291.39666748046875,1.0,0.2365287989377975,0.9338749051094056,0.9338749051094056,1.0,1.0,-0.6111025810241699,0.2645605802536011,0.3465420007705688,0.0893653631210327,0.0,0.0,0.0151533568277955,70.96286010742188,62.0,160.37643432617188,-3294.45849609375,86.72593688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97198486328125,302.5104064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18031.421875,18000.0,0.0,0.0,0.0690459534525871,0.0,0.0,0.0,0.0,1.0,0.003704427042976,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736424773931503,0.0968049988150596,-0.0231625214219093,0.0,7.00728633091785e-05,0.0,0.0,3.7022347450256334,0.0,0.0,0.0,0.2683160305023193,4.0,0.0,1.0
828060,293.3417663574219,297.1499938964844,293.1499938964844,0.0055553116835653,-405.7003784179688,298.3382263183594,0.4365244209766388,0.050000000745058,0.0403461530804634,294.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.30987548828125,0.4365244209766388,0.050000000745058,0.0499840527772903,293.3529357910156,297.1499938964844,293.1499938964844,0.0123400306329131,-534.9722900390625,303.204833984375,0.4365244209766388,0.050000000745058,0.0369180515408515,293.21514892578125,297.1499938964844,293.1499938964844,0.0853282660245895,-2122.366455078125,304.15594482421875,0.6500378251075745,0.1399367153644561,0.1354569196701049,293.4276733398437,297.1499938964844,293.1499938964844,0.0027743491809815,-1050.0001220703125,294.9728088378906,0.4365244209766388,0.050000000745058,0.2371028214693069,291.2836608886719,291.1499938964844,274.8423767089844,272.48126220703125,286.2440185546875,294.94061279296875,291.09197998046875,1.0,0.2334080934524536,0.93416827917099,0.93416827917099,1.0,1.0,-0.6083374619483948,0.2634010910987854,0.344936341047287,0.0888000652194023,0.0,0.0,0.0,68.58641052246094,65.0,-982.2289428710938,-0.0055416077375411,83.75818634033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830017089844,298.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18120.4921875,18000.0,0.0,0.0,0.0697720423340797,0.0,0.0,0.0,0.0,1.0,0.0106078553944826,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005772943841293,0.0640672594308853,-0.0634899660944938,0.0,7.080975046847016e-05,0.0,0.0,2.3929927349090576,0.0,0.0,0.0,0.2625144124031067,4.0,0.0,1.0
828120,293.3417663574219,297.1499938964844,293.1499938964844,0.0055553116835653,-405.7003784179688,298.3382263183594,0.4365244209766388,0.050000000745058,0.0403461530804634,294.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.30987548828125,0.4365244209766388,0.050000000745058,0.0499840527772903,293.3529357910156,297.1499938964844,293.1499938964844,0.0123400306329131,-534.9722900390625,303.204833984375,0.4365244209766388,0.050000000745058,0.0369180515408515,293.21514892578125,297.1499938964844,293.1499938964844,0.0853282660245895,-2122.366455078125,304.15594482421875,0.6500378251075745,0.1399367153644561,0.1354569196701049,293.4276733398437,297.1499938964844,293.1499938964844,0.0027743491809815,-1050.0001220703125,294.9728088378906,0.4365244209766388,0.050000000745058,0.2371028214693069,291.2836608886719,291.1499938964844,274.8423767089844,272.48126220703125,286.2440185546875,294.94061279296875,291.09197998046875,1.0,0.2334080934524536,0.93416827917099,0.93416827917099,1.0,1.0,-0.6083374619483948,0.2634010910987854,0.344936341047287,0.0888000652194023,0.0,0.0,0.0,68.58641052246094,65.0,-982.2289428710938,-0.0055416077375411,83.75818634033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830017089844,298.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18120.4921875,18000.0,0.0,0.0,0.0697720423340797,0.0,0.0,0.0,0.0,1.0,0.0106078553944826,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005772943841293,0.0640672594308853,-0.0634899660944938,0.0,7.080975046847016e-05,0.0,0.0,2.3929927349090576,0.0,0.0,0.0,0.2625144124031067,4.0,0.0,1.0
828180,293.3390808105469,297.1499938964844,293.1499938964844,0.0056408424861729,-416.8317565917969,298.0354309082031,0.4379365146160126,0.050000000745058,0.040318340063095,294.94317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7123107910156,0.4379365146160126,0.050000000745058,0.0499495901167392,293.3561706542969,297.1499938964844,293.1499938964844,0.0125731602311134,-547.1845703125,303.0830993652344,0.4379365146160126,0.050000000745058,0.0368925966322422,293.2137451171875,297.1499938964844,293.1499938964844,0.087063692510128,-2162.20166015625,304.1524658203125,0.6492627859115601,0.138566792011261,0.1340562999248504,293.4258117675781,297.1499938964844,293.1499938964844,0.0028042844496667,-1076.3228759765625,294.4970397949219,0.4379365146160126,0.050000000745058,0.2369393557310104,290.74859619140625,291.1499938964844,274.8368530273437,272.4742736816406,286.24188232421875,294.9428100585937,290.9338073730469,1.0,0.2321391552686691,0.9344616532325744,0.9344616532325744,1.0,1.0,-0.6063490509986877,0.2625638544559479,0.3437851667404175,0.0884076654911041,0.0,0.0,0.1179175674915313,67.69749450683594,68.0,350.8348693847656,-3833.036865234375,82.48454284667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4226379394531,304.2164611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17898.275390625,18000.0,0.0,0.0,0.0647444948554039,0.0,0.0,0.0,0.0,1.0,0.003111267928034,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046906933188438,0.1218701004981994,-0.0171794015914201,0.0,6.570742698386312e-05,0.0,0.0,4.701582908630371,0.0,0.0,0.0,0.2716569304466247,4.0,0.0,1.0
828240,293.3390808105469,297.1499938964844,293.1499938964844,0.0056408424861729,-416.8317565917969,298.0354309082031,0.4379365146160126,0.050000000745058,0.040318340063095,294.94317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7123107910156,0.4379365146160126,0.050000000745058,0.0499495901167392,293.3561706542969,297.1499938964844,293.1499938964844,0.0125731602311134,-547.1845703125,303.0830993652344,0.4379365146160126,0.050000000745058,0.0368925966322422,293.2137451171875,297.1499938964844,293.1499938964844,0.087063692510128,-2162.20166015625,304.1524658203125,0.6492627859115601,0.138566792011261,0.1340562999248504,293.4258117675781,297.1499938964844,293.1499938964844,0.0028042844496667,-1076.3228759765625,294.4970397949219,0.4379365146160126,0.050000000745058,0.2369393557310104,290.74859619140625,291.1499938964844,274.8368530273437,272.4742736816406,286.24188232421875,294.9428100585937,290.9338073730469,1.0,0.2321391552686691,0.9344616532325744,0.9344616532325744,1.0,1.0,-0.6063490509986877,0.2625638544559479,0.3437851667404175,0.0884076654911041,0.0,0.0,0.1179175674915313,67.69749450683594,68.0,350.8348693847656,-3833.036865234375,82.48454284667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4226379394531,304.2164611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17898.275390625,18000.0,0.0,0.0,0.0647444948554039,0.0,0.0,0.0,0.0,1.0,0.003111267928034,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046906933188438,0.1218701004981994,-0.0171794015914201,0.0,6.570742698386312e-05,0.0,0.0,4.701582908630371,0.0,0.0,0.0,0.2716569304466247,4.0,0.0,1.0
828300,293.3394775390625,297.1499938964844,293.1499938964844,0.0055059450678527,-402.7595825195313,298.1832580566406,0.4380110800266266,0.050000000745058,0.0403168909251689,294.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.09967041015625,0.4380110800266266,0.050000000745058,0.0499477982521057,293.3580017089844,297.1499938964844,293.1499938964844,0.0120933400467038,-530.0388793945312,303.0748596191406,0.4380110800266266,0.050000000745058,0.0368912741541862,293.2131042480469,297.1499938964844,293.1499938964844,0.0838339328765869,-2092.9541015625,304.1578369140625,0.648340106010437,0.1378873735666275,0.1334326863288879,293.4266357421875,297.1499938964844,293.1499938964844,0.0027152707334607,-1028.1756591796875,294.7336730957031,0.4380110800266266,0.050000000745058,0.2369308620691299,291.1463928222656,291.1499938964844,274.8348388671875,272.47076416015625,286.2423095703125,294.9454040527344,291.2596435546875,1.0,0.2320536524057388,0.9346083402633668,0.9346083402633668,1.0,1.0,-0.6055846214294434,0.2622402608394623,0.3433443605899811,0.0882631763815879,0.0,0.0,0.0774940103292465,67.64590454101562,68.0,494.3009033203125,-3701.738525390625,82.29558563232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26416015625,304.36480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.033203125,18000.0,0.0,0.0,0.0659368857741355,0.0,0.0,0.0,0.0,1.0,0.0026180874556303,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0977489426732063,0.1102946326136589,-0.0125456852838397,0.0,6.691755697829649e-05,0.0,0.0,4.261966705322266,0.0,0.0,0.0,0.2706656455993652,4.0,0.0,1.0
828360,293.34063720703125,297.1499938964844,293.1499938964844,0.0054217921569943,-395.0443420410156,298.239013671875,0.4377289414405823,0.050000000745058,0.0403223894536495,294.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3232727050781,0.4377289414405823,0.050000000745058,0.0499546080827713,293.3605651855469,297.1499938964844,293.1499938964844,0.0118357650935649,-521.4307250976562,303.0492553710937,0.4377289414405823,0.050000000745058,0.0368963032960891,293.2127990722656,297.1499938964844,293.1499938964844,0.0820923373103141,-2056.46044921875,304.1595153808594,0.6469860672950745,0.1371436119079589,0.1327660679817199,293.4281311035156,297.1499938964844,293.1499938964844,0.0026448043063282,-995.537353515625,294.8262634277344,0.4377289414405823,0.050000000745058,0.236963152885437,291.3448791503906,291.1499938964844,274.8332824707031,272.4672241210937,286.24371337890625,294.94940185546875,291.3844909667969,1.0,0.2322664260864257,0.9347589015960692,0.9347589015960692,1.0,1.0,-0.6048453450202942,0.2619262635707855,0.3429190516471863,0.0881263613700866,0.0,0.0,0.0435816347599029,67.81230163574219,71.0,366.1965637207031,-3477.3427734375,82.33557891845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1197204589844,303.5726928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18052.89453125,18000.0,0.0,0.0,0.0673045143485069,0.0,0.0,0.0,0.0,1.0,0.0030361388344317,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0845519825816154,0.1010037958621978,-0.0164518114179372,0.0,6.830552592873573e-05,0.0,0.0,3.884669065475464,0.0,0.0,0.0,0.269317090511322,4.0,0.0,1.0
828420,293.34295654296875,297.1499938964844,293.1499938964844,0.0053418753668665,-389.2319946289063,298.20166015625,0.4363095462322235,0.050000000745058,0.0403504706919193,294.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4166259765625,0.4363095462322235,0.050000000745058,0.0499893985688686,293.36639404296875,297.1499938964844,293.1499938964844,0.0116120837628841,-515.6536254882812,302.9680480957031,0.4363095462322235,0.050000000745058,0.0369220003485679,293.2127380371094,297.1499938964844,293.1499938964844,0.0805436447262764,-2025.7044677734373,304.15887451171875,0.643263041973114,0.1355644017457962,0.1313303709030151,293.4310913085937,297.1499938964844,293.1499938964844,0.0025544106028974,-959.7344970703124,294.7768859863281,0.4363095462322235,0.050000000745058,0.2371281832456588,291.41778564453125,291.1499938964844,274.8314819335937,272.46014404296875,286.24713134765625,294.9574279785156,291.4183044433594,1.0,0.2334234714508056,0.9350599646568298,0.9350599646568298,1.0,1.0,-0.6034325957298279,0.2613232731819153,0.3421093225479126,0.0878728255629539,0.0,0.0,0.0008018123335205,68.68190002441406,74.0,112.45475769042967,-3102.701904296875,82.97733306884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.961181640625,302.0773620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18074.37890625,18000.0,0.0,0.0,0.0693817064166069,0.0,0.0,0.0,0.0,1.0,0.0043568485416471,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0631731674075126,0.0928378924727439,-0.0296647232025861,0.0,7.041361095616594e-05,0.0,0.0,3.543804407119751,0.0,0.0,0.0,0.2672487199306488,4.0,0.0,1.0
828480,293.34295654296875,297.1499938964844,293.1499938964844,0.0053418753668665,-389.2319946289063,298.20166015625,0.4363095462322235,0.050000000745058,0.0403504706919193,294.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4166259765625,0.4363095462322235,0.050000000745058,0.0499893985688686,293.36639404296875,297.1499938964844,293.1499938964844,0.0116120837628841,-515.6536254882812,302.9680480957031,0.4363095462322235,0.050000000745058,0.0369220003485679,293.2127380371094,297.1499938964844,293.1499938964844,0.0805436447262764,-2025.7044677734373,304.15887451171875,0.643263041973114,0.1355644017457962,0.1313303709030151,293.4310913085937,297.1499938964844,293.1499938964844,0.0025544106028974,-959.7344970703124,294.7768859863281,0.4363095462322235,0.050000000745058,0.2371281832456588,291.41778564453125,291.1499938964844,274.8314819335937,272.46014404296875,286.24713134765625,294.9574279785156,291.4183044433594,1.0,0.2334234714508056,0.9350599646568298,0.9350599646568298,1.0,1.0,-0.6034325957298279,0.2613232731819153,0.3421093225479126,0.0878728255629539,0.0,0.0,0.0008018123335205,68.68190002441406,74.0,112.45475769042967,-3102.701904296875,82.97733306884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.961181640625,302.0773620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18074.37890625,18000.0,0.0,0.0,0.0693817064166069,0.0,0.0,0.0,0.0,1.0,0.0043568485416471,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0631731674075126,0.0928378924727439,-0.0296647232025861,0.0,7.041361095616594e-05,0.0,0.0,3.543804407119751,0.0,0.0,0.0,0.2672487199306488,4.0,0.0,1.0
828540,293.3428649902344,297.1499938964844,293.1499938964844,0.0054433555342257,-407.3878173828125,297.8280334472656,0.434072732925415,0.050000000745058,0.0403963103890419,294.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.85797119140625,0.434072732925415,0.050000000745058,0.0500461868941783,293.37139892578125,297.1499938964844,293.1499938964844,0.0121944146230816,-543.7694702148438,302.8144226074219,0.434072732925415,0.050000000745058,0.0369639433920383,293.21246337890625,297.1499938964844,293.1499938964844,0.0850458592176437,-2126.4873046875,304.1476745605469,0.6387583613395691,0.1340329498052597,0.12990403175354,293.4316711425781,297.1499938964844,293.1499938964844,0.0025088798720389,-970.6325073242188,294.1949462890625,0.434072732925415,0.050000000745058,0.2373975664377212,290.76629638671875,291.1499938964844,274.8312683105469,272.4529724121094,286.2499389648437,294.96295166015625,290.4862060546875,1.0,0.2353403568267822,0.9353610873222352,0.9353610873222352,1.0,1.0,-0.6022272706031799,0.260803759098053,0.3414235413074493,0.0876710265874862,0.0,0.0,0.0724300146102905,70.1103286743164,77.0,-815.1228637695312,-3333.061767578125,84.22509002685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.352783203125,299.6366271972656,278.1499938964844,0.0,18000.0,313.1499938964844,17773.623046875,18000.0,0.0,0.0,0.0659147650003433,0.0,0.0,0.0,0.0,1.0,0.0063465321436524,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728463754057884,0.1167412102222442,-0.0438948310911655,0.0,6.689510337309912e-05,0.0,0.0,4.418337345123291,0.0,0.0,0.0,0.2689643502235412,4.0,0.0,1.0
828600,293.3428649902344,297.1499938964844,293.1499938964844,0.0054433555342257,-407.3878173828125,297.8280334472656,0.434072732925415,0.050000000745058,0.0403963103890419,294.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.85797119140625,0.434072732925415,0.050000000745058,0.0500461868941783,293.37139892578125,297.1499938964844,293.1499938964844,0.0121944146230816,-543.7694702148438,302.8144226074219,0.434072732925415,0.050000000745058,0.0369639433920383,293.21246337890625,297.1499938964844,293.1499938964844,0.0850458592176437,-2126.4873046875,304.1476745605469,0.6387583613395691,0.1340329498052597,0.12990403175354,293.4316711425781,297.1499938964844,293.1499938964844,0.0025088798720389,-970.6325073242188,294.1949462890625,0.434072732925415,0.050000000745058,0.2373975664377212,290.76629638671875,291.1499938964844,274.8312683105469,272.4529724121094,286.2499389648437,294.96295166015625,290.4862060546875,1.0,0.2353403568267822,0.9353610873222352,0.9353610873222352,1.0,1.0,-0.6022272706031799,0.260803759098053,0.3414235413074493,0.0876710265874862,0.0,0.0,0.0724300146102905,70.1103286743164,77.0,-815.1228637695312,-3333.061767578125,84.22509002685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.352783203125,299.6366271972656,278.1499938964844,0.0,18000.0,313.1499938964844,17773.623046875,18000.0,0.0,0.0,0.0659147650003433,0.0,0.0,0.0,0.0,1.0,0.0063465321436524,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728463754057884,0.1167412102222442,-0.0438948310911655,0.0,6.689510337309912e-05,0.0,0.0,4.418337345123291,0.0,0.0,0.0,0.2689643502235412,4.0,0.0,1.0
828660,293.341064453125,297.1499938964844,293.1499938964844,0.0053320890292525,-392.725830078125,297.9096069335937,0.431341677904129,0.050000000745058,0.0404551140964031,294.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0176086425781,0.431341677904129,0.050000000745058,0.0501190423965454,293.3739318847656,297.1499938964844,293.1499938964844,0.0115890400484204,-520.8448486328125,302.7615051269531,0.431341677904129,0.050000000745058,0.0370177514851093,293.2109375,297.1499938964844,293.1499938964844,0.0804938673973083,-2029.0323486328125,304.1565246582031,0.6341729760169983,0.132758155465126,0.1287358552217483,293.4306640625,297.1499938964844,293.1499938964844,0.0024699671193957,-937.81005859375,294.325439453125,0.431341677904129,0.050000000745058,0.2377431541681289,291.0697326660156,291.1499938964844,274.8324890136719,272.44580078125,286.2515563964844,294.96441650390625,291.21142578125,1.0,0.2378186881542205,0.9356566667556764,0.9356566667556764,1.0,1.0,-0.6014750599861145,0.2604704201221466,0.3410046100616455,0.0875728204846382,0.0,0.0,0.088494561612606,71.94939422607422,80.0,520.4605712890625,-3764.6015625,85.97041320800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3451538085937,304.5834045410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.212890625,18000.0,0.0,0.0,0.0647858381271362,0.0,0.0,0.0,0.0,1.0,0.002548208925873,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017999798059463,0.1137275770306587,-0.01192760001868,0.0,6.574938743142411e-05,0.0,0.0,4.399178504943848,0.0,0.0,0.0,0.2710955142974853,4.0,0.0,1.0
828720,293.341064453125,297.1499938964844,293.1499938964844,0.0053320890292525,-392.725830078125,297.9096069335937,0.431341677904129,0.050000000745058,0.0404551140964031,294.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0176086425781,0.431341677904129,0.050000000745058,0.0501190423965454,293.3739318847656,297.1499938964844,293.1499938964844,0.0115890400484204,-520.8448486328125,302.7615051269531,0.431341677904129,0.050000000745058,0.0370177514851093,293.2109375,297.1499938964844,293.1499938964844,0.0804938673973083,-2029.0323486328125,304.1565246582031,0.6341729760169983,0.132758155465126,0.1287358552217483,293.4306640625,297.1499938964844,293.1499938964844,0.0024699671193957,-937.81005859375,294.325439453125,0.431341677904129,0.050000000745058,0.2377431541681289,291.0697326660156,291.1499938964844,274.8324890136719,272.44580078125,286.2515563964844,294.96441650390625,291.21142578125,1.0,0.2378186881542205,0.9356566667556764,0.9356566667556764,1.0,1.0,-0.6014750599861145,0.2604704201221466,0.3410046100616455,0.0875728204846382,0.0,0.0,0.088494561612606,71.94939422607422,80.0,520.4605712890625,-3764.6015625,85.97041320800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3451538085937,304.5834045410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.212890625,18000.0,0.0,0.0,0.0647858381271362,0.0,0.0,0.0,0.0,1.0,0.002548208925873,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017999798059463,0.1137275770306587,-0.01192760001868,0.0,6.574938743142411e-05,0.0,0.0,4.399178504943848,0.0,0.0,0.0,0.2710955142974853,4.0,0.0,1.0
828780,293.34344482421875,297.1499938964844,293.1499938964844,0.005190061405301,-379.5471801757813,298.0026550292969,0.4283125400543213,0.050000000745058,0.0405243560671806,294.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4052124023437,0.4283125400543213,0.050000000745058,0.050204824656248,293.37908935546875,297.1499938964844,293.1499938964844,0.0111702233552932,-506.1111755371094,302.7084655761719,0.4283125400543213,0.050000000745058,0.0370811112225055,293.2105712890625,297.1499938964844,293.1499938964844,0.077456496655941,-1965.9683837890625,304.1591491699219,0.6291362047195435,0.1312895268201828,0.1274871081113815,293.4336853027344,297.1499938964844,293.1499938964844,0.0023420066572725,-879.9932250976562,294.480712890625,0.4283125400543213,0.050000000745058,0.2381500750780105,291.41412353515625,291.1499938964844,274.8349609375,272.4385986328125,286.2572937011719,294.9717712402344,291.4278869628906,1.0,0.2407006919384002,0.9359523057937622,0.9359523057937622,1.0,1.0,-0.6007415652275085,0.2601397931575775,0.340601772069931,0.0874902456998825,0.0,0.0,0.0228339787572622,74.11618041992188,68.0,260.7019348144531,-3342.301513671875,88.04949951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0667724609375,302.9869689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18046.693359375,18000.0,0.0,0.0,0.0674050152301788,0.0,0.0,0.0,0.0,1.0,0.0034434720873832,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0770003497600555,0.0975113734602928,-0.0205110218375921,0.0,6.840752757852897e-05,0.0,0.0,3.737051963806152,0.0,0.0,0.0,0.268608421087265,4.0,0.0,1.0
828840,293.34344482421875,297.1499938964844,293.1499938964844,0.005190061405301,-379.5471801757813,298.0026550292969,0.4283125400543213,0.050000000745058,0.0405243560671806,294.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4052124023437,0.4283125400543213,0.050000000745058,0.050204824656248,293.37908935546875,297.1499938964844,293.1499938964844,0.0111702233552932,-506.1111755371094,302.7084655761719,0.4283125400543213,0.050000000745058,0.0370811112225055,293.2105712890625,297.1499938964844,293.1499938964844,0.077456496655941,-1965.9683837890625,304.1591491699219,0.6291362047195435,0.1312895268201828,0.1274871081113815,293.4336853027344,297.1499938964844,293.1499938964844,0.0023420066572725,-879.9932250976562,294.480712890625,0.4283125400543213,0.050000000745058,0.2381500750780105,291.41412353515625,291.1499938964844,274.8349609375,272.4385986328125,286.2572937011719,294.9717712402344,291.4278869628906,1.0,0.2407006919384002,0.9359523057937622,0.9359523057937622,1.0,1.0,-0.6007415652275085,0.2601397931575775,0.340601772069931,0.0874902456998825,0.0,0.0,0.0228339787572622,74.11618041992188,68.0,260.7019348144531,-3342.301513671875,88.04949951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0667724609375,302.9869689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18046.693359375,18000.0,0.0,0.0,0.0674050152301788,0.0,0.0,0.0,0.0,1.0,0.0034434720873832,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0770003497600555,0.0975113734602928,-0.0205110218375921,0.0,6.840752757852897e-05,0.0,0.0,3.737051963806152,0.0,0.0,0.0,0.268608421087265,4.0,0.0,1.0
828900,293.3446044921875,297.1499938964844,293.1499938964844,0.0051523861475288,-376.9347839355469,297.9759521484375,0.4286061525344848,0.050000000745058,0.0405174531042575,294.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4311828613281,0.4286061525344848,0.050000000745058,0.0501962676644325,293.3819580078125,297.1499938964844,293.1499938964844,0.0110659059137105,-503.4213562011719,302.6641845703125,0.4286061525344848,0.050000000745058,0.0370747931301593,293.2106018066406,297.1499938964844,293.1499938964844,0.0767715573310852,-1952.661376953125,304.1587219238281,0.6283032894134521,0.1305160373449325,0.1267522275447845,293.4351501464844,297.1499938964844,293.1499938964844,0.0022981101647019,-863.1203002929688,294.443115234375,0.4286061525344848,0.050000000745058,0.2381094843149185,291.4329833984375,291.1499938964844,274.83660888671875,272.4349975585937,286.2601928710937,294.97540283203125,291.4345397949219,1.0,0.2399921864271164,0.9361001253128052,0.9361001253128052,1.0,1.0,-0.5997836589813232,0.2597226798534393,0.3400609493255615,0.0873334631323814,0.0,0.0,0.001895010122098,73.8922119140625,68.0,140.5540313720703,-3186.452880859375,87.64140319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9934387207031,302.273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.32421875,18000.0,0.0,0.0,0.0683847069740295,0.0,0.0,0.0,0.0,1.0,0.0040564192458987,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0681684017181396,0.0949021950364112,-0.0267337877303361,0.0,6.940178718650714e-05,0.0,0.0,3.625040292739868,0.0,0.0,0.0,0.2677628695964813,4.0,0.0,1.0
