time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
828960,293.345458984375,297.1499938964844,293.1499938964844,0.0051222550682723,-375.8702392578125,297.9246520996094,0.4301775097846985,0.050000000745058,0.0404812097549438,294.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4088134765625,0.4301775097846985,0.050000000745058,0.0501513704657554,293.3846740722656,297.1499938964844,293.1499938964844,0.0110132358968257,-503.2913818359375,302.61358642578125,0.4301775097846985,0.050000000745058,0.0370416305959224,293.2105712890625,297.1499938964844,293.1499938964844,0.0765902623534202,-1950.3001708984373,304.15740966796875,0.6287105679512024,0.1297540664672851,0.125980332493782,293.43634033203125,297.1499938964844,293.1499938964844,0.002250105375424,-847.1428833007812,294.3664245605469,0.4301775097846985,0.050000000745058,0.2378965020179748,291.4001770019531,291.1499938964844,274.8385009765625,272.4313659667969,286.2628173828125,294.9786682128906,291.3084716796875,1.0,0.2382276952266693,0.9362474083900452,0.9362474083900452,1.0,1.0,-0.5984569787979126,0.2591500878334045,0.3393068611621856,0.0871012955904007,0.0,0.0,0.0,72.74502563476562,71.0,-558.7168579101562,-301.0057373046875,86.2258071899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98980712890625,298.6254577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18169.740234375,18000.0,0.0,0.0,0.0687602236866951,0.0,0.0,0.0,0.0,1.0,0.0096410848200321,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0026872404851019,0.0628710612654686,-0.0601838193833828,0.0,6.978288729442284e-05,0.0,0.0,2.355921030044556,0.0,0.0,0.0,0.2626778781414032,4.0,0.0,1.0
829020,293.3424987792969,297.1499938964844,293.1499938964844,0.0052615138702094,-395.1965026855469,297.4656982421875,0.4308816492557525,0.050000000745058,0.0404653623700141,294.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5883483886719,0.4308816492557525,0.050000000745058,0.0501317344605922,293.3874206542969,297.1499938964844,293.1499938964844,0.0114737451076507,-527.656005859375,302.4217224121094,0.4308816492557525,0.050000000745058,0.0370271280407905,293.2094116210937,297.1499938964844,293.1499938964844,0.0805112645030021,-2037.198486328125,304.1493835449219,0.6273296475410461,0.1284527629613876,0.1246455162763595,293.4341125488281,297.1499938964844,293.1499938964844,0.0022794355172663,-881.225830078125,293.6460876464844,0.4308816492557525,0.050000000745058,0.2378033697605133,290.5884704589844,291.1499938964844,274.8429870605469,272.42413330078125,286.26568603515625,294.98016357421875,290.7543029785156,1.0,0.2376935631036758,0.9365419745445251,0.9365419745445251,1.0,1.0,-0.5966796278953552,0.2583714723587036,0.3383081257343292,0.0868229642510414,0.0,0.0,0.1292217075824737,72.23441314697266,74.0,185.80807495117188,-3759.166748046875,85.37960815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5328674316406,303.6660461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17845.875,18000.0,0.0,0.0,0.0627528354525566,0.0,0.0,0.0,0.0,1.0,0.0037926840595901,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1001967564225196,0.1242570057511329,-0.0240602511912584,0.0,6.368615140672773e-05,0.0,0.0,4.774888515472412,0.0,0.0,0.0,0.271520584821701,4.0,0.0,1.0
829080,293.3424987792969,297.1499938964844,293.1499938964844,0.0052615138702094,-395.1965026855469,297.4656982421875,0.4308816492557525,0.050000000745058,0.0404653623700141,294.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5883483886719,0.4308816492557525,0.050000000745058,0.0501317344605922,293.3874206542969,297.1499938964844,293.1499938964844,0.0114737451076507,-527.656005859375,302.4217224121094,0.4308816492557525,0.050000000745058,0.0370271280407905,293.2094116210937,297.1499938964844,293.1499938964844,0.0805112645030021,-2037.198486328125,304.1493835449219,0.6273296475410461,0.1284527629613876,0.1246455162763595,293.4341125488281,297.1499938964844,293.1499938964844,0.0022794355172663,-881.225830078125,293.6460876464844,0.4308816492557525,0.050000000745058,0.2378033697605133,290.5884704589844,291.1499938964844,274.8429870605469,272.42413330078125,286.26568603515625,294.98016357421875,290.7543029785156,1.0,0.2376935631036758,0.9365419745445251,0.9365419745445251,1.0,1.0,-0.5966796278953552,0.2583714723587036,0.3383081257343292,0.0868229642510414,0.0,0.0,0.1292217075824737,72.23441314697266,74.0,185.80807495117188,-3759.166748046875,85.37960815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5328674316406,303.6660461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17845.875,18000.0,0.0,0.0,0.0627528354525566,0.0,0.0,0.0,0.0,1.0,0.0037926840595901,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1001967564225196,0.1242570057511329,-0.0240602511912584,0.0,6.368615140672773e-05,0.0,0.0,4.774888515472412,0.0,0.0,0.0,0.271520584821701,4.0,0.0,1.0
829140,293.3432006835937,297.1499938964844,293.1499938964844,0.0050331731326878,-370.2872314453125,297.7581787109375,0.430171251296997,0.050000000745058,0.040481362491846,294.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2871398925781,0.430171251296997,0.050000000745058,0.0501515567302703,293.390625,297.1499938964844,293.1499938964844,0.0107090277597308,-496.2586059570313,302.4260559082031,0.430171251296997,0.050000000745058,0.0370417684316635,293.2080993652344,297.1499938964844,293.1499938964844,0.0747619122266769,-1915.2784423828125,304.15875244140625,0.6248527765274048,0.1272151917219162,0.1235324069857597,293.4355773925781,297.1499938964844,293.1499938964844,0.0021291186567395,-802.1441650390625,294.110595703125,0.430171251296997,0.050000000745058,0.2378973960876464,291.3185119628906,291.1499938964844,274.8482360839844,272.4169311523437,286.27117919921875,294.9841003417969,291.3854064941406,1.0,0.2383454591035843,0.93683660030365,0.93683660030365,1.0,1.0,-0.5955204963684082,0.2578459978103637,0.3376744985580444,0.0866881534457206,0.0,0.0,0.0520309545099735,72.7281723022461,77.0,453.2295837402344,-3532.533935546875,85.66717529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2113647460937,303.976318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18054.453125,18000.0,0.0,0.0,0.0650427266955375,0.0,0.0,0.0,0.0,1.0,0.0028608532156795,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0886877849698066,0.1034644618630409,-0.0147766759619116,0.0,6.601009954465553e-05,0.0,0.0,3.987159490585327,0.0,0.0,0.0,0.2697415053844452,4.0,0.0,1.0
829200,293.3432006835937,297.1499938964844,293.1499938964844,0.0050331731326878,-370.2872314453125,297.7581787109375,0.430171251296997,0.050000000745058,0.040481362491846,294.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2871398925781,0.430171251296997,0.050000000745058,0.0501515567302703,293.390625,297.1499938964844,293.1499938964844,0.0107090277597308,-496.2586059570313,302.4260559082031,0.430171251296997,0.050000000745058,0.0370417684316635,293.2080993652344,297.1499938964844,293.1499938964844,0.0747619122266769,-1915.2784423828125,304.15875244140625,0.6248527765274048,0.1272151917219162,0.1235324069857597,293.4355773925781,297.1499938964844,293.1499938964844,0.0021291186567395,-802.1441650390625,294.110595703125,0.430171251296997,0.050000000745058,0.2378973960876464,291.3185119628906,291.1499938964844,274.8482360839844,272.4169311523437,286.27117919921875,294.9841003417969,291.3854064941406,1.0,0.2383454591035843,0.93683660030365,0.93683660030365,1.0,1.0,-0.5955204963684082,0.2578459978103637,0.3376744985580444,0.0866881534457206,0.0,0.0,0.0520309545099735,72.7281723022461,77.0,453.2295837402344,-3532.533935546875,85.66717529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2113647460937,303.976318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18054.453125,18000.0,0.0,0.0,0.0650427266955375,0.0,0.0,0.0,0.0,1.0,0.0028608532156795,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0886877849698066,0.1034644618630409,-0.0147766759619116,0.0,6.601009954465553e-05,0.0,0.0,3.987159490585327,0.0,0.0,0.0,0.2697415053844452,4.0,0.0,1.0
829260,293.3455810546875,297.1499938964844,293.1499938964844,0.0049433964304625,-363.0364379882813,297.7516174316406,0.4285487532615661,0.050000000745058,0.0405188165605068,294.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4472351074219,0.4285487532615661,0.050000000745058,0.0501979552209377,293.3958435058594,297.1499938964844,293.1499938964844,0.010466125793755,-488.4612121582031,302.3480224609375,0.4285487532615661,0.050000000745058,0.0370760411024093,293.2079467773437,297.1499938964844,293.1499938964844,0.0730224475264549,-1880.742431640625,304.1586608886719,0.6211323738098145,0.1257734596729278,0.1222493797540664,293.4385681152344,297.1499938964844,293.1499938964844,0.0020296780858188,-761.885009765625,294.1083984375,0.4285487532615661,0.050000000745058,0.2381175011396408,291.4496459960937,291.1499938964844,274.85406494140625,272.40972900390625,286.278564453125,294.990966796875,291.4521789550781,1.0,0.239883467555046,0.9371448755264282,0.9371448755264282,1.0,1.0,-0.5943945646286011,0.257329523563385,0.337065041065216,0.0865722596645355,0.0,0.0,0.0,73.89532470703125,65.0,156.44712829589844,-3122.773681640625,86.63997650146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0015869140625,302.2714233398437,278.1499938964844,0.0,18000.0,313.1499938964844,18074.603515625,18000.0,0.0,0.0,0.0673756673932075,0.0,0.0,0.0,0.0,1.0,0.0042221215553581,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0650106742978096,0.0933912396430969,-0.0283805634826421,0.0,6.837773253209889e-05,0.0,0.0,3.5674874782562256,0.0,0.0,0.0,0.267396867275238,4.0,0.0,1.0
829320,293.3455810546875,297.1499938964844,293.1499938964844,0.0049433964304625,-363.0364379882813,297.7516174316406,0.4285487532615661,0.050000000745058,0.0405188165605068,294.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4472351074219,0.4285487532615661,0.050000000745058,0.0501979552209377,293.3958435058594,297.1499938964844,293.1499938964844,0.010466125793755,-488.4612121582031,302.3480224609375,0.4285487532615661,0.050000000745058,0.0370760411024093,293.2079467773437,297.1499938964844,293.1499938964844,0.0730224475264549,-1880.742431640625,304.1586608886719,0.6211323738098145,0.1257734596729278,0.1222493797540664,293.4385681152344,297.1499938964844,293.1499938964844,0.0020296780858188,-761.885009765625,294.1083984375,0.4285487532615661,0.050000000745058,0.2381175011396408,291.4496459960937,291.1499938964844,274.85406494140625,272.40972900390625,286.278564453125,294.990966796875,291.4521789550781,1.0,0.239883467555046,0.9371448755264282,0.9371448755264282,1.0,1.0,-0.5943945646286011,0.257329523563385,0.337065041065216,0.0865722596645355,0.0,0.0,0.0,73.89532470703125,65.0,156.44712829589844,-3122.773681640625,86.63997650146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0015869140625,302.2714233398437,278.1499938964844,0.0,18000.0,313.1499938964844,18074.603515625,18000.0,0.0,0.0,0.0673756673932075,0.0,0.0,0.0,0.0,1.0,0.0042221215553581,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0650106742978096,0.0933912396430969,-0.0283805634826421,0.0,6.837773253209889e-05,0.0,0.0,3.5674874782562256,0.0,0.0,0.0,0.267396867275238,4.0,0.0,1.0
829380,293.3452453613281,297.1499938964844,293.1499938964844,0.0050076777115464,-378.098876953125,297.362548828125,0.431468665599823,0.050000000745058,0.0404523350298404,294.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.904052734375,0.431468665599823,0.050000000745058,0.0501155965030193,293.3993225097656,297.1499938964844,293.1499938964844,0.0108653595671057,-512.8838500976562,302.1591491699219,0.431468665599823,0.050000000745058,0.0370152071118354,293.2074584960937,297.1499938964844,293.1499938964844,0.0771620124578476,-1972.5247802734373,304.14813232421875,0.621796190738678,0.1244022697210311,0.1208220720291137,293.4389038085937,297.1499938964844,293.1499938964844,0.001953428145498,-754.944091796875,293.50244140625,0.431468665599823,0.050000000745058,0.2377268075942993,290.8145446777344,291.1499938964844,274.8602905273437,272.40252685546875,286.2838134765625,294.9944763183594,290.49639892578125,1.0,0.2364226728677749,0.9374532103538512,0.9374532103538512,1.0,1.0,-0.5919474959373474,0.2562526166439056,0.3356948792934418,0.0861947238445282,0.0,0.0,0.063626728951931,71.79169464111328,68.0,-968.5816040039062,-3288.424072265625,84.06768798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3581848144531,299.2458801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17761.43359375,18000.0,0.0,0.0,0.0641715750098228,0.0,0.0,0.0,0.0,1.0,0.006671744864434,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0712063312530517,0.1170076131820678,-0.0458012819290161,0.0,6.512599065899849e-05,0.0,0.0,4.423237323760986,0.0,0.0,0.0,0.268681526184082,4.0,0.0,1.0
829440,293.3452453613281,297.1499938964844,293.1499938964844,0.0050076777115464,-378.098876953125,297.362548828125,0.431468665599823,0.050000000745058,0.0404523350298404,294.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.904052734375,0.431468665599823,0.050000000745058,0.0501155965030193,293.3993225097656,297.1499938964844,293.1499938964844,0.0108653595671057,-512.8838500976562,302.1591491699219,0.431468665599823,0.050000000745058,0.0370152071118354,293.2074584960937,297.1499938964844,293.1499938964844,0.0771620124578476,-1972.5247802734373,304.14813232421875,0.621796190738678,0.1244022697210311,0.1208220720291137,293.4389038085937,297.1499938964844,293.1499938964844,0.001953428145498,-754.944091796875,293.50244140625,0.431468665599823,0.050000000745058,0.2377268075942993,290.8145446777344,291.1499938964844,274.8602905273437,272.40252685546875,286.2838134765625,294.9944763183594,290.49639892578125,1.0,0.2364226728677749,0.9374532103538512,0.9374532103538512,1.0,1.0,-0.5919474959373474,0.2562526166439056,0.3356948792934418,0.0861947238445282,0.0,0.0,0.063626728951931,71.79169464111328,68.0,-968.5816040039062,-3288.424072265625,84.06768798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3581848144531,299.2458801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17761.43359375,18000.0,0.0,0.0,0.0641715750098228,0.0,0.0,0.0,0.0,1.0,0.006671744864434,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0712063312530517,0.1170076131820678,-0.0458012819290161,0.0,6.512599065899849e-05,0.0,0.0,4.423237323760986,0.0,0.0,0.0,0.268681526184082,4.0,0.0,1.0
829500,293.3426818847656,297.1499938964844,293.1499938964844,0.0050445152446627,-380.6048889160156,297.2209777832031,0.4325317442417145,0.050000000745058,0.0404291190207004,294.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5868225097656,0.4325317442417145,0.050000000745058,0.0500868372619152,293.3986511230469,297.1499938964844,293.1499938964844,0.010821996256709,-511.7876892089844,302.08282470703125,0.4325317442417145,0.050000000745058,0.0369939655065536,293.2063903808594,297.1499938964844,293.1499938964844,0.0767347961664199,-1963.9317626953125,304.1495056152344,0.6219139099121094,0.1238872557878494,0.1202450990676879,293.43670654296875,297.1499938964844,293.1499938964844,0.0020050285384058,-774.9434814453125,293.2782897949219,0.4325317442417145,0.050000000745058,0.2375903874635696,290.5917358398437,291.1499938964844,274.8634948730469,272.3989562988281,286.2845458984375,294.9927673339844,290.7692565917969,1.0,0.2356024533510208,0.9376073479652404,0.9376073479652404,1.0,1.0,-0.5909982919692993,0.2558302581310272,0.3351680338382721,0.0860611051321029,0.0,0.0,0.130374938249588,71.05657196044922,68.0,222.17584228515625,-3765.7626953125,83.15628814697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5444030761719,303.83184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17847.458984375,18000.0,0.0,0.0,0.0615945756435394,0.0,0.0,0.0,0.0,1.0,0.0037190394941717,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015298441052436,0.1248439326882362,-0.0233140867203474,0.0,6.251066224649549e-05,0.0,0.0,4.800817966461182,0.0,0.0,0.0,0.271647959947586,4.0,0.0,1.0
829560,293.3421630859375,297.1499938964844,293.1499938964844,0.0049181594513356,-365.8057861328125,297.41998291015625,0.4330019950866699,0.050000000745058,0.0404190123081207,294.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9896545410156,0.4330019950866699,0.050000000745058,0.0500743128359317,293.3983764648437,297.1499938964844,293.1499938964844,0.0103906653821468,-492.31646728515625,302.1097717285156,0.4330019950866699,0.050000000745058,0.0369847156107425,293.2052917480469,297.1499938964844,293.1499938964844,0.0732518434524536,-1890.01513671875,304.1558837890625,0.621582567691803,0.1233866512775421,0.1197603419423103,293.4365539550781,297.1499938964844,293.1499938964844,0.0019352947128936,-735.4497680664062,293.5912475585937,0.4330019950866699,0.050000000745058,0.2375309765338897,291.0437927246094,291.1499938964844,274.86676025390625,272.3954162597656,286.2864990234375,294.9925842285156,291.2041320800781,1.0,0.2351632714271545,0.937764585018158,0.937764585018158,1.0,1.0,-0.5903047919273376,0.2555138766765594,0.3347908854484558,0.0859838649630546,0.0,0.0,0.0923286005854606,70.73472595214844,71.0,551.7708129882812,-3765.486083984375,82.70812225341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3821105957031,304.72998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.30859375,18000.0,0.0,0.0,0.0625739768147468,0.0,0.0,0.0,0.0,1.0,0.0025449178647249,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034373342990875,0.1153380125761032,-0.0119006829336285,0.0,6.350463081616908e-05,0.0,0.0,4.4637131690979,0.0,0.0,0.0,0.2712943255901336,4.0,0.0,1.0
829620,293.34381103515625,297.1499938964844,293.1499938964844,0.004766680765897,-351.2427978515625,297.554931640625,0.4328492283821106,0.050000000745058,0.0404222905635833,294.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4310607910156,0.4328492283821106,0.050000000745058,0.0500783734023571,293.4002990722656,297.1499938964844,293.1499938964844,0.0099808014929294,-475.5408020019531,302.08282470703125,0.4328492283821106,0.050000000745058,0.0369877144694328,293.2042541503906,297.1499938964844,293.1499938964844,0.0701364651322364,-1826.0992431640625,304.1588439941406,0.6196630001068115,0.1222008541226387,0.1186981126666069,293.4386901855469,297.1499938964844,293.1499938964844,0.0018037394620478,-677.0841064453125,293.8091125488281,0.4328492283821106,0.050000000745058,0.2375502437353134,291.4417724609375,291.1499938964844,274.8733215332031,272.3883056640625,286.2930603027344,294.996826171875,291.4598693847656,1.0,0.2352828085422516,0.938078999519348,0.938078999519348,1.0,1.0,-0.589066207408905,0.2549425661563873,0.3341236114501953,0.085862286388874,0.0,0.0,0.0187386125326156,70.82923889160156,74.0,292.8270263671875,-3308.449951171875,82.58042907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0714416503906,303.0467224121094,278.1499938964844,0.0,18000.0,313.1499938964844,18051.388671875,18000.0,0.0,0.0,0.0654351115226745,0.0,0.0,0.0,0.0,1.0,0.0034912328701466,0.0,-0.0,-0.0,0.0,0.0,0.0,0.076351061463356,0.0973536074161529,-0.0210025496780872,0.0,6.64083199808374e-05,0.0,0.0,3.7310094833374015,0.0,0.0,0.0,0.2685830593109131,4.0,0.0,1.0
829680,293.34381103515625,297.1499938964844,293.1499938964844,0.004766680765897,-351.2427978515625,297.554931640625,0.4328492283821106,0.050000000745058,0.0404222905635833,294.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4310607910156,0.4328492283821106,0.050000000745058,0.0500783734023571,293.4002990722656,297.1499938964844,293.1499938964844,0.0099808014929294,-475.5408020019531,302.08282470703125,0.4328492283821106,0.050000000745058,0.0369877144694328,293.2042541503906,297.1499938964844,293.1499938964844,0.0701364651322364,-1826.0992431640625,304.1588439941406,0.6196630001068115,0.1222008541226387,0.1186981126666069,293.4386901855469,297.1499938964844,293.1499938964844,0.0018037394620478,-677.0841064453125,293.8091125488281,0.4328492283821106,0.050000000745058,0.2375502437353134,291.4417724609375,291.1499938964844,274.8733215332031,272.3883056640625,286.2930603027344,294.996826171875,291.4598693847656,1.0,0.2352828085422516,0.938078999519348,0.938078999519348,1.0,1.0,-0.589066207408905,0.2549425661563873,0.3341236114501953,0.085862286388874,0.0,0.0,0.0187386125326156,70.82923889160156,74.0,292.8270263671875,-3308.449951171875,82.58042907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0714416503906,303.0467224121094,278.1499938964844,0.0,18000.0,313.1499938964844,18051.388671875,18000.0,0.0,0.0,0.0654351115226745,0.0,0.0,0.0,0.0,1.0,0.0034912328701466,0.0,-0.0,-0.0,0.0,0.0,0.0,0.076351061463356,0.0973536074161529,-0.0210025496780872,0.0,6.64083199808374e-05,0.0,0.0,3.7310094833374015,0.0,0.0,0.0,0.2685830593109131,4.0,0.0,1.0
829740,293.3448791503906,297.1499938964844,293.1499938964844,0.0047199265100061,-349.9242553710937,297.4524230957031,0.4315764307975769,0.050000000745058,0.0404499694705009,295.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3981018066406,0.4315764307975769,0.050000000745058,0.0501126646995544,293.4027709960937,297.1499938964844,293.1499938964844,0.0099249463528394,-476.5638427734375,301.9799194335937,0.4315764307975769,0.050000000745058,0.037013042718172,293.2037353515625,297.1499938964844,293.1499938964844,0.0700823590159416,-1827.4539794921875,304.1557312011719,0.6163848042488098,0.1209302097558975,0.1175336614251136,293.440185546875,297.1499938964844,293.1499938964844,0.0017068617744371,-644.0670166015625,293.654052734375,0.4315764307975769,0.050000000745058,0.2377129048109054,291.377197265625,291.1499938964844,274.8797607421875,272.3812866210937,286.2993469238281,295.000732421875,291.1961669921875,1.0,0.2364364266395568,0.9383934736251832,0.9383934736251832,1.0,1.0,-0.5879745483398438,0.2544336020946502,0.3335409462451935,0.085769735276699,0.0,0.0,0.0,71.6904067993164,77.0,-905.2220458984376,-5.779850107501261e-05,83.2457275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0166015625,298.7314147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18126.51171875,18000.0,0.0,0.0,0.0665648281574249,0.0,0.0,0.0,0.0,1.0,0.01048253942281,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005463709239847,0.0636398643255233,-0.0630934908986091,0.0,6.755483627784997e-05,0.0,0.0,2.377672910690308,0.0,0.0,0.0,0.2625121772289276,4.0,0.0,1.0
829800,293.3448791503906,297.1499938964844,293.1499938964844,0.0047199265100061,-349.9242553710937,297.4524230957031,0.4315764307975769,0.050000000745058,0.0404499694705009,295.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3981018066406,0.4315764307975769,0.050000000745058,0.0501126646995544,293.4027709960937,297.1499938964844,293.1499938964844,0.0099249463528394,-476.5638427734375,301.9799194335937,0.4315764307975769,0.050000000745058,0.037013042718172,293.2037353515625,297.1499938964844,293.1499938964844,0.0700823590159416,-1827.4539794921875,304.1557312011719,0.6163848042488098,0.1209302097558975,0.1175336614251136,293.440185546875,297.1499938964844,293.1499938964844,0.0017068617744371,-644.0670166015625,293.654052734375,0.4315764307975769,0.050000000745058,0.2377129048109054,291.377197265625,291.1499938964844,274.8797607421875,272.3812866210937,286.2993469238281,295.000732421875,291.1961669921875,1.0,0.2364364266395568,0.9383934736251832,0.9383934736251832,1.0,1.0,-0.5879745483398438,0.2544336020946502,0.3335409462451935,0.085769735276699,0.0,0.0,0.0,71.6904067993164,77.0,-905.2220458984376,-5.779850107501261e-05,83.2457275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0166015625,298.7314147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18126.51171875,18000.0,0.0,0.0,0.0665648281574249,0.0,0.0,0.0,0.0,1.0,0.01048253942281,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005463709239847,0.0636398643255233,-0.0630934908986091,0.0,6.755483627784997e-05,0.0,0.0,2.377672910690308,0.0,0.0,0.0,0.2625121772289276,4.0,0.0,1.0
829860,293.3400573730469,297.1499938964844,293.1499938964844,0.0048445262946188,-366.1687927246094,297.010009765625,0.4295598566532135,0.050000000745058,0.0404953435063362,294.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6203308105469,0.4295598566532135,0.050000000745058,0.0501688793301582,293.4017028808594,297.1499938964844,293.1499938964844,0.0102436132729053,-495.8126220703125,301.76611328125,0.4295598566532135,0.050000000745058,0.0370545648038387,293.2018737792969,297.1499938964844,293.1499938964844,0.0731681138277053,-1894.5782470703125,304.14990234375,0.6125062108039856,0.1199422255158424,0.1165572628378868,293.4359436035156,297.1499938964844,293.1499938964844,0.0017417171038687,-671.5972290039062,292.9570617675781,0.4295598566532135,0.050000000745058,0.2379795759916305,290.6416931152344,291.1499938964844,274.8859558105469,272.3743591308594,286.30133056640625,294.9982604980469,290.8420715332031,1.0,0.2383530884981155,0.9396637082099916,0.9396637082099916,1.0,1.0,-0.5873040556907654,0.25412118434906,0.3331828415393829,0.0857781991362571,0.0,0.0,0.1287211179733276,73.11003875732422,80.0,317.853271484375,-3798.9462890625,84.54264068603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52813720703125,304.1973571777344,278.1499938964844,0.0,18000.0,313.1499938964844,17864.5078125,18000.0,0.0,0.0,0.0606211796402931,0.0,0.0,0.0,0.0,1.0,0.0034233843907713,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10469551384449,0.1250033974647522,-0.0203078836202621,0.0,6.152279092930257e-05,0.0,0.0,4.817110061645508,0.0,0.0,0.0,0.271864116191864,4.0,0.0,1.0
829920,293.3400573730469,297.1499938964844,293.1499938964844,0.0048445262946188,-366.1687927246094,297.010009765625,0.4295598566532135,0.050000000745058,0.0404953435063362,294.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6203308105469,0.4295598566532135,0.050000000745058,0.0501688793301582,293.4017028808594,297.1499938964844,293.1499938964844,0.0102436132729053,-495.8126220703125,301.76611328125,0.4295598566532135,0.050000000745058,0.0370545648038387,293.2018737792969,297.1499938964844,293.1499938964844,0.0731681138277053,-1894.5782470703125,304.14990234375,0.6125062108039856,0.1199422255158424,0.1165572628378868,293.4359436035156,297.1499938964844,293.1499938964844,0.0017417171038687,-671.5972290039062,292.9570617675781,0.4295598566532135,0.050000000745058,0.2379795759916305,290.6416931152344,291.1499938964844,274.8859558105469,272.3743591308594,286.30133056640625,294.9982604980469,290.8420715332031,1.0,0.2383530884981155,0.9396637082099916,0.9396637082099916,1.0,1.0,-0.5873040556907654,0.25412118434906,0.3331828415393829,0.0857781991362571,0.0,0.0,0.1287211179733276,73.11003875732422,80.0,317.853271484375,-3798.9462890625,84.54264068603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52813720703125,304.1973571777344,278.1499938964844,0.0,18000.0,313.1499938964844,17864.5078125,18000.0,0.0,0.0,0.0606211796402931,0.0,0.0,0.0,0.0,1.0,0.0034233843907713,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10469551384449,0.1250033974647522,-0.0203078836202621,0.0,6.152279092930257e-05,0.0,0.0,4.817110061645508,0.0,0.0,0.0,0.271864116191864,4.0,0.0,1.0
829980,293.3401184082031,297.1499938964844,293.1499938964844,0.0046418881975114,-343.5693054199219,297.3279724121094,0.4270727932453155,0.050000000745058,0.0405540615320205,295.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3377380371094,0.4270727932453155,0.050000000745058,0.050241619348526,293.4022216796875,297.1499938964844,293.1499938964844,0.0096447942778468,-467.5127868652344,301.8075866699219,0.4270727932453155,0.050000000745058,0.0371082909405231,293.2001037597656,297.1499938964844,293.1499938964844,0.0681051537394523,-1788.833740234375,304.157958984375,0.6082335710525513,0.1189890131354332,0.1157749891281127,293.4365539550781,297.1499938964844,293.1499938964844,0.0016013418789952,-602.3661499023438,293.4578552246094,0.4270727932453155,0.050000000745058,0.2383246123790741,291.36541748046875,291.1499938964844,274.8916931152344,272.3675231933594,286.3057556152344,294.99969482421875,291.424560546875,1.0,0.2408314794301986,0.9409340023994446,0.9409340023994446,1.0,1.0,-0.5870140194892883,0.2539698183536529,0.333044171333313,0.0858635902404785,0.0,0.0,0.0436121821403503,74.9511947631836,68.0,448.0103149414063,-3464.11181640625,86.32780456542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1658630371094,303.8519897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18060.267578125,18000.0,0.0,0.0,0.0634557232260704,0.0,0.0,0.0,0.0,1.0,0.0029901668895035,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0859488472342491,0.1019635647535324,-0.0160147212445735,0.0,6.439949356717989e-05,0.0,0.0,3.925703287124634,0.0,0.0,0.0,0.2694987952709198,4.0,0.0,1.0
830040,293.3401184082031,297.1499938964844,293.1499938964844,0.0046418881975114,-343.5693054199219,297.3279724121094,0.4270727932453155,0.050000000745058,0.0405540615320205,295.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3377380371094,0.4270727932453155,0.050000000745058,0.050241619348526,293.4022216796875,297.1499938964844,293.1499938964844,0.0096447942778468,-467.5127868652344,301.8075866699219,0.4270727932453155,0.050000000745058,0.0371082909405231,293.2001037597656,297.1499938964844,293.1499938964844,0.0681051537394523,-1788.833740234375,304.157958984375,0.6082335710525513,0.1189890131354332,0.1157749891281127,293.4365539550781,297.1499938964844,293.1499938964844,0.0016013418789952,-602.3661499023438,293.4578552246094,0.4270727932453155,0.050000000745058,0.2383246123790741,291.36541748046875,291.1499938964844,274.8916931152344,272.3675231933594,286.3057556152344,294.99969482421875,291.424560546875,1.0,0.2408314794301986,0.9409340023994446,0.9409340023994446,1.0,1.0,-0.5870140194892883,0.2539698183536529,0.333044171333313,0.0858635902404785,0.0,0.0,0.0436121821403503,74.9511947631836,68.0,448.0103149414063,-3464.11181640625,86.32780456542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1658630371094,303.8519897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18060.267578125,18000.0,0.0,0.0,0.0634557232260704,0.0,0.0,0.0,0.0,1.0,0.0029901668895035,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0859488472342491,0.1019635647535324,-0.0160147212445735,0.0,6.439949356717989e-05,0.0,0.0,3.925703287124634,0.0,0.0,0.0,0.2694987952709198,4.0,0.0,1.0
830100,293.3409423828125,297.1499938964844,293.1499938964844,0.004590755328536,-339.2074584960937,297.3424072265625,0.4275346994400024,0.050000000745058,0.0405429154634475,295.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4476623535156,0.4275346994400024,0.050000000745058,0.0502278134226799,293.4034423828125,297.1499938964844,293.1499938964844,0.009518570266664,-462.693603515625,301.7784423828125,0.4275346994400024,0.050000000745058,0.0370980910956859,293.1997375488281,297.1499938964844,293.1499938964844,0.0672071352601051,-1771.113037109375,304.1581420898437,0.6077782511711121,0.1184248849749565,0.1152489557862281,293.43756103515625,297.1499938964844,293.1499938964844,0.00154789397493,-580.7647705078125,293.4830017089844,0.4275346994400024,0.050000000745058,0.2382591217756271,291.45660400390625,291.1499938964844,274.8943786621094,272.3641357421875,286.3084411621094,295.0018005371094,291.4713134765625,1.0,0.2399675548076629,0.9415690898895264,0.9415690898895264,1.0,1.0,-0.5862599015235901,0.2536376118659973,0.3326222896575928,0.0857814401388168,0.0,0.0,0.013402790762484,74.59635925292969,68.0,275.6079406738281,-3271.12353515625,85.83357238769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0359191894531,302.90899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.8046875,18000.0,0.0,0.0,0.064861923456192,0.0,0.0,0.0,0.0,1.0,0.0036042092833667,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0746973678469657,0.0968522727489471,-0.022154901176691,0.0,6.582660716958344e-05,0.0,0.0,3.709062337875366,0.0,0.0,0.0,0.2684522271156311,4.0,0.0,1.0
830160,293.3415222167969,297.1499938964844,293.1499938964844,0.0045528751797974,-336.47247314453125,297.3189392089844,0.4292251169681549,0.050000000745058,0.0405030697584152,295.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4742431640625,0.4292251169681549,0.050000000745058,0.0501784496009349,293.40460205078125,297.1499938964844,293.1499938964844,0.0094254035502672,-459.7307739257813,301.7361755371094,0.4292251169681549,0.050000000745058,0.0370616316795349,293.199462890625,297.1499938964844,293.1499938964844,0.0666392818093299,-1760.4395751953125,304.1576843261719,0.6085999608039856,0.1178516820073127,0.1146603748202323,293.4384155273437,297.1499938964844,293.1499938964844,0.0015034038806334,-563.835205078125,293.4484558105469,0.4292251169681549,0.050000000745058,0.238024964928627,291.47589111328125,291.1499938964844,274.8968505859375,272.3608093261719,286.31109619140625,295.0036926269531,291.4724426269531,1.0,0.2380723059177398,0.9412447214126588,0.9412447214126588,1.0,1.0,-0.5851134061813354,0.2531247437000274,0.3319886922836303,0.0855984538793563,0.0,0.0,0.0,73.33800506591797,71.0,65.01915740966797,-2240.615234375,84.3687744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9576721191406,300.8376770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18203.267578125,18000.0,0.0,0.0,0.0659612044692039,0.0,0.0,0.0,0.0,1.0,0.0066544548608362,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0288481656461954,0.0747780054807663,-0.0459298379719257,0.0,6.69422370265238e-05,0.0,0.0,2.8348476886749268,0.0,0.0,0.0,0.2644939720630646,4.0,0.0,1.0
830220,293.33868408203125,297.1499938964844,293.1499938964844,0.0046710902824997,-357.1852722167969,296.7759094238281,0.4301577508449554,0.050000000745058,0.0404817014932632,295.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6649169921875,0.4301577508449554,0.050000000745058,0.0501519776880741,293.40478515625,297.1499938964844,293.1499938964844,0.0098990313708782,-490.4335632324219,301.4720153808594,0.4301577508449554,0.050000000745058,0.0370420776307582,293.1982727050781,297.1499938964844,293.1499938964844,0.0720859318971633,-1877.733642578125,304.14569091796875,0.6076510548591614,0.1168379709124565,0.1136099994182586,293.4360656738281,297.1499938964844,293.1499938964844,0.0014550836058333,-565.803955078125,292.5965576171875,0.4301577508449554,0.050000000745058,0.2378993779420852,290.5830078125,291.1499938964844,274.9012451171875,272.35418701171875,286.3145751953125,295.0040283203125,290.4508361816406,1.0,0.2373344898223877,0.9405959844589232,0.9405959844589232,1.0,1.0,-0.5836164355278015,0.2524327933788299,0.3311836421489715,0.0853909850120544,0.0,0.0,0.104021243751049,72.6571044921875,74.0,-437.0366516113281,-3422.109375,83.41910552978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4861145019531,301.3167419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17780.501953125,18000.0,0.0,0.0,0.0608278810977935,0.0,0.0,0.0,0.0,1.0,0.0058378619141876,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801270380616188,0.1209136545658111,-0.0407866202294826,0.0,6.17325640632771e-05,0.0,0.0,4.593631267547607,0.0,0.0,0.0,0.2699751257896423,4.0,0.0,1.0
830280,293.33868408203125,297.1499938964844,293.1499938964844,0.0046710902824997,-357.1852722167969,296.7759094238281,0.4301577508449554,0.050000000745058,0.0404817014932632,295.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6649169921875,0.4301577508449554,0.050000000745058,0.0501519776880741,293.40478515625,297.1499938964844,293.1499938964844,0.0098990313708782,-490.4335632324219,301.4720153808594,0.4301577508449554,0.050000000745058,0.0370420776307582,293.1982727050781,297.1499938964844,293.1499938964844,0.0720859318971633,-1877.733642578125,304.14569091796875,0.6076510548591614,0.1168379709124565,0.1136099994182586,293.4360656738281,297.1499938964844,293.1499938964844,0.0014550836058333,-565.803955078125,292.5965576171875,0.4301577508449554,0.050000000745058,0.2378993779420852,290.5830078125,291.1499938964844,274.9012451171875,272.35418701171875,286.3145751953125,295.0040283203125,290.4508361816406,1.0,0.2373344898223877,0.9405959844589232,0.9405959844589232,1.0,1.0,-0.5836164355278015,0.2524327933788299,0.3311836421489715,0.0853909850120544,0.0,0.0,0.104021243751049,72.6571044921875,74.0,-437.0366516113281,-3422.109375,83.41910552978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4861145019531,301.3167419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17780.501953125,18000.0,0.0,0.0,0.0608278810977935,0.0,0.0,0.0,0.0,1.0,0.0058378619141876,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801270380616188,0.1209136545658111,-0.0407866202294826,0.0,6.17325640632771e-05,0.0,0.0,4.593631267547607,0.0,0.0,0.0,0.2699751257896423,4.0,0.0,1.0
830340,293.3357238769531,297.1499938964844,293.1499938964844,0.0045230779796838,-337.4361267089844,297.0388488769531,0.4296464323997497,0.050000000745058,0.040493369102478,295.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.4296464323997497,0.050000000745058,0.0501664318144321,293.4032287597656,297.1499938964844,293.1499938964844,0.0093290079385042,-460.9975891113281,301.50537109375,0.4296464323997497,0.050000000745058,0.0370527543127536,293.19580078125,297.1499938964844,293.1499938964844,0.0667674690485,-1766.2501220703125,304.1560363769531,0.6057331562042236,0.1161137148737907,0.112915463745594,293.4337463378906,297.1499938964844,293.1499938964844,0.0014040486421436,-531.3026733398438,293.0049743652344,0.4296464323997497,0.050000000745058,0.2379679530858993,291.1709899902344,291.1499938964844,274.9046630859375,272.3477478027344,286.3167724609375,295.0015869140625,291.30377197265625,1.0,0.2378455251455307,0.939947247505188,0.939947247505188,1.0,1.0,-0.5829117298126221,0.2520723342895508,0.3308394253253937,0.0853501111268997,0.0,0.0,0.0763681307435035,73.01905059814453,77.0,567.490966796875,-3659.306640625,83.6500473022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2835693359375,304.5858459472656,278.1499938964844,0.0,18000.0,313.1499938964844,18027.5078125,18000.0,0.0,0.0,0.0616519078612327,0.0,0.0,0.0,0.0,1.0,0.002601284533739,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0985433310270309,0.1109458282589912,-0.0124024916440248,0.0,6.256884807953611e-05,0.0,0.0,4.290370941162109,0.0,0.0,0.0,0.2707888782024383,4.0,0.0,1.0
830400,293.3357238769531,297.1499938964844,293.1499938964844,0.0045230779796838,-337.4361267089844,297.0388488769531,0.4296464323997497,0.050000000745058,0.040493369102478,295.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.4296464323997497,0.050000000745058,0.0501664318144321,293.4032287597656,297.1499938964844,293.1499938964844,0.0093290079385042,-460.9975891113281,301.50537109375,0.4296464323997497,0.050000000745058,0.0370527543127536,293.19580078125,297.1499938964844,293.1499938964844,0.0667674690485,-1766.2501220703125,304.1560363769531,0.6057331562042236,0.1161137148737907,0.112915463745594,293.4337463378906,297.1499938964844,293.1499938964844,0.0014040486421436,-531.3026733398438,293.0049743652344,0.4296464323997497,0.050000000745058,0.2379679530858993,291.1709899902344,291.1499938964844,274.9046630859375,272.3477478027344,286.3167724609375,295.0015869140625,291.30377197265625,1.0,0.2378455251455307,0.939947247505188,0.939947247505188,1.0,1.0,-0.5829117298126221,0.2520723342895508,0.3308394253253937,0.0853501111268997,0.0,0.0,0.0763681307435035,73.01905059814453,77.0,567.490966796875,-3659.306640625,83.6500473022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2835693359375,304.5858459472656,278.1499938964844,0.0,18000.0,313.1499938964844,18027.5078125,18000.0,0.0,0.0,0.0616519078612327,0.0,0.0,0.0,0.0,1.0,0.002601284533739,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0985433310270309,0.1109458282589912,-0.0124024916440248,0.0,6.256884807953611e-05,0.0,0.0,4.290370941162109,0.0,0.0,0.0,0.2707888782024383,4.0,0.0,1.0
830460,293.3371276855469,297.1499938964844,293.1499938964844,0.0044064982794225,-326.38592529296875,297.137451171875,0.4281821548938751,0.050000000745058,0.0405274890363216,295.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.46502685546875,0.4281821548938751,0.050000000745058,0.050208706408739,293.4052429199219,297.1499938964844,293.1499938964844,0.0090418383479118,-448.2962646484375,301.4759216308594,0.4281821548938751,0.050000000745058,0.0370839796960353,293.1948547363281,297.1499938964844,293.1499938964844,0.0645025596022605,-1720.8507080078125,304.1575927734375,0.602459728717804,0.1151496917009353,0.112104907631874,293.435546875,297.1499938964844,293.1499938964844,0.0012897589476779,-483.66351318359375,293.1628112792969,0.4281821548938751,0.050000000745058,0.2381684780120849,291.4721374511719,291.1499938964844,274.9070129394531,272.3414611816406,286.3213195800781,295.00506591796875,291.48358154296875,1.0,0.2392917722463607,0.9402686953544616,0.9402686953544616,1.0,1.0,-0.5823160409927368,0.2517757415771484,0.3305402994155884,0.0853491351008415,0.0,0.0,0.0064826207235455,74.08624267578125,65.0,252.34510803222656,-3224.114501953125,84.59859466552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98980712890625,302.7245483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18046.802734375,18000.0,0.0,0.0,0.064710721373558,0.0,0.0,0.0,0.0,1.0,0.0037531789857894,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072602741420269,0.0962765291333198,-0.0236737951636314,0.0,6.567315722350031e-05,0.0,0.0,3.6834254264831534,0.0,0.0,0.0,0.2682864069938659,4.0,0.0,1.0
830520,293.3371276855469,297.1499938964844,293.1499938964844,0.0044064982794225,-326.38592529296875,297.137451171875,0.4281821548938751,0.050000000745058,0.0405274890363216,295.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.46502685546875,0.4281821548938751,0.050000000745058,0.050208706408739,293.4052429199219,297.1499938964844,293.1499938964844,0.0090418383479118,-448.2962646484375,301.4759216308594,0.4281821548938751,0.050000000745058,0.0370839796960353,293.1948547363281,297.1499938964844,293.1499938964844,0.0645025596022605,-1720.8507080078125,304.1575927734375,0.602459728717804,0.1151496917009353,0.112104907631874,293.435546875,297.1499938964844,293.1499938964844,0.0012897589476779,-483.66351318359375,293.1628112792969,0.4281821548938751,0.050000000745058,0.2381684780120849,291.4721374511719,291.1499938964844,274.9070129394531,272.3414611816406,286.3213195800781,295.00506591796875,291.48358154296875,1.0,0.2392917722463607,0.9402686953544616,0.9402686953544616,1.0,1.0,-0.5823160409927368,0.2517757415771484,0.3305402994155884,0.0853491351008415,0.0,0.0,0.0064826207235455,74.08624267578125,65.0,252.34510803222656,-3224.114501953125,84.59859466552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98980712890625,302.7245483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18046.802734375,18000.0,0.0,0.0,0.064710721373558,0.0,0.0,0.0,0.0,1.0,0.0037531789857894,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072602741420269,0.0962765291333198,-0.0236737951636314,0.0,6.567315722350031e-05,0.0,0.0,3.6834254264831534,0.0,0.0,0.0,0.2682864069938659,4.0,0.0,1.0
830580,293.3369445800781,297.1499938964844,293.1499938964844,0.0043965885415673,-331.54248046875,296.888427734375,0.4311778545379638,0.050000000745058,0.0404588058590889,295.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1996154785156,0.4311778545379638,0.050000000745058,0.0501236133277416,293.4069519042969,297.1499938964844,293.1499938964844,0.0091428030282258,-459.350830078125,301.31158447265625,0.4311778545379638,0.050000000745058,0.03702113032341,293.1941833496094,297.1499938964844,293.1499938964844,0.0666534155607223,-1768.0833740234375,304.15087890625,0.6038119196891785,0.1141469925642013,0.1110533773899078,293.43585205078125,297.1499938964844,293.1499938964844,0.0011771122226491,-449.3548583984375,292.7740173339844,0.4311778545379638,0.050000000745058,0.237764835357666,291.138916015625,291.1499938964844,274.9080505371094,272.3353881835937,286.3238525390625,295.00738525390625,290.8044128417969,1.0,0.2357709407806396,0.94059020280838,0.94059020280838,1.0,1.0,-0.5802956223487854,0.2508831918239593,0.3294124007225036,0.085050880908966,0.0,0.0,0.0140262562781572,71.91695404052734,68.0,-1347.7894287109375,-216.0279998779297,82.0865249633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0960998535156,298.85260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.615234375,18000.0,0.0,0.0,0.0643795430660247,0.0,0.0,0.0,0.0,1.0,0.0116817848756909,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0019162620883435,0.0683276876807212,-0.0664114281535148,0.0,6.533705163747072e-05,0.0,0.0,2.5431888103485107,0.0,0.0,0.0,0.2628138959407806,4.0,0.0,1.0
830640,293.3369445800781,297.1499938964844,293.1499938964844,0.0043965885415673,-331.54248046875,296.888427734375,0.4311778545379638,0.050000000745058,0.0404588058590889,295.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1996154785156,0.4311778545379638,0.050000000745058,0.0501236133277416,293.4069519042969,297.1499938964844,293.1499938964844,0.0091428030282258,-459.350830078125,301.31158447265625,0.4311778545379638,0.050000000745058,0.03702113032341,293.1941833496094,297.1499938964844,293.1499938964844,0.0666534155607223,-1768.0833740234375,304.15087890625,0.6038119196891785,0.1141469925642013,0.1110533773899078,293.43585205078125,297.1499938964844,293.1499938964844,0.0011771122226491,-449.3548583984375,292.7740173339844,0.4311778545379638,0.050000000745058,0.237764835357666,291.138916015625,291.1499938964844,274.9080505371094,272.3353881835937,286.3238525390625,295.00738525390625,290.8044128417969,1.0,0.2357709407806396,0.94059020280838,0.94059020280838,1.0,1.0,-0.5802956223487854,0.2508831918239593,0.3294124007225036,0.085050880908966,0.0,0.0,0.0140262562781572,71.91695404052734,68.0,-1347.7894287109375,-216.0279998779297,82.0865249633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0960998535156,298.85260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.615234375,18000.0,0.0,0.0,0.0643795430660247,0.0,0.0,0.0,0.0,1.0,0.0116817848756909,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0019162620883435,0.0683276876807212,-0.0664114281535148,0.0,6.533705163747072e-05,0.0,0.0,2.5431888103485107,0.0,0.0,0.0,0.2628138959407806,4.0,0.0,1.0
