time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
830700,293.3335266113281,297.1499938964844,293.1499938964844,0.0045032100751996,-345.3446044921875,296.5135803222656,0.4322717785835266,0.050000000745058,0.0404347814619541,295.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5660400390625,0.4322717785835266,0.050000000745058,0.0500938482582569,293.4057006835937,297.1499938964844,293.1499938964844,0.0093961302191019,-475.6695556640625,301.1309814453125,0.4322717785835266,0.050000000745058,0.0369991473853588,293.1931457519531,297.1499938964844,293.1499938964844,0.0695008933544159,-1828.7098388671875,304.1457824707031,0.6041785478591919,0.1137936264276504,0.1106221824884414,293.4327087402344,297.1499938964844,293.1499938964844,0.0012196780880913,-474.3003234863281,292.1820373535156,0.4322717785835266,0.050000000745058,0.2376236617565155,290.5113830566406,291.1499938964844,274.9080505371094,272.3323974609375,286.3228759765625,295.0052795410156,290.5336303710937,1.0,0.2349290251731872,0.9407508969306946,0.9407508969306946,1.0,1.0,-0.5795124173164368,0.2505346536636352,0.3289777338504791,0.0849432870745658,0.0,0.0,0.1230391338467598,71.15770721435547,68.0,-133.29031372070312,-3541.96044921875,81.19752502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.516357421875,302.4524230957031,278.1499938964844,0.0,18000.0,313.1499938964844,17798.376953125,18000.0,0.0,0.0,0.0597897954285144,0.0,0.0,0.0,0.0,1.0,0.005052728112787,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0884903967380523,0.1240072026848793,-0.0355168059468269,0.0,6.0679041780531406e-05,0.0,0.0,4.732858657836914,0.0,0.0,0.0,0.2707863748073578,4.0,0.0,1.0
830760,293.33135986328125,297.1499938964844,293.1499938964844,0.0044299424625933,-334.5863342285156,296.6745910644531,0.4327763020992279,0.050000000745058,0.0404238812625408,295.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7962341308594,0.4327763020992279,0.050000000745058,0.0500803478062152,293.4043273925781,297.1499938964844,293.1499938964844,0.0090937009081244,-458.7420349121094,301.1640625,0.4327763020992279,0.050000000745058,0.0369891747832298,293.19171142578125,297.1499938964844,293.1499938964844,0.0664433985948562,-1764.6046142578125,304.1521301269531,0.6041437983512878,0.1135236248373985,0.1103240773081779,293.430908203125,297.1499938964844,293.1499938964844,0.0012111742980778,-463.3343200683594,292.4306640625,0.4327763020992279,0.050000000745058,0.2375596016645431,290.84619140625,291.1499938964844,274.9076538085937,272.3294677734375,286.3219909667969,295.0029602050781,291.0528259277344,1.0,0.2344736605882644,0.9409130215644836,0.9409130215644836,1.0,1.0,-0.579034149646759,0.2503134310245514,0.3287206888198852,0.0849003046751022,0.0,0.0,0.1129830703139305,70.81269073486328,71.0,511.2017211914063,-3803.8095703125,80.77251434326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4202880859375,304.7649841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17931.29296875,18000.0,0.0,0.0,0.060068916529417,0.0,0.0,0.0,0.0,1.0,0.0027931001968681,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076763719320297,0.1218170449137687,-0.0141406720504164,0.0,6.09623130003456e-05,0.0,0.0,4.712943077087402,0.0,0.0,0.0,0.2719028294086456,4.0,0.0,1.0
830820,293.3319702148437,297.1499938964844,293.1499938964844,0.0042602773755788,-316.5350646972656,296.9404602050781,0.4326903522014618,0.050000000745058,0.0404257327318191,295.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4127197265625,0.4326903522014618,0.050000000745058,0.0500826388597488,293.4052124023437,297.1499938964844,293.1499938964844,0.0086605688557028,-436.6173706054688,301.2073669433594,0.4326903522014618,0.050000000745058,0.0369908660650253,293.19012451171875,297.1499938964844,293.1499938964844,0.0626725926995277,-1687.6317138671875,304.1573791503906,0.6028008460998535,0.1127931252121925,0.1097017899155616,293.4320373535156,297.1499938964844,293.1499938964844,0.0010798608418554,-405.3720703125,292.847900390625,0.4326903522014618,0.050000000745058,0.2375704795122146,291.43121337890625,291.1499938964844,274.9056091308594,272.32379150390625,286.3233642578125,295.0046081542969,291.46832275390625,1.0,0.2345756143331527,0.9412373304367064,0.9412373304367064,1.0,1.0,-0.5783077478408813,0.2499683946371078,0.3283393681049347,0.0848600268363952,0.0,0.0,0.0269933119416236,70.86636352539062,74.0,384.0494995117188,-3341.193603515625,80.69637298583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0603332519531,303.4281005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18060.65234375,18000.0,0.0,0.0,0.0633550658822059,0.0,0.0,0.0,0.0,1.0,0.0033003934659063,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0799649283289909,0.0990443900227546,-0.0190794579684734,0.0,6.429733184631914e-05,0.0,0.0,3.8035168647766113,0.0,0.0,0.0,0.2689501643180847,4.0,0.0,1.0
830880,293.3319702148437,297.1499938964844,293.1499938964844,0.0042602773755788,-316.5350646972656,296.9404602050781,0.4326903522014618,0.050000000745058,0.0404257327318191,295.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4127197265625,0.4326903522014618,0.050000000745058,0.0500826388597488,293.4052124023437,297.1499938964844,293.1499938964844,0.0086605688557028,-436.6173706054688,301.2073669433594,0.4326903522014618,0.050000000745058,0.0369908660650253,293.19012451171875,297.1499938964844,293.1499938964844,0.0626725926995277,-1687.6317138671875,304.1573791503906,0.6028008460998535,0.1127931252121925,0.1097017899155616,293.4320373535156,297.1499938964844,293.1499938964844,0.0010798608418554,-405.3720703125,292.847900390625,0.4326903522014618,0.050000000745058,0.2375704795122146,291.43121337890625,291.1499938964844,274.9056091308594,272.32379150390625,286.3233642578125,295.0046081542969,291.46832275390625,1.0,0.2345756143331527,0.9412373304367064,0.9412373304367064,1.0,1.0,-0.5783077478408813,0.2499683946371078,0.3283393681049347,0.0848600268363952,0.0,0.0,0.0269933119416236,70.86636352539062,74.0,384.0494995117188,-3341.193603515625,80.69637298583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0603332519531,303.4281005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18060.65234375,18000.0,0.0,0.0,0.0633550658822059,0.0,0.0,0.0,0.0,1.0,0.0033003934659063,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0799649283289909,0.0990443900227546,-0.0190794579684734,0.0,6.429733184631914e-05,0.0,0.0,3.8035168647766113,0.0,0.0,0.0,0.2689501643180847,4.0,0.0,1.0
830940,293.3329467773437,297.1499938964844,293.1499938964844,0.0041994773782789,-312.4908752441406,296.894287109375,0.4314664602279663,0.050000000745058,0.0404524207115173,295.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.47039794921875,0.4314664602279663,0.050000000745058,0.0501157045364379,293.4075927734375,297.1499938964844,293.1499938964844,0.0085395947098732,-433.0281677246094,301.1217956542969,0.4314664602279663,0.050000000745058,0.037015289068222,293.1896057128906,297.1499938964844,293.1499938964844,0.0620888099074363,-1677.417724609375,304.15576171875,0.5997979044914246,0.1118864938616752,0.1088995784521102,293.4334716796875,297.1499938964844,293.1499938964844,0.0009840494021773,-369.6586608886719,292.7769470214844,0.4314664602279663,0.050000000745058,0.2377273291349411,291.46319580078125,291.1499938964844,274.9017944335937,272.318359375,286.3243408203125,295.0072937011719,291.3679504394531,1.0,0.2357248365879058,0.9415615797042848,0.9415615797042848,1.0,1.0,-0.5776399374008179,0.2496506422758102,0.327989250421524,0.0848256424069404,0.0,0.0,0.0,71.69950866699219,77.0,-547.12060546875,-219.81085205078125,81.39642333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273681640625,298.877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18168.5703125,18000.0,0.0,0.0,0.0654289498925209,0.0,0.0,0.0,0.0,1.0,0.0097509920597076,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0019718166440725,0.0625662729144096,-0.0605944544076919,0.0,6.640206265728921e-05,0.0,0.0,2.343733310699463,0.0,0.0,0.0,0.2626493573188782,4.0,0.0,1.0
831000,293.3329467773437,297.1499938964844,293.1499938964844,0.0041994773782789,-312.4908752441406,296.894287109375,0.4314664602279663,0.050000000745058,0.0404524207115173,295.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.47039794921875,0.4314664602279663,0.050000000745058,0.0501157045364379,293.4075927734375,297.1499938964844,293.1499938964844,0.0085395947098732,-433.0281677246094,301.1217956542969,0.4314664602279663,0.050000000745058,0.037015289068222,293.1896057128906,297.1499938964844,293.1499938964844,0.0620888099074363,-1677.417724609375,304.15576171875,0.5997979044914246,0.1118864938616752,0.1088995784521102,293.4334716796875,297.1499938964844,293.1499938964844,0.0009840494021773,-369.6586608886719,292.7769470214844,0.4314664602279663,0.050000000745058,0.2377273291349411,291.46319580078125,291.1499938964844,274.9017944335937,272.318359375,286.3243408203125,295.0072937011719,291.3679504394531,1.0,0.2357248365879058,0.9415615797042848,0.9415615797042848,1.0,1.0,-0.5776399374008179,0.2496506422758102,0.327989250421524,0.0848256424069404,0.0,0.0,0.0,71.69950866699219,77.0,-547.12060546875,-219.81085205078125,81.39642333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273681640625,298.877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18168.5703125,18000.0,0.0,0.0,0.0654289498925209,0.0,0.0,0.0,0.0,1.0,0.0097509920597076,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0019718166440725,0.0625662729144096,-0.0605944544076919,0.0,6.640206265728921e-05,0.0,0.0,2.343733310699463,0.0,0.0,0.0,0.2626493573188782,4.0,0.0,1.0
831060,293.3276672363281,297.1499938964844,293.1499938964844,0.0043413396924734,-332.80206298828125,296.30712890625,0.4294827282428741,0.050000000745058,0.0404971428215503,295.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5431823730469,0.4294827282428741,0.050000000745058,0.050171110779047,293.40631103515625,297.1499938964844,293.1499938964844,0.008914285339415,-459.4058532714844,300.807373046875,0.4294827282428741,0.050000000745058,0.0370562113821506,293.1879577636719,297.1499938964844,293.1499938964844,0.0668943971395492,-1778.5814208984375,304.1465759277344,0.5961030125617981,0.1112101748585701,0.1082157343626022,293.4287414550781,297.1499938964844,293.1499938964844,0.0009871349902823,-382.7568664550781,291.8480529785156,0.4294827282428741,0.050000000745058,0.237990140914917,290.5269775390625,291.1499938964844,274.8960266113281,272.31317138671875,286.32012939453125,295.0039978027344,290.67108154296875,1.0,0.2376461774110794,0.9433165788650512,0.9433165788650512,1.0,1.0,-0.577313244342804,0.2495048642158508,0.3278084099292755,0.0848803222179412,0.0,0.0,0.1321702450513839,73.10099792480469,80.0,124.9288558959961,-3671.754638671875,82.71420288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5166320800781,303.4619445800781,278.1499938964844,0.0,18000.0,313.1499938964844,17823.30859375,18000.0,0.0,0.0,0.0591949000954628,0.0,0.0,0.0,0.0,1.0,0.0042274240404367,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0976518392562866,0.1260408461093902,-0.0283890012651681,0.0,6.0075297369621694e-05,0.0,0.0,4.835027694702148,0.0,0.0,0.0,0.2715121507644653,4.0,0.0,1.0
831120,293.3276672363281,297.1499938964844,293.1499938964844,0.0043413396924734,-332.80206298828125,296.30712890625,0.4294827282428741,0.050000000745058,0.0404971428215503,295.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5431823730469,0.4294827282428741,0.050000000745058,0.050171110779047,293.40631103515625,297.1499938964844,293.1499938964844,0.008914285339415,-459.4058532714844,300.807373046875,0.4294827282428741,0.050000000745058,0.0370562113821506,293.1879577636719,297.1499938964844,293.1499938964844,0.0668943971395492,-1778.5814208984375,304.1465759277344,0.5961030125617981,0.1112101748585701,0.1082157343626022,293.4287414550781,297.1499938964844,293.1499938964844,0.0009871349902823,-382.7568664550781,291.8480529785156,0.4294827282428741,0.050000000745058,0.237990140914917,290.5269775390625,291.1499938964844,274.8960266113281,272.31317138671875,286.32012939453125,295.0039978027344,290.67108154296875,1.0,0.2376461774110794,0.9433165788650512,0.9433165788650512,1.0,1.0,-0.577313244342804,0.2495048642158508,0.3278084099292755,0.0848803222179412,0.0,0.0,0.1321702450513839,73.10099792480469,80.0,124.9288558959961,-3671.754638671875,82.71420288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5166320800781,303.4619445800781,278.1499938964844,0.0,18000.0,313.1499938964844,17823.30859375,18000.0,0.0,0.0,0.0591949000954628,0.0,0.0,0.0,0.0,1.0,0.0042274240404367,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0976518392562866,0.1260408461093902,-0.0283890012651681,0.0,6.0075297369621694e-05,0.0,0.0,4.835027694702148,0.0,0.0,0.0,0.2715121507644653,4.0,0.0,1.0
831180,293.3263244628906,297.1499938964844,293.1499938964844,0.0041599920950829,-310.5763854980469,296.7041320800781,0.427027940750122,0.050000000745058,0.0405551716685295,295.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2790222167969,0.427027940750122,0.050000000745058,0.0502430014312267,293.4058532714844,297.1499938964844,293.1499938964844,0.0083929970860481,-429.50689697265625,300.91522216796875,0.427027940750122,0.050000000745058,0.0371093079447746,293.185791015625,297.1499938964844,293.1499938964844,0.0616639107465744,-1670.555419921875,304.1560974121094,0.5923563838005066,0.1106879711151123,0.1078211814165115,293.4280090332031,297.1499938964844,293.1499938964844,0.0008859732188284,-333.731689453125,292.46636962890625,0.427027940750122,0.050000000745058,0.2383311539888382,291.3148193359375,291.1499938964844,274.8881530761719,272.3082275390625,286.3162841796875,295.0022277832031,291.4020080566406,1.0,0.2401379197835922,0.945071578025818,0.945071578025818,1.0,1.0,-0.5774809122085571,0.2495693862438202,0.3279115557670593,0.0850320681929588,0.0,0.0,0.0540616735816001,74.92383575439453,68.0,516.981201171875,-3510.64453125,84.53498077392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,304.16748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.673828125,18000.0,0.0,0.0,0.0619087480008602,0.0,0.0,0.0,0.0,1.0,0.0028374514076858,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0903350338339805,0.1048990413546562,-0.0145640075206756,0.0,6.282950926106423e-05,0.0,0.0,4.046320915222168,0.0,0.0,0.0,0.2699618637561798,4.0,0.0,1.0
831240,293.3263244628906,297.1499938964844,293.1499938964844,0.0041599920950829,-310.5763854980469,296.7041320800781,0.427027940750122,0.050000000745058,0.0405551716685295,295.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2790222167969,0.427027940750122,0.050000000745058,0.0502430014312267,293.4058532714844,297.1499938964844,293.1499938964844,0.0083929970860481,-429.50689697265625,300.91522216796875,0.427027940750122,0.050000000745058,0.0371093079447746,293.185791015625,297.1499938964844,293.1499938964844,0.0616639107465744,-1670.555419921875,304.1560974121094,0.5923563838005066,0.1106879711151123,0.1078211814165115,293.4280090332031,297.1499938964844,293.1499938964844,0.0008859732188284,-333.731689453125,292.46636962890625,0.427027940750122,0.050000000745058,0.2383311539888382,291.3148193359375,291.1499938964844,274.8881530761719,272.3082275390625,286.3162841796875,295.0022277832031,291.4020080566406,1.0,0.2401379197835922,0.945071578025818,0.945071578025818,1.0,1.0,-0.5774809122085571,0.2495693862438202,0.3279115557670593,0.0850320681929588,0.0,0.0,0.0540616735816001,74.92383575439453,68.0,516.981201171875,-3510.64453125,84.53498077392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,304.16748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.673828125,18000.0,0.0,0.0,0.0619087480008602,0.0,0.0,0.0,0.0,1.0,0.0028374514076858,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0903350338339805,0.1048990413546562,-0.0145640075206756,0.0,6.282950926106423e-05,0.0,0.0,4.046320915222168,0.0,0.0,0.0,0.2699618637561798,4.0,0.0,1.0
831300,293.3269958496094,297.1499938964844,293.1499938964844,0.0041046473197638,-305.4097900390625,296.753173828125,0.4274982213973999,0.050000000745058,0.0405438169836998,295.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4402160644531,0.4274982213973999,0.050000000745058,0.0502289310097694,293.406982421875,297.1499938964844,293.1499938964844,0.0082651991397142,-423.439208984375,300.9040222167969,0.4274982213973999,0.050000000745058,0.0370989181101322,293.18536376953125,297.1499938964844,293.1499938964844,0.06069041416049,-1651.335693359375,304.15673828125,0.5922272801399231,0.1103204935789108,0.1074900180101394,293.428955078125,297.1499938964844,293.1499938964844,0.0008309283293783,-311.7274169921875,292.5434265136719,0.4274982213973999,0.050000000745058,0.2382644116878509,291.45379638671875,291.1499938964844,274.8833312988281,272.3058776855469,286.3148803710937,295.00341796875,291.4796447753906,1.0,0.2392826378345489,0.9459490180015564,0.9459490180015564,1.0,1.0,-0.5769583582878113,0.2493481785058975,0.3276101648807525,0.0849796757102012,0.0,0.0,0.0190372020006179,74.5639419555664,68.0,337.8034973144531,-3289.318603515625,84.08548736572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0141296386719,303.1717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.265625,18000.0,0.0,0.0,0.0635330453515052,0.0,0.0,0.0,0.0,1.0,0.0034653772599995,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0770626440644264,0.0978094339370727,-0.0207467880100011,0.0,6.447796477004886e-05,0.0,0.0,3.750863075256348,0.0,0.0,0.0,0.2686858177185058,4.0,0.0,1.0
831360,293.3275451660156,297.1499938964844,293.1499938964844,0.0040672570466995,-302.4693298339844,296.74322509765625,0.4291919469833374,0.050000000745058,0.0405038632452487,295.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.487060546875,0.4291919469833374,0.050000000745058,0.0501794330775737,293.408203125,297.1499938964844,293.1499938964844,0.0081781959161162,-420.0058898925781,300.8668518066406,0.4291919469833374,0.050000000745058,0.0370623581111431,293.1850891113281,297.1499938964844,293.1499938964844,0.0601751133799552,-1641.6800537109375,304.15643310546875,0.5933809280395508,0.1099282801151275,0.1070795357227325,293.42974853515625,297.1499938964844,293.1499938964844,0.0007866754895076,-294.8436584472656,292.5277404785156,0.4291919469833374,0.050000000745058,0.2380296140909195,291.4904479980469,291.1499938964844,274.8779602050781,272.3035888671875,286.3135070800781,295.0045166015625,291.4945068359375,1.0,0.2373962849378585,0.945389986038208,0.945389986038208,1.0,1.0,-0.5760244131088257,0.248932808637619,0.3270915746688843,0.0848116651177406,0.0,0.0,0.0,73.30355834960938,71.0,169.5542449951172,-2737.741943359375,82.6792984008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9170227050781,301.8487243652344,278.1499938964844,0.0,18000.0,313.1499938964844,18163.671875,18000.0,0.0,0.0,0.0648816153407096,0.0,0.0,0.0,0.0,1.0,0.0053069461137056,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0469029955565929,0.084365002810955,-0.0374620035290718,0.0,6.584658694919199e-05,0.0,0.0,3.2143611907958984,0.0,0.0,0.0,0.2658219635486603,4.0,0.0,1.0
831420,293.3250427246094,297.1499938964844,293.1499938964844,0.0041378801688551,-318.0164794921875,296.2358703613281,0.4301332533359527,0.050000000745058,0.0404822789132595,295.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8096923828125,0.4301332533359527,0.050000000745058,0.0501526929438114,293.4087219238281,297.1499938964844,293.1499938964844,0.0084787392988801,-444.86724853515625,300.5721435546875,0.4301332533359527,0.050000000745058,0.0370426066219806,293.1841125488281,297.1499938964844,293.1499938964844,0.0651740506291389,-1746.784423828125,304.1453552246094,0.5929268002510071,0.109231598675251,0.1063439846038818,293.4278259277344,297.1499938964844,293.1499938964844,0.0006847046897746,-265.441162109375,291.72613525390625,0.4301332533359527,0.050000000745058,0.2379027903079986,290.7207336425781,291.1499938964844,274.86529541015625,272.2992248535156,286.3087463378906,295.00390625,290.4412841796875,1.0,0.2366775274276733,0.9442719221115112,0.9442719221115112,1.0,1.0,-0.5749028921127319,0.2484167516231537,0.3264861404895782,0.0846159681677818,0.0,0.0,0.0769100785255432,72.61821746826172,74.0,-810.9814453125,-3291.4931640625,81.80610656738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36407470703125,300.0311584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17754.537109375,18000.0,0.0,0.0,0.060966670513153,0.0,0.0,0.0,0.0,1.0,0.0066494699567556,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0733541026711463,0.1190337091684341,-0.0456796139478683,0.0,6.187341932673007e-05,0.0,0.0,4.503409862518311,0.0,0.0,0.0,0.2691817879676819,4.0,0.0,1.0
831480,293.3250427246094,297.1499938964844,293.1499938964844,0.0041378801688551,-318.0164794921875,296.2358703613281,0.4301332533359527,0.050000000745058,0.0404822789132595,295.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8096923828125,0.4301332533359527,0.050000000745058,0.0501526929438114,293.4087219238281,297.1499938964844,293.1499938964844,0.0084787392988801,-444.86724853515625,300.5721435546875,0.4301332533359527,0.050000000745058,0.0370426066219806,293.1841125488281,297.1499938964844,293.1499938964844,0.0651740506291389,-1746.784423828125,304.1453552246094,0.5929268002510071,0.109231598675251,0.1063439846038818,293.4278259277344,297.1499938964844,293.1499938964844,0.0006847046897746,-265.441162109375,291.72613525390625,0.4301332533359527,0.050000000745058,0.2379027903079986,290.7207336425781,291.1499938964844,274.86529541015625,272.2992248535156,286.3087463378906,295.00390625,290.4412841796875,1.0,0.2366775274276733,0.9442719221115112,0.9442719221115112,1.0,1.0,-0.5749028921127319,0.2484167516231537,0.3264861404895782,0.0846159681677818,0.0,0.0,0.0769100785255432,72.61821746826172,74.0,-810.9814453125,-3291.4931640625,81.80610656738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36407470703125,300.0311584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17754.537109375,18000.0,0.0,0.0,0.060966670513153,0.0,0.0,0.0,0.0,1.0,0.0066494699567556,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0733541026711463,0.1190337091684341,-0.0456796139478683,0.0,6.187341932673007e-05,0.0,0.0,4.503409862518311,0.0,0.0,0.0,0.2691817879676819,4.0,0.0,1.0
831540,293.3203125,297.1499938964844,293.1499938964844,0.0040659783408045,-306.21002197265625,296.3980407714844,0.4296337962150574,0.050000000745058,0.0404936783015728,294.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240173339844,0.4296337962150574,0.050000000745058,0.0501668192446231,293.4062805175781,297.1499938964844,293.1499938964844,0.0081379786133766,-423.91204833984375,300.5842590332031,0.4296337962150574,0.050000000745058,0.0370530411601066,293.1814880371094,297.1499938964844,293.1499938964844,0.0613660477101802,-1668.0672607421875,304.1536560058594,0.5915842652320862,0.108901597559452,0.105989895761013,293.423828125,297.1499938964844,293.1499938964844,0.0006966077489778,-264.3956298828125,291.9696960449219,0.4296337962150574,0.050000000745058,0.2379697859287262,291.0765075683594,291.1499938964844,274.8500061035156,272.2951354980469,286.30059814453125,294.9985046386719,291.2390441894531,1.0,0.2372101843357086,0.9431538581848145,0.9431538581848145,1.0,1.0,-0.574603796005249,0.2482487857341766,0.3263550102710724,0.0845830217003822,0.0,0.0,0.0889836251735687,72.97412109375,77.0,584.9046020507812,-3707.837158203125,82.10018157958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2925109863281,304.76385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.826171875,18000.0,0.0,0.0,0.0605522654950618,0.0,0.0,0.0,0.0,1.0,0.0025558827910572,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1028173565864563,0.1148192957043647,-0.0120019447058439,0.0,6.145284714875743e-05,0.0,0.0,4.444876670837402,0.0,0.0,0.0,0.2712655365467071,4.0,0.0,1.0
831600,293.3203125,297.1499938964844,293.1499938964844,0.0040659783408045,-306.21002197265625,296.3980407714844,0.4296337962150574,0.050000000745058,0.0404936783015728,294.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240173339844,0.4296337962150574,0.050000000745058,0.0501668192446231,293.4062805175781,297.1499938964844,293.1499938964844,0.0081379786133766,-423.91204833984375,300.5842590332031,0.4296337962150574,0.050000000745058,0.0370530411601066,293.1814880371094,297.1499938964844,293.1499938964844,0.0613660477101802,-1668.0672607421875,304.1536560058594,0.5915842652320862,0.108901597559452,0.105989895761013,293.423828125,297.1499938964844,293.1499938964844,0.0006966077489778,-264.3956298828125,291.9696960449219,0.4296337962150574,0.050000000745058,0.2379697859287262,291.0765075683594,291.1499938964844,274.8500061035156,272.2951354980469,286.30059814453125,294.9985046386719,291.2390441894531,1.0,0.2372101843357086,0.9431538581848145,0.9431538581848145,1.0,1.0,-0.574603796005249,0.2482487857341766,0.3263550102710724,0.0845830217003822,0.0,0.0,0.0889836251735687,72.97412109375,77.0,584.9046020507812,-3707.837158203125,82.10018157958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2925109863281,304.76385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.826171875,18000.0,0.0,0.0,0.0605522654950618,0.0,0.0,0.0,0.0,1.0,0.0025558827910572,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1028173565864563,0.1148192957043647,-0.0120019447058439,0.0,6.145284714875743e-05,0.0,0.0,4.444876670837402,0.0,0.0,0.0,0.2712655365467071,4.0,0.0,1.0
831660,293.3212890625,297.1499938964844,293.1499938964844,0.0039450745098292,-293.95343017578125,296.5702514648437,0.4281834959983825,0.050000000745058,0.040527481585741,294.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4580383300781,0.4281834959983825,0.050000000745058,0.0502086915075778,293.4081726074219,297.1499938964844,293.1499938964844,0.007859575562179,-409.0780944824219,300.5996398925781,0.4281834959983825,0.050000000745058,0.0370839685201644,293.1803283691406,297.1499938964844,293.1499938964844,0.0589871257543563,-1620.4384765625,304.1561584472656,0.588952898979187,0.1083389222621917,0.105569802224636,293.42535400390625,297.1499938964844,293.1499938964844,0.0005841357633471,-219.05567932128903,292.2379455566406,0.4281834959983825,0.050000000745058,0.2381684184074401,291.4681396484375,291.1499938964844,274.8326721191406,272.2906188964844,286.2944641113281,294.9996337890625,291.48651123046875,1.0,0.2386820763349533,0.9434813857078552,0.9434813857078552,1.0,1.0,-0.5744731426239014,0.2481787651777267,0.3262943923473358,0.0846067070960998,0.0,0.0,0.0124144945293664,74.033935546875,65.0,297.3038024902344,-3246.0625,83.1121597290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9701843261719,302.9486694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18052.857421875,18000.0,0.0,0.0,0.063917189836502,0.0,0.0,0.0,0.0,1.0,0.0036064276937395,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0747361183166503,0.0969172716140747,-0.0221811551600694,0.0,6.486782513093203e-05,0.0,0.0,3.712247848510742,0.0,0.0,0.0,0.2684734463691711,4.0,0.0,1.0
831720,293.3212890625,297.1499938964844,293.1499938964844,0.0039450745098292,-293.95343017578125,296.5702514648437,0.4281834959983825,0.050000000745058,0.040527481585741,294.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4580383300781,0.4281834959983825,0.050000000745058,0.0502086915075778,293.4081726074219,297.1499938964844,293.1499938964844,0.007859575562179,-409.0780944824219,300.5996398925781,0.4281834959983825,0.050000000745058,0.0370839685201644,293.1803283691406,297.1499938964844,293.1499938964844,0.0589871257543563,-1620.4384765625,304.1561584472656,0.588952898979187,0.1083389222621917,0.105569802224636,293.42535400390625,297.1499938964844,293.1499938964844,0.0005841357633471,-219.05567932128903,292.2379455566406,0.4281834959983825,0.050000000745058,0.2381684184074401,291.4681396484375,291.1499938964844,274.8326721191406,272.2906188964844,286.2944641113281,294.9996337890625,291.48651123046875,1.0,0.2386820763349533,0.9434813857078552,0.9434813857078552,1.0,1.0,-0.5744731426239014,0.2481787651777267,0.3262943923473358,0.0846067070960998,0.0,0.0,0.0124144945293664,74.033935546875,65.0,297.3038024902344,-3246.0625,83.1121597290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9701843261719,302.9486694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18052.857421875,18000.0,0.0,0.0,0.063917189836502,0.0,0.0,0.0,0.0,1.0,0.0036064276937395,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0747361183166503,0.0969172716140747,-0.0221811551600694,0.0,6.486782513093203e-05,0.0,0.0,3.712247848510742,0.0,0.0,0.0,0.2684734463691711,4.0,0.0,1.0
831780,293.3213195800781,297.1499938964844,293.1499938964844,0.0039062052965164,-294.3199462890625,296.4088134765625,0.4311806559562683,0.050000000745058,0.0404587611556053,295.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.335205078125,0.4311806559562683,0.050000000745058,0.0501235611736774,293.4101867675781,297.1499938964844,293.1499938964844,0.0078353025019168,-412.5363159179688,300.4572448730469,0.4311806559562683,0.050000000745058,0.0370210893452167,293.1797790527344,297.1499938964844,293.1499938964844,0.0601306930184364,-1645.4949951171875,304.1517944335937,0.5909608602523804,0.1076838374137878,0.1048608422279357,293.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9834289550781,0.4311806559562683,0.050000000745058,0.2377645820379257,291.2967224121094,291.1499938964844,274.8139953613281,272.2848815917969,286.2867126464844,295.0003967285156,291.0219421386719,1.0,0.2351864576339721,0.9438088536262512,0.9438088536262512,1.0,1.0,-0.5728634595870972,0.247490257024765,0.3253732025623321,0.084323301911354,0.0,0.0,0.0,71.86600494384766,68.0,-1172.547119140625,-0.0,80.7068099975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9799499511719,298.8682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18089.921875,18000.0,0.0,0.0,0.0647540837526321,0.0,0.0,0.0,0.0,1.0,0.0112257739529013,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001208899993798,0.0654030069708824,-0.0652821138501167,0.0,6.571716221515089e-05,0.0,0.0,2.438812017440796,0.0,0.0,0.0,0.262456327676773,4.0,0.0,1.0
831840,293.3213195800781,297.1499938964844,293.1499938964844,0.0039062052965164,-294.3199462890625,296.4088134765625,0.4311806559562683,0.050000000745058,0.0404587611556053,295.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.335205078125,0.4311806559562683,0.050000000745058,0.0501235611736774,293.4101867675781,297.1499938964844,293.1499938964844,0.0078353025019168,-412.5363159179688,300.4572448730469,0.4311806559562683,0.050000000745058,0.0370210893452167,293.1797790527344,297.1499938964844,293.1499938964844,0.0601306930184364,-1645.4949951171875,304.1517944335937,0.5909608602523804,0.1076838374137878,0.1048608422279357,293.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9834289550781,0.4311806559562683,0.050000000745058,0.2377645820379257,291.2967224121094,291.1499938964844,274.8139953613281,272.2848815917969,286.2867126464844,295.0003967285156,291.0219421386719,1.0,0.2351864576339721,0.9438088536262512,0.9438088536262512,1.0,1.0,-0.5728634595870972,0.247490257024765,0.3253732025623321,0.084323301911354,0.0,0.0,0.0,71.86600494384766,68.0,-1172.547119140625,-0.0,80.7068099975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9799499511719,298.8682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18089.921875,18000.0,0.0,0.0,0.0647540837526321,0.0,0.0,0.0,0.0,1.0,0.0112257739529013,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001208899993798,0.0654030069708824,-0.0652821138501167,0.0,6.571716221515089e-05,0.0,0.0,2.438812017440796,0.0,0.0,0.0,0.262456327676773,4.0,0.0,1.0
831900,293.31793212890625,297.1499938964844,293.1499938964844,0.0040059494785964,-309.3311767578125,295.9570007324219,0.4322740137577057,0.050000000745058,0.0404347516596317,294.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.662353515625,0.4322740137577057,0.050000000745058,0.0500938147306442,293.4090270996094,297.1499938964844,293.1499938964844,0.0080963168293237,-432.77880859375,300.2076416015625,0.4322740137577057,0.050000000745058,0.0369991213083267,293.17889404296875,297.1499938964844,293.1499938964844,0.064136765897274,-1728.7779541015625,304.144287109375,0.5916036367416382,0.1074795350432396,0.1045757755637168,293.42291259765625,297.1499938964844,293.1499938964844,0.0006202709628269,-241.22384643554688,291.2630615234375,0.4322740137577057,0.050000000745058,0.2376234829425811,290.5826416015625,291.1499938964844,274.8041687011719,272.28155517578125,286.2808532714844,294.9979858398437,290.44268798828125,1.0,0.234357014298439,0.943972647190094,0.943972647190094,1.0,1.0,-0.5722557902336121,0.2472302168607711,0.3250255584716797,0.0842189863324165,0.0,0.0,0.1029755324125289,71.10816955566406,68.0,-448.0303039550781,-3396.252685546875,79.86100006103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4375915527344,301.3111877441406,278.1499938964844,0.0,18000.0,313.1499938964844,17779.021484375,18000.0,0.0,0.0,0.0600803159177303,0.0,0.0,0.0,0.0,1.0,0.0059443791396915,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0798669084906578,0.1213286966085434,-0.0414617881178855,0.0,6.097388177295216e-05,0.0,0.0,4.609024524688721,0.0,0.0,0.0,0.2699655890464782,4.0,0.0,1.0
831960,293.31463623046875,297.1499938964844,293.1499938964844,0.0039910171180963,-304.6850891113281,296.0152893066406,0.4327807426452636,0.050000000745058,0.0404238067567348,294.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6784362792969,0.4327807426452636,0.050000000745058,0.0500802509486675,293.4071044921875,297.1499938964844,293.1499938964844,0.0079420143738389,-422.2370910644531,300.2049865722656,0.4327807426452636,0.050000000745058,0.0369891040027141,293.17742919921875,297.1499938964844,293.1499938964844,0.0621289201080799,-1687.039794921875,304.1490783691406,0.5918824672698975,0.1074032634496688,0.1044374927878379,293.4200439453125,297.1499938964844,293.1499938964844,0.0005176409031264,-192.3718414306641,291.346923828125,0.4327807426452636,0.050000000745058,0.2375591546297073,290.7138061523437,291.1499938964844,274.79400634765625,272.2779541015625,286.2743530273437,294.9941101074219,290.9281311035156,1.0,0.2339138090610504,0.9441367983818054,0.9441367983818054,1.0,1.0,-0.5719687342643738,0.2471032440662384,0.3248655200004577,0.0841841325163841,0.0,0.0,0.124425284564495,70.76275634765625,71.0,418.5260925292969,-3790.53173828125,79.4742660522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4303894042969,304.5350646972656,278.1499938964844,0.0,18000.0,313.1499938964844,17890.453125,18000.0,0.0,0.0,0.059512585401535,0.0,0.0,0.0,0.0,1.0,0.0031308403704315,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1072232946753501,0.124606005847454,-0.017382713034749,0.0,6.039770596544258e-05,0.0,0.0,4.812514781951904,0.0,0.0,0.0,0.2720277309417724,4.0,0.0,1.0
832020,293.31427001953125,297.1499938964844,293.1499938964844,0.0038271490484476,-286.0997009277344,296.3727722167969,0.4327073097229004,0.050000000745058,0.0404253862798213,294.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3706970214844,0.4327073097229004,0.050000000745058,0.0500822104513645,293.4072570800781,297.1499938964844,293.1499938964844,0.0075471815653145,-398.3455505371094,300.3176574707031,0.4327073097229004,0.050000000745058,0.0369905494153499,293.17547607421875,297.1499938964844,293.1499938964844,0.0581850484013557,-1606.7950439453125,304.1556091308594,0.5913266539573669,0.1071075797080993,0.1042205616831779,293.4203491210937,297.1499938964844,293.1499938964844,0.0004712320223916,-146.1849822998047,291.9029235839844,0.4327073097229004,0.050000000745058,0.2375684380531311,291.3944396972656,291.1499938964844,274.7726745605469,272.2698059082031,286.2649841308594,294.99267578125,291.447265625,1.0,0.2340426743030548,0.9444651007652284,0.9444651007652284,1.0,1.0,-0.5717258453369141,0.2469865679740905,0.3247393071651459,0.0841862559318542,0.0,0.0,0.0375393256545066,70.81102752685547,74.0,432.7000732421875,-3395.227783203125,79.47843933105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0595397949219,303.7109680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18062.408203125,18000.0,0.0,0.0,0.0628665834665298,0.0,0.0,0.0,0.0,1.0,0.003093599807471,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0837956592440605,0.1008189618587493,-0.017023304477334,0.0,6.380159175023437e-05,0.0,0.0,3.878375768661499,0.0,0.0,0.0,0.2693026065826416,4.0,0.0,1.0
832080,293.31427001953125,297.1499938964844,293.1499938964844,0.0038271490484476,-286.0997009277344,296.3727722167969,0.4327073097229004,0.050000000745058,0.0404253862798213,294.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3706970214844,0.4327073097229004,0.050000000745058,0.0500822104513645,293.4072570800781,297.1499938964844,293.1499938964844,0.0075471815653145,-398.3455505371094,300.3176574707031,0.4327073097229004,0.050000000745058,0.0369905494153499,293.17547607421875,297.1499938964844,293.1499938964844,0.0581850484013557,-1606.7950439453125,304.1556091308594,0.5913266539573669,0.1071075797080993,0.1042205616831779,293.4203491210937,297.1499938964844,293.1499938964844,0.0004712320223916,-146.1849822998047,291.9029235839844,0.4327073097229004,0.050000000745058,0.2375684380531311,291.3944396972656,291.1499938964844,274.7726745605469,272.2698059082031,286.2649841308594,294.99267578125,291.447265625,1.0,0.2340426743030548,0.9444651007652284,0.9444651007652284,1.0,1.0,-0.5717258453369141,0.2469865679740905,0.3247393071651459,0.0841862559318542,0.0,0.0,0.0375393256545066,70.81102752685547,74.0,432.7000732421875,-3395.227783203125,79.47843933105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0595397949219,303.7109680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18062.408203125,18000.0,0.0,0.0,0.0628665834665298,0.0,0.0,0.0,0.0,1.0,0.003093599807471,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0837956592440605,0.1008189618587493,-0.017023304477334,0.0,6.380159175023437e-05,0.0,0.0,3.878375768661499,0.0,0.0,0.0,0.2693026065826416,4.0,0.0,1.0
832140,293.3150329589844,297.1499938964844,293.1499938964844,0.0037643099203705,-280.9371032714844,296.3717041015625,0.4314922988414764,0.050000000745058,0.0404518693685531,294.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4867553710937,0.4314922988414764,0.050000000745058,0.050115019083023,293.40948486328125,297.1499938964844,293.1499938964844,0.0074095698073506,-392.2857360839844,300.2525939941406,0.4314922988414764,0.050000000745058,0.0370147824287414,293.17486572265625,297.1499938964844,293.1499938964844,0.0574337095022201,-1592.602294921875,304.1549072265625,0.5889983773231506,0.1065881252288818,0.1037959530949592,293.42169189453125,297.1499938964844,293.1499938964844,0.0004363023908808,-112.73160552978516,291.8968811035156,0.4314922988414764,0.050000000745058,0.2377240657806396,291.4870910644531,291.1499938964844,274.75,272.2604675292969,286.2560729980469,294.9933776855469,291.4653625488281,1.0,0.235220730304718,0.9447934031486512,0.9447934031486512,1.0,1.0,-0.5715088844299316,0.2468807250261306,0.3246281743049621,0.0841937884688377,0.0,0.0,0.0,71.64063262939453,77.0,-103.6452865600586,-1291.7049560546875,80.24665069580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.874267578125,299.6047058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18216.08984375,18000.0,0.0,0.0,0.0655358135700225,0.0,0.0,0.0,0.0,1.0,0.0081739015877246,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0123459668830037,0.0663086101412773,-0.0539626441895961,0.0,6.651052535744384e-05,0.0,0.0,2.499692916870117,0.0,0.0,0.0,0.2633249759674072,4.0,0.0,1.0
832200,293.3150329589844,297.1499938964844,293.1499938964844,0.0037643099203705,-280.9371032714844,296.3717041015625,0.4314922988414764,0.050000000745058,0.0404518693685531,294.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4867553710937,0.4314922988414764,0.050000000745058,0.050115019083023,293.40948486328125,297.1499938964844,293.1499938964844,0.0074095698073506,-392.2857360839844,300.2525939941406,0.4314922988414764,0.050000000745058,0.0370147824287414,293.17486572265625,297.1499938964844,293.1499938964844,0.0574337095022201,-1592.602294921875,304.1549072265625,0.5889983773231506,0.1065881252288818,0.1037959530949592,293.42169189453125,297.1499938964844,293.1499938964844,0.0004363023908808,-112.73160552978516,291.8968811035156,0.4314922988414764,0.050000000745058,0.2377240657806396,291.4870910644531,291.1499938964844,274.75,272.2604675292969,286.2560729980469,294.9933776855469,291.4653625488281,1.0,0.235220730304718,0.9447934031486512,0.9447934031486512,1.0,1.0,-0.5715088844299316,0.2468807250261306,0.3246281743049621,0.0841937884688377,0.0,0.0,0.0,71.64063262939453,77.0,-103.6452865600586,-1291.7049560546875,80.24665069580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.874267578125,299.6047058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18216.08984375,18000.0,0.0,0.0,0.0655358135700225,0.0,0.0,0.0,0.0,1.0,0.0081739015877246,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0123459668830037,0.0663086101412773,-0.0539626441895961,0.0,6.651052535744384e-05,0.0,0.0,2.499692916870117,0.0,0.0,0.0,0.2633249759674072,4.0,0.0,1.0
832260,293.31011962890625,297.1499938964844,293.1499938964844,0.0038831769488751,-300.4273681640625,295.72784423828125,0.4295106828212738,0.050000000745058,0.0404965169727802,294.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5763854980469,0.4295106828212738,0.050000000745058,0.0501703321933746,293.4083251953125,297.1499938964844,293.1499938964844,0.0077323112636804,-419.6633911132813,299.8610534667969,0.4295106828212738,0.050000000745058,0.0370556376874446,293.17352294921875,297.1499938964844,293.1499938964844,0.06320171803236,-1711.7523193359375,304.1437072753906,0.5858393907546997,0.1062228828668594,0.103421114385128,293.4173889160156,297.1499938964844,293.1499938964844,0.0004090048896614,-92.18893432617188,290.8690185546875,0.4295106828212738,0.050000000745058,0.2379864603281021,290.514404296875,291.1499938964844,274.7260131835937,272.2499389648437,286.24322509765625,294.9893493652344,290.4928283691406,1.0,0.2371709793806076,0.9462036490440368,0.9462036490440368,1.0,1.0,-0.5715522766113281,0.2469028532505035,0.324649453163147,0.0842737704515457,0.0,0.0,0.1197623908519744,73.04216766357422,80.0,-217.5717315673828,-3498.761474609375,81.61683654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4678039550781,302.1761169433594,278.1499938964844,0.0,18000.0,313.1499938964844,17792.05859375,18000.0,0.0,0.0,0.0598134845495224,0.0,0.0,0.0,0.0,1.0,0.0052995067089796,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863053426146507,0.1235881298780441,-0.0372827872633934,0.0,6.070308154448867e-05,0.0,0.0,4.711161613464356,0.0,0.0,0.0,0.2706122398376465,4.0,0.0,1.0
832320,293.31011962890625,297.1499938964844,293.1499938964844,0.0038831769488751,-300.4273681640625,295.72784423828125,0.4295106828212738,0.050000000745058,0.0404965169727802,294.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5763854980469,0.4295106828212738,0.050000000745058,0.0501703321933746,293.4083251953125,297.1499938964844,293.1499938964844,0.0077323112636804,-419.6633911132813,299.8610534667969,0.4295106828212738,0.050000000745058,0.0370556376874446,293.17352294921875,297.1499938964844,293.1499938964844,0.06320171803236,-1711.7523193359375,304.1437072753906,0.5858393907546997,0.1062228828668594,0.103421114385128,293.4173889160156,297.1499938964844,293.1499938964844,0.0004090048896614,-92.18893432617188,290.8690185546875,0.4295106828212738,0.050000000745058,0.2379864603281021,290.514404296875,291.1499938964844,274.7260131835937,272.2499389648437,286.24322509765625,294.9893493652344,290.4928283691406,1.0,0.2371709793806076,0.9462036490440368,0.9462036490440368,1.0,1.0,-0.5715522766113281,0.2469028532505035,0.324649453163147,0.0842737704515457,0.0,0.0,0.1197623908519744,73.04216766357422,80.0,-217.5717315673828,-3498.761474609375,81.61683654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4678039550781,302.1761169433594,278.1499938964844,0.0,18000.0,313.1499938964844,17792.05859375,18000.0,0.0,0.0,0.0598134845495224,0.0,0.0,0.0,0.0,1.0,0.0052995067089796,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863053426146507,0.1235881298780441,-0.0372827872633934,0.0,6.070308154448867e-05,0.0,0.0,4.711161613464356,0.0,0.0,0.0,0.2706122398376465,4.0,0.0,1.0
832380,293.3065490722656,297.1499938964844,293.1499938964844,0.0037578772753477,-282.7251892089844,296.1117553710937,0.4270640909671783,0.050000000745058,0.0405543111264705,294.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.4270640909671783,0.050000000745058,0.050241932272911,293.4061889648437,297.1499938964844,293.1499938964844,0.0073419180698692,-392.9211120605469,299.9971008300781,0.4270640909671783,0.050000000745058,0.0371085181832313,293.1709289550781,297.1499938964844,293.1499938964844,0.0584312751889228,-1613.421875,304.15362548828125,0.5828661918640137,0.1061553657054901,0.1034164279699325,293.41461181640625,297.1499938964844,293.1499938964844,0.0003954859857913,-78.43036651611328,291.4609375,0.4270640909671783,0.050000000745058,0.2383260875940323,291.2087707519531,291.1499938964844,274.7006530761719,272.2381896972656,286.2294311523437,294.9836730957031,291.328857421875,1.0,0.239693135023117,0.9476138949394226,0.9476138949394226,1.0,1.0,-0.572185218334198,0.2471714317798614,0.3250137567520141,0.0844785422086715,0.0,0.0,0.0727666467428207,74.86089324951172,68.0,558.1661987304688,-3615.967041015625,83.50071716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1916198730469,304.5069274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18039.357421875,18000.0,0.0,0.0,0.061682354658842,0.0,0.0,0.0,0.0,1.0,0.0025718372780829,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971373990178108,0.1092786267399787,-0.0121412258595228,0.0,6.259974907152355e-05,0.0,0.0,4.225063323974609,0.0,0.0,0.0,0.2706204950809479,4.0,0.0,1.0
