time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
832440,293.3065490722656,297.1499938964844,293.1499938964844,0.0037578772753477,-282.7251892089844,296.1117553710937,0.4270640909671783,0.050000000745058,0.0405543111264705,294.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.4270640909671783,0.050000000745058,0.050241932272911,293.4061889648437,297.1499938964844,293.1499938964844,0.0073419180698692,-392.9211120605469,299.9971008300781,0.4270640909671783,0.050000000745058,0.0371085181832313,293.1709289550781,297.1499938964844,293.1499938964844,0.0584312751889228,-1613.421875,304.15362548828125,0.5828661918640137,0.1061553657054901,0.1034164279699325,293.41461181640625,297.1499938964844,293.1499938964844,0.0003954859857913,-78.43036651611328,291.4609375,0.4270640909671783,0.050000000745058,0.2383260875940323,291.2087707519531,291.1499938964844,274.7006530761719,272.2381896972656,286.2294311523437,294.9836730957031,291.328857421875,1.0,0.239693135023117,0.9476138949394226,0.9476138949394226,1.0,1.0,-0.572185218334198,0.2471714317798614,0.3250137567520141,0.0844785422086715,0.0,0.0,0.0727666467428207,74.86089324951172,68.0,558.1661987304688,-3615.967041015625,83.50071716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1916198730469,304.5069274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18039.357421875,18000.0,0.0,0.0,0.061682354658842,0.0,0.0,0.0,0.0,1.0,0.0025718372780829,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971373990178108,0.1092786267399787,-0.0121412258595228,0.0,6.259974907152355e-05,0.0,0.0,4.225063323974609,0.0,0.0,0.0,0.2706204950809479,4.0,0.0,1.0
832500,293.3069152832031,297.1499938964844,293.1499938964844,0.0036980479490011,-276.6871337890625,296.2083435058594,0.4275392293930053,0.050000000745058,0.0405428446829319,294.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3887939453125,0.4275392293930053,0.050000000745058,0.050227727741003,293.4068298339844,297.1499938964844,293.1499938964844,0.0072123277932405,-385.4967346191406,300.0160217285156,0.4275392293930053,0.050000000745058,0.0370980277657508,293.1702880859375,297.1499938964844,293.1499938964844,0.0573385059833526,-1591.5552978515625,304.1549072265625,0.58320552110672,0.106015644967556,0.1033070981502533,293.415283203125,297.1499938964844,293.1499938964844,0.0003685085393954,-57.57305145263672,291.6100769042969,0.4275392293930053,0.050000000745058,0.2382587045431137,291.408447265625,291.1499938964844,274.6875,272.2318420410156,286.2236633300781,294.9835205078125,291.4505920410156,1.0,0.2388534545898437,0.9483190774917604,0.9483190774917604,1.0,1.0,-0.5719276666641235,0.2470648437738418,0.3248627781867981,0.0844622254371643,0.0,0.0,0.0344888307154178,74.49952697753906,68.0,397.659912109375,-3374.78125,83.10198211669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02520751953125,303.56427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.55078125,18000.0,0.0,0.0,0.0634383931756019,0.0,0.0,0.0,0.0,1.0,0.0031329356133937,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0823513567447662,0.0997573882341384,-0.0174060352146625,0.0,6.438190757762641e-05,0.0,0.0,3.834727287292481,0.0,0.0,0.0,0.2691327333450317,4.0,0.0,1.0
832560,293.3072509765625,297.1499938964844,293.1499938964844,0.0036605284549295,-273.4936828613281,296.2197265625,0.4292360842227936,0.050000000745058,0.0405028536915779,294.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4649353027344,0.4292360842227936,0.050000000745058,0.0501781813800334,293.4077453613281,297.1499938964844,293.1499938964844,0.0071296636015176,-381.5441589355469,299.9905090332031,0.4292360842227936,0.050000000745058,0.037061434239149,293.169921875,297.1499938964844,293.1499938964844,0.0568770915269851,-1582.707763671875,304.15484619140625,0.5848061442375183,0.1058342456817627,0.1031037792563438,293.4159545898437,297.1499938964844,293.1499938964844,0.0003436925180722,-40.72975540161133,291.624755859375,0.4292360842227936,0.050000000745058,0.2380236834287643,291.47076416015625,291.1499938964844,274.67401123046875,272.2252197265625,286.2179870605469,294.9835510253906,291.4804077148437,1.0,0.2369827777147293,0.9479345083236694,0.9479345083236694,1.0,1.0,-0.5712419152259827,0.2467627376317978,0.3244791626930237,0.0843349024653434,0.0,0.0,0.0064156791195273,73.23981475830078,71.0,234.46876525878903,-3206.488525390625,81.75296783447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9104919433594,302.6620788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18044.599609375,18000.0,0.0,0.0,0.0649579763412475,0.0,0.0,0.0,0.0,1.0,0.0037487866356968,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072409488260746,0.096034437417984,-0.0236249510198831,0.0,6.592409044969827e-05,0.0,0.0,3.673339366912842,0.0,0.0,0.0,0.2682435512542724,4.0,0.0,1.0
832620,293.30615234375,297.1499938964844,293.1499938964844,0.0036493074148893,-277.5482177734375,295.9612121582031,0.4301809966564178,0.050000000745058,0.0404812060296535,294.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1980895996094,0.4301809966564178,0.050000000745058,0.0501513667404651,293.4083251953125,297.1499938964844,293.1499938964844,0.0071775703690946,-390.2613525390625,299.7904663085937,0.4301809966564178,0.050000000745058,0.0370416268706321,293.16912841796875,297.1499938964844,293.1499938964844,0.0594092309474945,-1635.271240234375,304.1484375,0.5850998759269714,0.1054867431521415,0.1027309298515319,293.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2139587402344,0.4301809966564178,0.050000000745058,0.2378964871168136,291.1400451660156,291.1499938964844,274.64599609375,272.2110290527344,286.2056884765625,294.98193359375,290.8033752441406,1.0,0.2362947016954422,0.9471653699874878,0.9471653699874878,1.0,1.0,-0.5705550312995911,0.2464445382356643,0.3241104483604431,0.0842163264751434,0.0,0.0,0.0140278106555342,72.55580139160156,74.0,-1358.823974609375,-236.42727661132807,80.96550750732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0279541015625,298.7851867675781,278.1499938964844,0.0,18000.0,313.1499938964844,18036.421875,18000.0,0.0,0.0,0.0648097097873687,0.0,0.0,0.0,0.0,1.0,0.0116741675883531,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0020930152386426,0.0684815347194671,-0.0663885176181793,0.0,6.577361637027934e-05,0.0,0.0,2.548659563064575,0.0,0.0,0.0,0.2628386616706848,4.0,0.0,1.0
832680,293.30615234375,297.1499938964844,293.1499938964844,0.0036493074148893,-277.5482177734375,295.9612121582031,0.4301809966564178,0.050000000745058,0.0404812060296535,294.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1980895996094,0.4301809966564178,0.050000000745058,0.0501513667404651,293.4083251953125,297.1499938964844,293.1499938964844,0.0071775703690946,-390.2613525390625,299.7904663085937,0.4301809966564178,0.050000000745058,0.0370416268706321,293.16912841796875,297.1499938964844,293.1499938964844,0.0594092309474945,-1635.271240234375,304.1484375,0.5850998759269714,0.1054867431521415,0.1027309298515319,293.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2139587402344,0.4301809966564178,0.050000000745058,0.2378964871168136,291.1400451660156,291.1499938964844,274.64599609375,272.2110290527344,286.2056884765625,294.98193359375,290.8033752441406,1.0,0.2362947016954422,0.9471653699874878,0.9471653699874878,1.0,1.0,-0.5705550312995911,0.2464445382356643,0.3241104483604431,0.0842163264751434,0.0,0.0,0.0140278106555342,72.55580139160156,74.0,-1358.823974609375,-236.42727661132807,80.96550750732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0279541015625,298.7851867675781,278.1499938964844,0.0,18000.0,313.1499938964844,18036.421875,18000.0,0.0,0.0,0.0648097097873687,0.0,0.0,0.0,0.0,1.0,0.0116741675883531,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0020930152386426,0.0684815347194671,-0.0663885176181793,0.0,6.577361637027934e-05,0.0,0.0,2.548659563064575,0.0,0.0,0.0,0.2628386616706848,4.0,0.0,1.0
832740,293.2990417480469,297.1499938964844,293.1499938964844,0.00370460934937,-282.5077209472656,295.7246398925781,0.4296826422214508,0.050000000745058,0.0404925718903541,294.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77374267578125,0.4296826422214508,0.050000000745058,0.050165444612503,293.40386962890625,297.1499938964844,293.1499938964844,0.0071780425496399,-391.5115356445313,299.6041259765625,0.4296826422214508,0.050000000745058,0.0370520241558551,293.16650390625,297.1499938964844,293.1499938964844,0.0599321238696575,-1645.5838623046875,304.14923095703125,0.5844191312789917,0.1055320873856544,0.1026913896203041,293.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5087890625,0.4296826422214508,0.050000000745058,0.2379632592201233,290.8202514648437,291.1499938964844,274.6166687011719,272.19561767578125,286.1889038085937,294.9727783203125,291.0258483886719,1.0,0.2368564307689666,0.9463962912559508,0.9463962912559508,1.0,1.0,-0.5706329345703125,0.2464458644390106,0.3241870999336242,0.0842583701014518,0.0,0.0,0.1175453439354896,72.91343688964844,77.0,491.010986328125,-3811.617919921875,81.32658386230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3642578125,304.7612609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17927.109375,18000.0,0.0,0.0,0.0606250464916229,0.0,0.0,0.0,0.0,1.0,0.0027283751405775,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087724566459655,0.1223125085234642,-0.0135400518774986,0.0,6.152671267045662e-05,0.0,0.0,4.733500003814697,0.0,0.0,0.0,0.2719978988170624,4.0,0.0,1.0
832800,293.2990417480469,297.1499938964844,293.1499938964844,0.00370460934937,-282.5077209472656,295.7246398925781,0.4296826422214508,0.050000000745058,0.0404925718903541,294.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77374267578125,0.4296826422214508,0.050000000745058,0.050165444612503,293.40386962890625,297.1499938964844,293.1499938964844,0.0071780425496399,-391.5115356445313,299.6041259765625,0.4296826422214508,0.050000000745058,0.0370520241558551,293.16650390625,297.1499938964844,293.1499938964844,0.0599321238696575,-1645.5838623046875,304.14923095703125,0.5844191312789917,0.1055320873856544,0.1026913896203041,293.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5087890625,0.4296826422214508,0.050000000745058,0.2379632592201233,290.8202514648437,291.1499938964844,274.6166687011719,272.19561767578125,286.1889038085937,294.9727783203125,291.0258483886719,1.0,0.2368564307689666,0.9463962912559508,0.9463962912559508,1.0,1.0,-0.5706329345703125,0.2464458644390106,0.3241870999336242,0.0842583701014518,0.0,0.0,0.1175453439354896,72.91343688964844,77.0,491.010986328125,-3811.617919921875,81.32658386230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3642578125,304.7612609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17927.109375,18000.0,0.0,0.0,0.0606250464916229,0.0,0.0,0.0,0.0,1.0,0.0027283751405775,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087724566459655,0.1223125085234642,-0.0135400518774986,0.0,6.152671267045662e-05,0.0,0.0,4.733500003814697,0.0,0.0,0.0,0.2719978988170624,4.0,0.0,1.0
832860,293.2989807128906,297.1499938964844,293.1499938964844,0.0035688008647412,-267.3289794921875,296.0443115234375,0.4282432496547699,0.050000000745058,0.0405260734260082,294.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3870849609375,0.4282432496547699,0.050000000745058,0.0502069517970085,293.4037780761719,297.1499938964844,293.1499938964844,0.0068792952224612,-372.18310546875,299.71807861328125,0.4282432496547699,0.050000000745058,0.0370826832950115,293.1648254394531,297.1499938964844,293.1499938964844,0.0568534582853317,-1582.9901123046875,304.154296875,0.5827505588531494,0.1054556667804718,0.102719634771347,293.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3882751464844,0.4282432496547699,0.050000000745058,0.2381601631641388,291.405517578125,291.1499938964844,274.58599853515625,272.17901611328125,286.17486572265625,294.9697265625,291.4447631835937,1.0,0.2383602112531662,0.946723997592926,0.946723997592926,1.0,1.0,-0.5710370540618896,0.2466025948524475,0.3244344592094421,0.0843871086835861,0.0,0.0,0.0352999046444892,73.9682846069336,65.0,383.42181396484375,-3377.90234375,82.42365264892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.008056640625,303.5339660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18060.400390625,18000.0,0.0,0.0,0.0640873983502388,0.0,0.0,0.0,0.0,1.0,0.0031062478665262,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0823843330144882,0.0995237901806831,-0.01713945902884,0.0,6.504056364065036e-05,0.0,0.0,3.825403690338135,0.0,0.0,0.0,0.2691069543361664,4.0,0.0,1.0
832920,293.2989807128906,297.1499938964844,293.1499938964844,0.0035688008647412,-267.3289794921875,296.0443115234375,0.4282432496547699,0.050000000745058,0.0405260734260082,294.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3870849609375,0.4282432496547699,0.050000000745058,0.0502069517970085,293.4037780761719,297.1499938964844,293.1499938964844,0.0068792952224612,-372.18310546875,299.71807861328125,0.4282432496547699,0.050000000745058,0.0370826832950115,293.1648254394531,297.1499938964844,293.1499938964844,0.0568534582853317,-1582.9901123046875,304.154296875,0.5827505588531494,0.1054556667804718,0.102719634771347,293.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3882751464844,0.4282432496547699,0.050000000745058,0.2381601631641388,291.405517578125,291.1499938964844,274.58599853515625,272.17901611328125,286.17486572265625,294.9697265625,291.4447631835937,1.0,0.2383602112531662,0.946723997592926,0.946723997592926,1.0,1.0,-0.5710370540618896,0.2466025948524475,0.3244344592094421,0.0843871086835861,0.0,0.0,0.0352999046444892,73.9682846069336,65.0,383.42181396484375,-3377.90234375,82.42365264892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.008056640625,303.5339660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18060.400390625,18000.0,0.0,0.0,0.0640873983502388,0.0,0.0,0.0,0.0,1.0,0.0031062478665262,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0823843330144882,0.0995237901806831,-0.01713945902884,0.0,6.504056364065036e-05,0.0,0.0,3.825403690338135,0.0,0.0,0.0,0.2691069543361664,4.0,0.0,1.0
832980,293.2991638183594,297.1499938964844,293.1499938964844,0.0035091384779661,-262.5920715332031,296.0340881347656,0.4312506318092346,0.050000000745058,0.0404572188854217,294.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4696350097656,0.4312506318092346,0.050000000745058,0.050121646374464,293.4047241210937,297.1499938964844,293.1499938964844,0.0067494241520762,-366.2355651855469,299.65191650390625,0.4312506318092346,0.050000000745058,0.0370196774601936,293.1640625,297.1499938964844,293.1499938964844,0.0563722141087055,-1573.968994140625,304.15362548828125,0.5857247114181519,0.1052351370453834,0.1024471372365951,293.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4696350097656,0.4312506318092346,0.050000000745058,0.2377555072307586,291.4694519042969,291.1499938964844,274.5539855957031,272.1611633300781,286.15997314453125,294.9678039550781,291.4489440917969,1.0,0.2348971366882324,0.947051763534546,0.947051763534546,1.0,1.0,-0.5699496269226074,0.246137723326683,0.3238119184970855,0.0842008963227272,0.0,0.0,0.0,71.80007934570312,68.0,-106.08155822753906,-1432.2569580078125,80.12462615966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8444519042969,299.6298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18212.46484375,18000.0,0.0,0.0,0.0666960328817367,0.0,0.0,0.0,0.0,1.0,0.0079939123243093,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0140299713239073,0.0671183690428733,-0.0530883967876434,0.0,6.768799357814714e-05,0.0,0.0,2.5313189029693604,0.0,0.0,0.0,0.263424664735794,4.0,0.0,1.0
833040,293.2991638183594,297.1499938964844,293.1499938964844,0.0035091384779661,-262.5920715332031,296.0340881347656,0.4312506318092346,0.050000000745058,0.0404572188854217,294.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4696350097656,0.4312506318092346,0.050000000745058,0.050121646374464,293.4047241210937,297.1499938964844,293.1499938964844,0.0067494241520762,-366.2355651855469,299.65191650390625,0.4312506318092346,0.050000000745058,0.0370196774601936,293.1640625,297.1499938964844,293.1499938964844,0.0563722141087055,-1573.968994140625,304.15362548828125,0.5857247114181519,0.1052351370453834,0.1024471372365951,293.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4696350097656,0.4312506318092346,0.050000000745058,0.2377555072307586,291.4694519042969,291.1499938964844,274.5539855957031,272.1611633300781,286.15997314453125,294.9678039550781,291.4489440917969,1.0,0.2348971366882324,0.947051763534546,0.947051763534546,1.0,1.0,-0.5699496269226074,0.246137723326683,0.3238119184970855,0.0842008963227272,0.0,0.0,0.0,71.80007934570312,68.0,-106.08155822753906,-1432.2569580078125,80.12462615966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8444519042969,299.6298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18212.46484375,18000.0,0.0,0.0,0.0666960328817367,0.0,0.0,0.0,0.0,1.0,0.0079939123243093,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0140299713239073,0.0671183690428733,-0.0530883967876434,0.0,6.768799357814714e-05,0.0,0.0,2.5313189029693604,0.0,0.0,0.0,0.263424664735794,4.0,0.0,1.0
833100,293.2981262207031,297.1499938964844,293.1499938964844,0.0035136581864207,-267.0436706542969,295.8240661621094,0.4323441088199615,0.050000000745058,0.0404332391917705,294.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2294311523437,0.4323441088199615,0.050000000745058,0.0500919371843338,293.4045715332031,297.1499938964844,293.1499938964844,0.006819995585829,-374.92718505859375,299.50439453125,0.4323441088199615,0.050000000745058,0.0369977355003356,293.16363525390625,297.1499938964844,293.1499938964844,0.0587631538510322,-1622.9796142578125,304.1484680175781,0.5866994857788086,0.1051399037241935,0.102314569056034,293.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2294311523437,0.4323441088199615,0.050000000745058,0.2376145869493484,291.1773986816406,291.1499938964844,274.5375061035156,272.1517944335937,286.1517028808594,294.9660949707031,290.8551940917969,1.0,0.2340824902057647,0.9472156763076782,0.9472156763076782,1.0,1.0,-0.5695253610610962,0.2459575980901718,0.3235677480697632,0.0841275230050087,0.0,0.0,0.0096553526818752,71.04460144042969,68.0,-1326.4288330078125,-8.54670270200586e-06,79.31755828857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9959716796875,298.7448425292969,278.1499938964844,0.0,18000.0,313.1499938964844,18063.68359375,18000.0,0.0,0.0,0.0656999126076698,0.0,0.0,0.0,0.0,1.0,0.0116099193692207,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005378191708587,0.066798523068428,-0.066260702908039,0.0,6.667706475127488e-05,0.0,0.0,2.4880049228668213,0.0,0.0,0.0,0.2625314891338348,4.0,0.0,1.0
833160,293.2940673828125,297.1499938964844,293.1499938964844,0.0036097748670727,-279.9127502441406,295.3849182128906,0.4328446686267853,0.050000000745058,0.0404224395751953,294.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5791015625,0.4328446686267853,0.050000000745058,0.050078559666872,293.40240478515625,297.1499938964844,293.1499938964844,0.0069975401274859,-390.2900390625,299.2275390625,0.4328446686267853,0.050000000745058,0.0369878523051738,293.16265869140625,297.1499938964844,293.1499938964844,0.062126126140356,-1692.0245361328125,304.142822265625,0.5871466994285583,0.1051580533385276,0.1022567600011825,293.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5791015625,0.4328446686267853,0.050000000745058,0.2375511229038238,290.5177001953125,291.1499938964844,274.5206604003906,272.1421203613281,286.1418762207031,294.96173095703125,290.4952697753906,1.0,0.2336528003215789,0.9473789930343628,0.9473789930343628,1.0,1.0,-0.5693365335464478,0.2458755522966385,0.3234609961509704,0.0841042399406433,0.0,0.0,0.1203914359211921,70.70451354980469,71.0,-223.090560913086,-3508.0830078125,78.95499420166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4368591308594,302.1648254394531,278.1499938964844,0.0,18000.0,313.1499938964844,17795.580078125,18000.0,0.0,0.0,0.0611041188240051,0.0,0.0,0.0,0.0,1.0,0.0052004517056047,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0865936279296875,0.1231844201683998,-0.0365907922387123,0.0,6.20129139861092e-05,0.0,0.0,4.696723937988281,0.0,0.0,0.0,0.2705999612808227,4.0,0.0,1.0
833220,293.2902526855469,297.1499938964844,293.1499938964844,0.0034977502655237,-263.86053466796875,295.7791442871094,0.4327816069126129,0.050000000745058,0.0404237918555736,294.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.4327816069126129,0.050000000745058,0.0500802360475063,293.39910888671875,297.1499938964844,293.1499938964844,0.0066664339974522,-365.6507263183594,299.393310546875,0.4327816069126129,0.050000000745058,0.0369890928268432,293.1600036621094,297.1499938964844,293.1499938964844,0.0576922744512558,-1600.4818115234375,304.1524963378906,0.587498664855957,0.1053773388266563,0.1024466305971145,293.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.4327816069126129,0.050000000745058,0.2375590801239013,291.19122314453125,291.1499938964844,274.4859924316406,272.121826171875,286.12310791015625,294.9541015625,291.3095397949219,1.0,0.23381108045578,0.947705626487732,0.947705626487732,1.0,1.0,-0.5695793032646179,0.245971217751503,0.3236080706119537,0.0841865986585617,0.0,0.0,0.0770772546529769,70.74935150146484,74.0,543.2131958007812,-3640.7216796875,79.04104614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1759948730469,304.5243835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18037.029296875,18000.0,0.0,0.0,0.0629140064120292,0.0,0.0,0.0,0.0,1.0,0.0024539239238947,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0983436927199363,0.1094587594270706,-0.0111150676384568,0.0,6.384972220985219e-05,0.0,0.0,4.233494758605957,0.0,0.0,0.0,0.2706874310970306,4.0,0.0,1.0
833280,293.2902526855469,297.1499938964844,293.1499938964844,0.0034977502655237,-263.86053466796875,295.7791442871094,0.4327816069126129,0.050000000745058,0.0404237918555736,294.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.4327816069126129,0.050000000745058,0.0500802360475063,293.39910888671875,297.1499938964844,293.1499938964844,0.0066664339974522,-365.6507263183594,299.393310546875,0.4327816069126129,0.050000000745058,0.0369890928268432,293.1600036621094,297.1499938964844,293.1499938964844,0.0576922744512558,-1600.4818115234375,304.1524963378906,0.587498664855957,0.1053773388266563,0.1024466305971145,293.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.4327816069126129,0.050000000745058,0.2375590801239013,291.19122314453125,291.1499938964844,274.4859924316406,272.121826171875,286.12310791015625,294.9541015625,291.3095397949219,1.0,0.23381108045578,0.947705626487732,0.947705626487732,1.0,1.0,-0.5695793032646179,0.245971217751503,0.3236080706119537,0.0841865986585617,0.0,0.0,0.0770772546529769,70.74935150146484,74.0,543.2131958007812,-3640.7216796875,79.04104614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1759948730469,304.5243835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18037.029296875,18000.0,0.0,0.0,0.0629140064120292,0.0,0.0,0.0,0.0,1.0,0.0024539239238947,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0983436927199363,0.1094587594270706,-0.0111150676384568,0.0,6.384972220985219e-05,0.0,0.0,4.233494758605957,0.0,0.0,0.0,0.2706874310970306,4.0,0.0,1.0
833340,293.2908630371094,297.1499938964844,293.1499938964844,0.0034151447471231,-255.78887939453125,295.89764404296875,0.4315780103206634,0.050000000745058,0.0404499806463718,294.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4447631835937,0.4315780103206634,0.050000000745058,0.0501126796007156,293.400146484375,297.1499938964844,293.1499938964844,0.0064951670356094,-355.5819702148437,299.40155029296875,0.4315780103206634,0.050000000745058,0.0370130538940429,293.1590881347656,297.1499938964844,293.1499938964844,0.0564615726470947,-1575.661865234375,304.153564453125,0.5862048864364624,0.1053155958652496,0.1024908646941185,293.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4447631835937,0.4315780103206634,0.050000000745058,0.2377129793167114,291.4506225585937,291.1499938964844,274.45001220703125,272.1003112792969,286.1068420410156,294.9520568847656,291.4603576660156,1.0,0.2350220382213592,0.9480322599411012,0.9480322599411012,1.0,1.0,-0.5699217319488525,0.2461102157831192,0.3238115310668945,0.0842861905694007,0.0,0.0,0.0137046435847878,71.57395935058594,77.0,230.0052185058593,-3247.47998046875,79.90052795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9050598144531,302.76861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.94140625,18000.0,0.0,0.0,0.066127672791481,0.0,0.0,0.0,0.0,1.0,0.0035842007491737,0.0,-0.0,-0.0,0.0,0.0,0.0,0.074300393462181,0.0962403640151023,-0.0219399668276309,0.0,6.711118476232514e-05,0.0,0.0,3.683594942092896,0.0,0.0,0.0,0.2683460414409637,4.0,0.0,1.0
833400,293.2908630371094,297.1499938964844,293.1499938964844,0.0034151447471231,-255.78887939453125,295.89764404296875,0.4315780103206634,0.050000000745058,0.0404499806463718,294.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4447631835937,0.4315780103206634,0.050000000745058,0.0501126796007156,293.400146484375,297.1499938964844,293.1499938964844,0.0064951670356094,-355.5819702148437,299.40155029296875,0.4315780103206634,0.050000000745058,0.0370130538940429,293.1590881347656,297.1499938964844,293.1499938964844,0.0564615726470947,-1575.661865234375,304.153564453125,0.5862048864364624,0.1053155958652496,0.1024908646941185,293.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4447631835937,0.4315780103206634,0.050000000745058,0.2377129793167114,291.4506225585937,291.1499938964844,274.45001220703125,272.1003112792969,286.1068420410156,294.9520568847656,291.4603576660156,1.0,0.2350220382213592,0.9480322599411012,0.9480322599411012,1.0,1.0,-0.5699217319488525,0.2461102157831192,0.3238115310668945,0.0842861905694007,0.0,0.0,0.0137046435847878,71.57395935058594,77.0,230.0052185058593,-3247.47998046875,79.90052795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9050598144531,302.76861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.94140625,18000.0,0.0,0.0,0.066127672791481,0.0,0.0,0.0,0.0,1.0,0.0035842007491737,0.0,-0.0,-0.0,0.0,0.0,0.0,0.074300393462181,0.0962403640151023,-0.0219399668276309,0.0,6.711118476232514e-05,0.0,0.0,3.683594942092896,0.0,0.0,0.0,0.2683460414409637,4.0,0.0,1.0
833460,293.29058837890625,297.1499938964844,293.1499938964844,0.0033880029805004,-256.197998046875,295.75146484375,0.4295887649059295,0.050000000745058,0.0404947251081466,294.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3312683105469,0.4295887649059295,0.050000000745058,0.0501681119203567,293.40142822265625,297.1499938964844,293.1499938964844,0.0064729345031082,-358.0091552734375,299.2553100585937,0.4295887649059295,0.050000000745058,0.037053994834423,293.1587829589844,297.1499938964844,293.1499938964844,0.0578775666654109,-1604.8092041015625,304.149658203125,0.5836353302001953,0.1051463708281517,0.1023917719721794,293.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3312683105469,0.4295887649059295,0.050000000745058,0.237975925207138,291.2989501953125,291.1499938964844,274.41265869140625,272.0775756835937,286.08953857421875,294.94940185546875,291.04864501953125,1.0,0.2370032668113708,0.9483532309532166,0.9483532309532166,1.0,1.0,-0.5702971816062927,0.2462655454874038,0.32403165102005,0.0843866914510726,0.0,0.0,0.0,72.98075103759766,80.0,-1141.396728515625,-0.0,81.33159637451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9253845214844,298.6481018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18097.451171875,18000.0,0.0,0.0,0.0670662745833396,0.0,0.0,0.0,0.0,1.0,0.0109996190294623,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001949295692611,0.0648435205221176,-0.0646485909819603,0.0,6.80637385812588e-05,0.0,0.0,2.4188480377197266,0.0,0.0,0.0,0.2624498009681701,4.0,0.0,1.0
833520,293.29058837890625,297.1499938964844,293.1499938964844,0.0033880029805004,-256.197998046875,295.75146484375,0.4295887649059295,0.050000000745058,0.0404947251081466,294.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3312683105469,0.4295887649059295,0.050000000745058,0.0501681119203567,293.40142822265625,297.1499938964844,293.1499938964844,0.0064729345031082,-358.0091552734375,299.2553100585937,0.4295887649059295,0.050000000745058,0.037053994834423,293.1587829589844,297.1499938964844,293.1499938964844,0.0578775666654109,-1604.8092041015625,304.149658203125,0.5836353302001953,0.1051463708281517,0.1023917719721794,293.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3312683105469,0.4295887649059295,0.050000000745058,0.237975925207138,291.2989501953125,291.1499938964844,274.41265869140625,272.0775756835937,286.08953857421875,294.94940185546875,291.04864501953125,1.0,0.2370032668113708,0.9483532309532166,0.9483532309532166,1.0,1.0,-0.5702971816062927,0.2462655454874038,0.32403165102005,0.0843866914510726,0.0,0.0,0.0,72.98075103759766,80.0,-1141.396728515625,-0.0,81.33159637451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9253845214844,298.6481018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18097.451171875,18000.0,0.0,0.0,0.0670662745833396,0.0,0.0,0.0,0.0,1.0,0.0109996190294623,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001949295692611,0.0648435205221176,-0.0646485909819603,0.0,6.80637385812588e-05,0.0,0.0,2.4188480377197266,0.0,0.0,0.0,0.2624498009681701,4.0,0.0,1.0
833580,293.2835693359375,297.1499938964844,293.1499938964844,0.0034859257284551,-267.644287109375,295.32012939453125,0.4271255731582641,0.050000000745058,0.0405528210103511,294.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.65496826171875,0.4271255731582641,0.050000000745058,0.0502400882542133,293.39764404296875,297.1499938964844,293.1499938964844,0.0065894583240151,-368.8761291503906,298.9420166015625,0.4271255731582641,0.050000000745058,0.0371071584522724,293.15692138671875,297.1499938964844,293.1499938964844,0.0605884529650211,-1659.6085205078125,304.1464233398437,0.5808819532394409,0.1052965447306633,0.1024963706731796,293.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.65496826171875,0.4271255731582641,0.050000000745058,0.2383173406124115,290.685791015625,291.1499938964844,274.3739929199219,272.0535888671875,286.06787109375,294.9402160644531,290.88897705078125,1.0,0.2395495176315307,0.948674201965332,0.948674201965332,1.0,1.0,-0.5710645318031311,0.2465875148773193,0.3244770169258117,0.0845631659030914,0.0,0.0,0.1296024769544601,74.80953216552734,68.0,367.2421875,-3826.39892578125,83.24573516845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3971252441406,304.464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17885.626953125,18000.0,0.0,0.0,0.0618167780339717,0.0,0.0,0.0,0.0,1.0,0.0030251506250351,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081166863441467,0.1244547367095947,-0.0163380540907382,0.0,6.273616600083187e-05,0.0,0.0,4.806883335113525,0.0,0.0,0.0,0.2720492482185364,4.0,0.0,1.0
833640,293.2835693359375,297.1499938964844,293.1499938964844,0.0034859257284551,-267.644287109375,295.32012939453125,0.4271255731582641,0.050000000745058,0.0405528210103511,294.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.65496826171875,0.4271255731582641,0.050000000745058,0.0502400882542133,293.39764404296875,297.1499938964844,293.1499938964844,0.0065894583240151,-368.8761291503906,298.9420166015625,0.4271255731582641,0.050000000745058,0.0371071584522724,293.15692138671875,297.1499938964844,293.1499938964844,0.0605884529650211,-1659.6085205078125,304.1464233398437,0.5808819532394409,0.1052965447306633,0.1024963706731796,293.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.65496826171875,0.4271255731582641,0.050000000745058,0.2383173406124115,290.685791015625,291.1499938964844,274.3739929199219,272.0535888671875,286.06787109375,294.9402160644531,290.88897705078125,1.0,0.2395495176315307,0.948674201965332,0.948674201965332,1.0,1.0,-0.5710645318031311,0.2465875148773193,0.3244770169258117,0.0845631659030914,0.0,0.0,0.1296024769544601,74.80953216552734,68.0,367.2421875,-3826.39892578125,83.24573516845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3971252441406,304.464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17885.626953125,18000.0,0.0,0.0,0.0618167780339717,0.0,0.0,0.0,0.0,1.0,0.0030251506250351,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081166863441467,0.1244547367095947,-0.0163380540907382,0.0,6.273616600083187e-05,0.0,0.0,4.806883335113525,0.0,0.0,0.0,0.2720492482185364,4.0,0.0,1.0
833700,293.2825012207031,297.1499938964844,293.1499938964844,0.0034064035862684,-257.8044128417969,295.5794982910156,0.4276086986064911,0.050000000745058,0.0405411794781684,294.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06610107421875,0.4276086986064911,0.050000000745058,0.0502256639301776,293.3965759277344,297.1499938964844,293.1499938964844,0.0064095589332282,-355.60211181640625,299.0669860839844,0.4276086986064911,0.050000000745058,0.0370965041220188,293.15576171875,297.1499938964844,293.1499938964844,0.0582734942436218,-1611.9683837890625,304.1512451171875,0.5817588567733765,0.105436198413372,0.1026224568486213,293.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06610107421875,0.4276086986064911,0.050000000745058,0.2382489293813705,291.1119689941406,291.1499938964844,274.3541564941406,272.0411376953125,286.05767822265625,294.9369506835937,291.24786376953125,1.0,0.2387243211269378,0.9488347172737122,0.9488347172737122,1.0,1.0,-0.5710874795913696,0.2465976029634475,0.3244899213314056,0.0845759809017181,0.0,0.0,0.0887947157025337,74.44463348388672,68.0,543.1903686523438,-3716.32177734375,82.89545440673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2138366699219,304.6664428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18018.95703125,18000.0,0.0,0.0,0.0633330345153808,0.0,0.0,0.0,0.0,1.0,0.0023284263443201,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023318693041801,0.1123970970511436,-0.010065228678286,0.0,6.427498010452837e-05,0.0,0.0,4.351743221282959,0.0,0.0,0.0,0.2710820734500885,4.0,0.0,1.0
833760,293.2826232910156,297.1499938964844,293.1499938964844,0.0033457183744758,-251.4731292724609,295.7099914550781,0.4293162524700165,0.050000000745058,0.0405009984970092,294.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3219909667969,0.4293162524700165,0.050000000745058,0.0501758866012096,293.3966369628906,297.1499938964844,293.1499938964844,0.0062867258675396,-347.613037109375,299.1158447265625,0.4293162524700165,0.050000000745058,0.0370597392320632,293.1550598144531,297.1499938964844,293.1499938964844,0.0571307018399238,-1588.7509765625,304.1530456542969,0.5839341878890991,0.1055017784237861,0.1026703491806984,293.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3219909667969,0.4293162524700165,0.050000000745058,0.2380127906799316,291.3453063964844,291.1499938964844,274.3340148925781,272.02838134765625,286.0479431152344,294.93536376953125,291.3984680175781,1.0,0.2368682324886322,0.9489927291870116,0.9489927291870116,1.0,1.0,-0.5707011818885803,0.2464383244514465,0.3242628276348114,0.0844988152384758,0.0,0.0,0.0513294115662574,73.18115997314453,71.0,417.3018493652344,-3480.25927734375,81.59862518310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0458374023437,303.85369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.392578125,18000.0,0.0,0.0,0.0650607123970985,0.0,0.0,0.0,0.0,1.0,0.0027601460460573,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877925679087638,0.1016197353601455,-0.0138271711766719,0.0,6.60283476463519e-05,0.0,0.0,3.914587020874024,0.0,0.0,0.0,0.2695525884628296,4.0,0.0,1.0
833820,293.2831726074219,297.1499938964844,293.1499938964844,0.0032893493771553,-246.6405639648437,295.7287292480469,0.4302672147750854,0.050000000745058,0.0404792539775371,294.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.44256591796875,0.4302672147750854,0.050000000745058,0.0501489453017711,293.3978576660156,297.1499938964844,293.1499938964844,0.0061656581237912,-341.2712707519531,299.06787109375,0.4302672147750854,0.050000000745058,0.0370398387312889,293.154541015625,297.1499938964844,293.1499938964844,0.0566693022847175,-1579.5819091796875,304.1527404785156,0.5850498676300049,0.1054788157343864,0.102662868797779,293.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.44256591796875,0.4302672147750854,0.050000000745058,0.2378849983215332,291.44415283203125,291.1499938964844,274.29266357421875,272.0019226074219,286.02838134765625,294.9329833984375,291.4453125,1.0,0.2362093180418014,0.949308693408966,0.949308693408966,1.0,1.0,-0.5704516768455505,0.2463425993919372,0.3241090774536133,0.0844451263546943,0.0,0.0,0.0026885836850851,72.49686431884766,74.0,133.77108764648438,-3181.486328125,80.88982391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85205078125,302.297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.173828125,18000.0,0.0,0.0,0.0678625255823135,0.0,0.0,0.0,0.0,1.0,0.0039143394678831,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0698850154876709,0.0951786786317825,-0.0252936631441116,0.0,6.887183553772047e-05,0.0,0.0,3.6351237297058105,0.0,0.0,0.0,0.2679428160190582,4.0,0.0,1.0
833880,293.2831726074219,297.1499938964844,293.1499938964844,0.0032893493771553,-246.6405639648437,295.7287292480469,0.4302672147750854,0.050000000745058,0.0404792539775371,294.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.44256591796875,0.4302672147750854,0.050000000745058,0.0501489453017711,293.3978576660156,297.1499938964844,293.1499938964844,0.0061656581237912,-341.2712707519531,299.06787109375,0.4302672147750854,0.050000000745058,0.0370398387312889,293.154541015625,297.1499938964844,293.1499938964844,0.0566693022847175,-1579.5819091796875,304.1527404785156,0.5850498676300049,0.1054788157343864,0.102662868797779,293.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.44256591796875,0.4302672147750854,0.050000000745058,0.2378849983215332,291.44415283203125,291.1499938964844,274.29266357421875,272.0019226074219,286.02838134765625,294.9329833984375,291.4453125,1.0,0.2362093180418014,0.949308693408966,0.949308693408966,1.0,1.0,-0.5704516768455505,0.2463425993919372,0.3241090774536133,0.0844451263546943,0.0,0.0,0.0026885836850851,72.49686431884766,74.0,133.77108764648438,-3181.486328125,80.88982391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85205078125,302.297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.173828125,18000.0,0.0,0.0,0.0678625255823135,0.0,0.0,0.0,0.0,1.0,0.0039143394678831,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0698850154876709,0.0951786786317825,-0.0252936631441116,0.0,6.887183553772047e-05,0.0,0.0,3.6351237297058105,0.0,0.0,0.0,0.2679428160190582,4.0,0.0,1.0
833940,293.2811584472656,297.1499938964844,293.1499938964844,0.0033018728718161,-253.77713012695312,295.3489074707031,0.4297453463077545,0.050000000745058,0.0404911339282989,294.927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0087890625,0.4297453463077545,0.050000000745058,0.0501636639237403,293.39776611328125,297.1499938964844,293.1499938964844,0.0062506175599992,-353.728515625,298.7760925292969,0.4297453463077545,0.050000000745058,0.0370507091283798,293.154052734375,297.1499938964844,293.1499938964844,0.0606572553515434,-1661.241455078125,304.14453125,0.5843654274940491,0.1054590716958046,0.1026340052485466,293.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0087890625,0.4297453463077545,0.050000000745058,0.2379548102617263,290.9338073730469,291.1499938964844,274.25,271.9742431640625,286.0071105957031,294.9286193847656,290.5762023925781,1.0,0.236792966723442,0.9496247172355652,0.9496247172355652,1.0,1.0,-0.5705482363700867,0.246394082903862,0.3241541385650635,0.0844583213329315,0.0,0.0,0.0453630201518535,72.87012481689453,77.0,-1224.237548828125,-3068.427490234375,81.2693099975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13848876953125,298.1392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17673.015625,18000.0,0.0,0.0,0.0660334601998329,0.0,0.0,0.0,0.0,1.0,0.0075432863086462,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0598829723894596,0.1102955788373947,-0.0504126064479351,0.0,6.701557140331715e-05,0.0,0.0,4.127788066864014,0.0,0.0,0.0,0.2690439820289612,4.0,0.0,1.0
834000,293.2811584472656,297.1499938964844,293.1499938964844,0.0033018728718161,-253.77713012695312,295.3489074707031,0.4297453463077545,0.050000000745058,0.0404911339282989,294.927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0087890625,0.4297453463077545,0.050000000745058,0.0501636639237403,293.39776611328125,297.1499938964844,293.1499938964844,0.0062506175599992,-353.728515625,298.7760925292969,0.4297453463077545,0.050000000745058,0.0370507091283798,293.154052734375,297.1499938964844,293.1499938964844,0.0606572553515434,-1661.241455078125,304.14453125,0.5843654274940491,0.1054590716958046,0.1026340052485466,293.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0087890625,0.4297453463077545,0.050000000745058,0.2379548102617263,290.9338073730469,291.1499938964844,274.25,271.9742431640625,286.0071105957031,294.9286193847656,290.5762023925781,1.0,0.236792966723442,0.9496247172355652,0.9496247172355652,1.0,1.0,-0.5705482363700867,0.246394082903862,0.3241541385650635,0.0844583213329315,0.0,0.0,0.0453630201518535,72.87012481689453,77.0,-1224.237548828125,-3068.427490234375,81.2693099975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13848876953125,298.1392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17673.015625,18000.0,0.0,0.0,0.0660334601998329,0.0,0.0,0.0,0.0,1.0,0.0075432863086462,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0598829723894596,0.1102955788373947,-0.0504126064479351,0.0,6.701557140331715e-05,0.0,0.0,4.127788066864014,0.0,0.0,0.0,0.2690439820289612,4.0,0.0,1.0
834060,293.27459716796875,297.1499938964844,293.1499938964844,0.0033264737576246,-253.4738922119141,295.3145446777344,0.4283085763454437,0.050000000745058,0.0405245311558246,294.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8750915527344,0.4283085763454437,0.050000000745058,0.0502050369977951,293.3931884765625,297.1499938964844,293.1499938964844,0.0061725722625851,-347.2194519042969,298.6976318359375,0.4283085763454437,0.050000000745058,0.0370812714099884,293.1517333984375,297.1499938964844,293.1499938964844,0.059578102082014,-1637.981201171875,304.1489562988281,0.5832996368408203,0.1058234348893165,0.10292948782444,293.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8750915527344,0.4283085763454437,0.050000000745058,0.2381510883569717,290.9235534667969,291.1499938964844,274.2059936523437,271.9453125,285.98211669921875,294.9183044433594,291.098388671875,1.0,0.2383173406124115,0.9499483704566956,0.9499483704566956,1.0,1.0,-0.5712717175483704,0.2467111349105835,0.3245605826377868,0.0845957472920417,0.0,0.0,0.1106558814644813,73.92333221435547,65.0,504.2786865234375,-3827.858154296875,82.42252349853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2973327636719,304.7987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17964.474609375,18000.0,0.0,0.0,0.0635984390974044,0.0,0.0,0.0,0.0,1.0,0.0023554859217256,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084299311041832,0.1187125593423843,-0.0102826263755559,0.0,6.454432877944782e-05,0.0,0.0,4.599194526672363,0.0,0.0,0.0,0.2717699110507965,4.0,0.0,1.0
834120,293.27459716796875,297.1499938964844,293.1499938964844,0.0033264737576246,-253.4738922119141,295.3145446777344,0.4283085763454437,0.050000000745058,0.0405245311558246,294.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8750915527344,0.4283085763454437,0.050000000745058,0.0502050369977951,293.3931884765625,297.1499938964844,293.1499938964844,0.0061725722625851,-347.2194519042969,298.6976318359375,0.4283085763454437,0.050000000745058,0.0370812714099884,293.1517333984375,297.1499938964844,293.1499938964844,0.059578102082014,-1637.981201171875,304.1489562988281,0.5832996368408203,0.1058234348893165,0.10292948782444,293.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8750915527344,0.4283085763454437,0.050000000745058,0.2381510883569717,290.9235534667969,291.1499938964844,274.2059936523437,271.9453125,285.98211669921875,294.9183044433594,291.098388671875,1.0,0.2383173406124115,0.9499483704566956,0.9499483704566956,1.0,1.0,-0.5712717175483704,0.2467111349105835,0.3245605826377868,0.0845957472920417,0.0,0.0,0.1106558814644813,73.92333221435547,65.0,504.2786865234375,-3827.858154296875,82.42252349853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2973327636719,304.7987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17964.474609375,18000.0,0.0,0.0,0.0635984390974044,0.0,0.0,0.0,0.0,1.0,0.0023554859217256,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084299311041832,0.1187125593423843,-0.0102826263755559,0.0,6.454432877944782e-05,0.0,0.0,4.599194526672363,0.0,0.0,0.0,0.2717699110507965,4.0,0.0,1.0
834180,293.2743530273437,297.1499938964844,293.1499938964844,0.003214368596673,-241.54830932617188,295.5791320800781,0.4313388466835022,0.050000000745058,0.0404552593827247,294.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3686218261719,0.4313388466835022,0.050000000745058,0.0501192212104797,293.3927001953125,297.1499938964844,293.1499938964844,0.0059469514526426,-331.9303283691406,298.8053894042969,0.4313388466835022,0.050000000745058,0.03701788559556,293.1502990722656,297.1499938964844,293.1499938964844,0.0573883540928363,-1593.0906982421875,304.1527099609375,0.5873733758926392,0.1060735955834388,0.1031407937407493,293.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3686218261719,0.4313388466835022,0.050000000745058,0.237744003534317,291.3818359375,291.1499938964844,274.1606750488281,271.9151306152344,285.95953369140625,294.9139709472656,291.408447265625,1.0,0.2348810583353042,0.950272023677826,0.950272023677826,1.0,1.0,-0.5707603693008423,0.2465143054723739,0.3242460489273071,0.0844686701893806,0.0,0.0,0.0409919507801532,71.7459716796875,68.0,319.0782470703125,-3412.96044921875,80.21601867675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9800720214844,303.43756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.9609375,18000.0,0.0,0.0,0.0668690577149391,0.0,0.0,0.0,0.0,1.0,0.0029555889777839,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831009522080421,0.0987595096230506,-0.0156585630029439,0.0,6.786359153920785e-05,0.0,0.0,3.795177698135376,0.0,0.0,0.0,0.2690406441688537,4.0,0.0,1.0
