time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
834240,293.2743530273437,297.1499938964844,293.1499938964844,0.003214368596673,-241.54830932617188,295.5791320800781,0.4313388466835022,0.050000000745058,0.0404552593827247,294.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3686218261719,0.4313388466835022,0.050000000745058,0.0501192212104797,293.3927001953125,297.1499938964844,293.1499938964844,0.0059469514526426,-331.9303283691406,298.8053894042969,0.4313388466835022,0.050000000745058,0.03701788559556,293.1502990722656,297.1499938964844,293.1499938964844,0.0573883540928363,-1593.0906982421875,304.1527099609375,0.5873733758926392,0.1060735955834388,0.1031407937407493,293.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3686218261719,0.4313388466835022,0.050000000745058,0.237744003534317,291.3818359375,291.1499938964844,274.1606750488281,271.9151306152344,285.95953369140625,294.9139709472656,291.408447265625,1.0,0.2348810583353042,0.950272023677826,0.950272023677826,1.0,1.0,-0.5707603693008423,0.2465143054723739,0.3242460489273071,0.0844686701893806,0.0,0.0,0.0409919507801532,71.7459716796875,68.0,319.0782470703125,-3412.96044921875,80.21601867675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9800720214844,303.43756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.9609375,18000.0,0.0,0.0,0.0668690577149391,0.0,0.0,0.0,0.0,1.0,0.0029555889777839,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831009522080421,0.0987595096230506,-0.0156585630029439,0.0,6.786359153920785e-05,0.0,0.0,3.795177698135376,0.0,0.0,0.0,0.2690406441688537,4.0,0.0,1.0
834300,293.27447509765625,297.1499938964844,293.1499938964844,0.0031886852812021,-239.4002990722656,295.5834045410156,0.4324368238449096,0.050000000745058,0.0404312275350093,294.91180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.41656494140625,0.4324368238449096,0.050000000745058,0.0500894449651241,293.3930053710937,297.1499938964844,293.1499938964844,0.0058914148248732,-329.011962890625,298.7794494628906,0.4324368238449096,0.050000000745058,0.0369958914816379,293.1500244140625,297.1499938964844,293.1499938964844,0.0572461225092411,-1590.2069091796875,304.1524658203125,0.5887265801429749,0.1061252877116203,0.1031775623559951,293.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.41656494140625,0.4324368238449096,0.050000000745058,0.2376027554273605,291.4201354980469,291.1499938964844,274.13751220703125,271.89959716796875,285.94805908203125,294.91229248046875,291.4255676269531,1.0,0.234079897403717,0.9504338502883912,0.9504338502883912,1.0,1.0,-0.5705387592315674,0.2464333921670913,0.3241053223609924,0.0844049826264381,0.0,0.0,0.0188438594341278,70.9899673461914,68.0,181.9292449951172,-3279.747314453125,79.44307708740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8881225585937,302.7107238769531,278.1499938964844,0.0,18000.0,313.1499938964844,18036.365234375,18000.0,0.0,0.0,0.0682275742292404,0.0,0.0,0.0,0.0,1.0,0.0034953616559505,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0751333683729171,0.096155896782875,-0.021022530272603,0.0,6.924232002347708e-05,0.0,0.0,3.6798696517944336,0.0,0.0,0.0,0.2683390974998474,4.0,0.0,1.0
834360,293.2743530273437,297.1499938964844,293.1499938964844,0.0031704623252153,-238.0364532470703,295.5660705566406,0.4329318404197693,0.050000000745058,0.0404205657541751,294.90972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.425048828125,0.4329318404197693,0.050000000745058,0.050076238811016,293.39324951171875,297.1499938964844,293.1499938964844,0.005848089698702,-326.97320556640625,298.7397155761719,0.4329318404197693,0.050000000745058,0.0369861386716365,293.1498413085937,297.1499938964844,293.1499938964844,0.057254958897829,-1590.3856201171875,304.1520080566406,0.5893566608428955,0.1061635538935661,0.1032057926058769,293.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.425048828125,0.4329318404197693,0.050000000745058,0.2375401109457016,291.42535400390625,291.1499938964844,274.114013671875,271.8837280273437,285.93634033203125,294.9103088378906,291.4234619140625,1.0,0.2336632013320922,0.9505940079689026,0.9505940079689026,1.0,1.0,-0.5704547762870789,0.2464102357625961,0.3240445554256439,0.0843696817755699,0.0,0.0,0.0,70.65458679199219,71.0,77.68988800048828,-3012.7021484375,79.10287475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8354797363281,301.9364624023437,278.1499938964844,0.0,18000.0,313.1499938964844,18087.96875,18000.0,0.0,0.0,0.0693363696336746,0.0,0.0,0.0,0.0,1.0,0.0045204972848296,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0594917088747024,0.090667575597763,-0.0311758667230606,0.0,7.036759780021384e-05,0.0,0.0,3.458040952682495,0.0,0.0,0.0,0.2668667435646057,4.0,0.0,1.0
834420,293.2710266113281,297.1499938964844,293.1499938964844,0.0032045471016317,-247.83914184570312,295.0850524902344,0.4328408539295196,0.050000000745058,0.0404225178062915,294.90264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.84820556640625,0.4328408539295196,0.050000000745058,0.0500786565244197,293.3917541503906,297.1499938964844,293.1499938964844,0.0059637418016791,-342.3833312988281,298.3755798339844,0.4328408539295196,0.050000000745058,0.0369879230856895,293.14910888671875,297.1499938964844,293.1499938964844,0.0622087903320789,-1691.8399658203125,304.1424560546875,0.5894816517829895,0.1063134297728538,0.1033095568418502,293.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.84820556640625,0.4328408539295196,0.050000000745058,0.2375515848398208,290.7645568847656,291.1499938964844,274.0660095214844,271.8510437011719,285.9111633300781,294.9041442871094,290.46649169921875,1.0,0.2338374108076095,0.9509143829345704,0.9509143829345704,1.0,1.0,-0.5706007480621338,0.2464980781078338,0.3241026997566223,0.084358312189579,0.0,0.0,0.0727828070521354,70.71627044677734,74.0,-852.1272583007812,-3314.466552734375,79.18839263916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26141357421875,299.634521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17771.109375,18000.0,0.0,0.0,0.0659726187586784,0.0,0.0,0.0,0.0,1.0,0.00637614633888,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0729788392782211,0.1170507743954658,-0.044071938842535,0.0,6.695382035104558e-05,0.0,0.0,4.429939270019531,0.0,0.0,0.0,0.2689900994300842,4.0,0.0,1.0
834480,293.2710266113281,297.1499938964844,293.1499938964844,0.0032045471016317,-247.83914184570312,295.0850524902344,0.4328408539295196,0.050000000745058,0.0404225178062915,294.90264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.84820556640625,0.4328408539295196,0.050000000745058,0.0500786565244197,293.3917541503906,297.1499938964844,293.1499938964844,0.0059637418016791,-342.3833312988281,298.3755798339844,0.4328408539295196,0.050000000745058,0.0369879230856895,293.14910888671875,297.1499938964844,293.1499938964844,0.0622087903320789,-1691.8399658203125,304.1424560546875,0.5894816517829895,0.1063134297728538,0.1033095568418502,293.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.84820556640625,0.4328408539295196,0.050000000745058,0.2375515848398208,290.7645568847656,291.1499938964844,274.0660095214844,271.8510437011719,285.9111633300781,294.9041442871094,290.46649169921875,1.0,0.2338374108076095,0.9509143829345704,0.9509143829345704,1.0,1.0,-0.5706007480621338,0.2464980781078338,0.3241026997566223,0.084358312189579,0.0,0.0,0.0727828070521354,70.71627044677734,74.0,-852.1272583007812,-3314.466552734375,79.18839263916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26141357421875,299.634521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17771.109375,18000.0,0.0,0.0,0.0659726187586784,0.0,0.0,0.0,0.0,1.0,0.00637614633888,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0729788392782211,0.1170507743954658,-0.044071938842535,0.0,6.695382035104558e-05,0.0,0.0,4.429939270019531,0.0,0.0,0.0,0.2689900994300842,4.0,0.0,1.0
834540,293.2648010253906,297.1499938964844,293.1499938964844,0.0031976371537894,-243.22732543945312,295.2188415527344,0.4316551983356476,0.050000000745058,0.0404482781887054,294.8920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9520263671875,0.4316551983356476,0.050000000745058,0.0501105710864067,293.3866882324219,297.1499938964844,293.1499938964844,0.0058300332166254,-330.4623718261719,298.4063415527344,0.4316551983356476,0.050000000745058,0.0370114967226982,293.1466369628906,297.1499938964844,293.1499938964844,0.0599139183759689,-1643.185546875,304.14923095703125,0.5891177654266357,0.1068370193243026,0.1037642806768417,293.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9520263671875,0.4316551983356476,0.050000000745058,0.2377029806375503,290.99859619140625,291.1499938964844,274.01666259765625,271.817138671875,285.8829650878906,294.8930358886719,291.14898681640625,1.0,0.2350684404373169,0.951234757900238,0.951234757900238,1.0,1.0,-0.5714309811592102,0.2468758523464203,0.3245551586151123,0.0844819843769073,0.0,0.0,0.1036642864346504,71.53030395507812,77.0,502.3302001953125,-3809.460205078125,80.12557220458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2583923339844,304.7436828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.818359375,18000.0,0.0,0.0,0.0651508048176765,0.0,0.0,0.0,0.0,1.0,0.00222062994726,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065472066402435,0.1157421246170997,-0.0091949179768562,0.0,6.611978460568935e-05,0.0,0.0,4.4842681884765625,0.0,0.0,0.0,0.271493524312973,4.0,0.0,1.0
834600,293.2648010253906,297.1499938964844,293.1499938964844,0.0031976371537894,-243.22732543945312,295.2188415527344,0.4316551983356476,0.050000000745058,0.0404482781887054,294.8920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9520263671875,0.4316551983356476,0.050000000745058,0.0501105710864067,293.3866882324219,297.1499938964844,293.1499938964844,0.0058300332166254,-330.4623718261719,298.4063415527344,0.4316551983356476,0.050000000745058,0.0370114967226982,293.1466369628906,297.1499938964844,293.1499938964844,0.0599139183759689,-1643.185546875,304.14923095703125,0.5891177654266357,0.1068370193243026,0.1037642806768417,293.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9520263671875,0.4316551983356476,0.050000000745058,0.2377029806375503,290.99859619140625,291.1499938964844,274.01666259765625,271.817138671875,285.8829650878906,294.8930358886719,291.14898681640625,1.0,0.2350684404373169,0.951234757900238,0.951234757900238,1.0,1.0,-0.5714309811592102,0.2468758523464203,0.3245551586151123,0.0844819843769073,0.0,0.0,0.1036642864346504,71.53030395507812,77.0,502.3302001953125,-3809.460205078125,80.12557220458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2583923339844,304.7436828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.818359375,18000.0,0.0,0.0,0.0651508048176765,0.0,0.0,0.0,0.0,1.0,0.00222062994726,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065472066402435,0.1157421246170997,-0.0091949179768562,0.0,6.611978460568935e-05,0.0,0.0,4.4842681884765625,0.0,0.0,0.0,0.271493524312973,4.0,0.0,1.0
834660,293.2643127441406,297.1499938964844,293.1499938964844,0.0031116779427975,-234.0587921142578,295.434326171875,0.429686427116394,0.050000000745058,0.0404924787580966,294.8871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3612976074219,0.429686427116394,0.050000000745058,0.0501653291285038,293.3859558105469,297.1499938964844,293.1499938964844,0.0056606056168675,-318.68682861328125,298.49072265625,0.429686427116394,0.050000000745058,0.0370519421994686,293.14532470703125,297.1499938964844,293.1499938964844,0.058393970131874,-1611.412841796875,304.1517944335937,0.5878018736839294,0.1071871444582939,0.1042162477970123,293.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3612976074219,0.429686427116394,0.050000000745058,0.2379627227783203,291.371337890625,291.1499938964844,273.96600341796875,271.7819519042969,285.8575439453125,294.8877868652344,291.3903503417969,1.0,0.2370774745941162,0.9515510201454164,0.9515510201454164,1.0,1.0,-0.5724617838859558,0.2473410665988922,0.3251207172870636,0.0846396535634994,0.0,0.0,0.0420317910611629,72.92420959472656,80.0,275.76922607421875,-3423.192138671875,81.66564178466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679870605469,303.33355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.91015625,18000.0,0.0,0.0,0.0682572796940803,0.0,0.0,0.0,0.0,1.0,0.0029366568196564,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0827894583344459,0.0982593595981597,-0.0154699012637138,0.0,6.927246431587264e-05,0.0,0.0,3.77420973777771,0.0,0.0,0.0,0.2689560055732727,4.0,0.0,1.0
834720,293.2643127441406,297.1499938964844,293.1499938964844,0.0031116779427975,-234.0587921142578,295.434326171875,0.429686427116394,0.050000000745058,0.0404924787580966,294.8871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3612976074219,0.429686427116394,0.050000000745058,0.0501653291285038,293.3859558105469,297.1499938964844,293.1499938964844,0.0056606056168675,-318.68682861328125,298.49072265625,0.429686427116394,0.050000000745058,0.0370519421994686,293.14532470703125,297.1499938964844,293.1499938964844,0.058393970131874,-1611.412841796875,304.1517944335937,0.5878018736839294,0.1071871444582939,0.1042162477970123,293.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3612976074219,0.429686427116394,0.050000000745058,0.2379627227783203,291.371337890625,291.1499938964844,273.96600341796875,271.7819519042969,285.8575439453125,294.8877868652344,291.3903503417969,1.0,0.2370774745941162,0.9515510201454164,0.9515510201454164,1.0,1.0,-0.5724617838859558,0.2473410665988922,0.3251207172870636,0.0846396535634994,0.0,0.0,0.0420317910611629,72.92420959472656,80.0,275.76922607421875,-3423.192138671875,81.66564178466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679870605469,303.33355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.91015625,18000.0,0.0,0.0,0.0682572796940803,0.0,0.0,0.0,0.0,1.0,0.0029366568196564,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0827894583344459,0.0982593595981597,-0.0154699012637138,0.0,6.927246431587264e-05,0.0,0.0,3.77420973777771,0.0,0.0,0.0,0.2689560055732727,4.0,0.0,1.0
834780,293.26373291015625,297.1499938964844,293.1499938964844,0.0030817862134426,-231.7025451660156,295.4153137207031,0.4272080659866333,0.050000000745058,0.0405508205294609,294.88189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3984069824219,0.4272080659866333,0.050000000745058,0.0502376072108745,293.3860168457031,297.1499938964844,293.1499938964844,0.0055872360244393,-315.0112609863281,298.4221496582031,0.4272080659866333,0.050000000745058,0.0371053256094455,293.1449279785156,297.1499938964844,293.1499938964844,0.0585275553166866,-1613.6868896484375,304.1509704589844,0.5854341387748718,0.1073899269104003,0.1044979616999626,293.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3984069824219,0.4272080659866333,0.050000000745058,0.2383055686950683,291.3982238769531,291.1499938964844,273.9140014648437,271.7455139160156,285.83135986328125,294.8826904296875,291.39520263671875,1.0,0.2396485805511474,0.9518672823905944,0.9518672823905944,1.0,1.0,-0.5734444856643677,0.2477908581495285,0.3256536424160003,0.0847769230604171,0.0,0.0,0.0059697888791561,74.76114654541016,68.0,63.38261413574219,-3220.757080078125,83.6341552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84051513671875,302.1551208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18020.0859375,18000.0,0.0,0.0,0.07056175917387,0.0,0.0,0.0,0.0,1.0,0.0038977097719907,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0705762058496475,0.0956887230277061,-0.0251125153154134,0.0,7.16112190275453e-05,0.0,0.0,3.652811050415039,0.0,0.0,0.0,0.2679974138736725,4.0,0.0,1.0
834840,293.26373291015625,297.1499938964844,293.1499938964844,0.0030817862134426,-231.7025451660156,295.4153137207031,0.4272080659866333,0.050000000745058,0.0405508205294609,294.88189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3984069824219,0.4272080659866333,0.050000000745058,0.0502376072108745,293.3860168457031,297.1499938964844,293.1499938964844,0.0055872360244393,-315.0112609863281,298.4221496582031,0.4272080659866333,0.050000000745058,0.0371053256094455,293.1449279785156,297.1499938964844,293.1499938964844,0.0585275553166866,-1613.6868896484375,304.1509704589844,0.5854341387748718,0.1073899269104003,0.1044979616999626,293.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3984069824219,0.4272080659866333,0.050000000745058,0.2383055686950683,291.3982238769531,291.1499938964844,273.9140014648437,271.7455139160156,285.83135986328125,294.8826904296875,291.39520263671875,1.0,0.2396485805511474,0.9518672823905944,0.9518672823905944,1.0,1.0,-0.5734444856643677,0.2477908581495285,0.3256536424160003,0.0847769230604171,0.0,0.0,0.0059697888791561,74.76114654541016,68.0,63.38261413574219,-3220.757080078125,83.6341552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84051513671875,302.1551208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18020.0859375,18000.0,0.0,0.0,0.07056175917387,0.0,0.0,0.0,0.0,1.0,0.0038977097719907,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0705762058496475,0.0956887230277061,-0.0251125153154134,0.0,7.16112190275453e-05,0.0,0.0,3.652811050415039,0.0,0.0,0.0,0.2679974138736725,4.0,0.0,1.0
834900,293.2630310058594,297.1499938964844,293.1499938964844,0.0030676100868731,-230.9768981933593,295.3819885253906,0.427679181098938,0.050000000745058,0.0405394844710826,294.878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3797607421875,0.427679181098938,0.050000000745058,0.0502235665917396,293.3856201171875,297.1499938964844,293.1499938964844,0.0055558001622557,-313.938232421875,298.3725891113281,0.427679181098938,0.050000000745058,0.0370949544012546,293.1446838378906,297.1499938964844,293.1499938964844,0.0588279142975807,-1619.6925048828125,304.1502380371094,0.586193323135376,0.1075028702616691,0.1045820787549018,293.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3797607421875,0.427679181098938,0.050000000745058,0.238238975405693,291.37518310546875,291.1499938964844,273.88751220703125,271.7268371582031,285.8175048828125,294.87957763671875,291.3253479003906,1.0,0.2388316243886947,0.9520254135131836,0.9520254135131836,1.0,1.0,-0.573420524597168,0.2478009760379791,0.3256195187568664,0.0847356542944908,0.0,0.0,0.0,74.40487670898438,68.0,-353.0058898925781,-949.032470703125,83.28224182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8392944335937,298.67547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18190.69140625,18000.0,0.0,0.0,0.071207970380783,0.0,0.0,0.0,0.0,1.0,0.0087479474022984,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0085241254419088,0.0650849640369415,-0.0565608404576778,0.0,7.226703746709973e-05,0.0,0.0,2.4468441009521484,0.0,0.0,0.0,0.2630091607570648,4.0,0.0,1.0
834960,293.2608337402344,297.1499938964844,293.1499938964844,0.003079539630562,-236.4390563964844,295.0956115722656,0.4293835163116455,0.050000000745058,0.0404994413256645,294.8739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.043701171875,0.4293835163116455,0.050000000745058,0.0501739531755447,293.3840637207031,297.1499938964844,293.1499938964844,0.005621482618153,-323.3412475585937,298.1557312011719,0.4293835163116455,0.050000000745058,0.0370583124458789,293.1441650390625,297.1499938964844,293.1499938964844,0.0621043555438518,-1686.9508056640625,304.14410400390625,0.5884102582931519,0.1076676994562149,0.104658804833889,293.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.043701171875,0.4293835163116455,0.050000000745058,0.2380036413669586,290.978271484375,291.1499938964844,273.86065673828125,271.70782470703125,285.8025207519531,294.87548828125,290.6353454589844,1.0,0.2369837313890457,0.9523798823356628,0.9523798823356628,1.0,1.0,-0.573070228099823,0.2476799488067627,0.3253902494907379,0.084624096751213,0.0,0.0,0.039959218353033,73.14527130126953,71.0,-1205.044677734375,-3014.9794921875,81.99053192138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0945739746094,297.6662902832031,278.1499938964844,0.0,18000.0,313.1499938964844,17706.4375,18000.0,0.0,0.0,0.0691077336668968,0.0,0.0,0.0,0.0,1.0,0.0075567723251879,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0559568256139755,0.1064527630805969,-0.0504959337413311,0.0,7.013556023593992e-05,0.0,0.0,3.9830124378204346,0.0,0.0,0.0,0.2686240077018738,4.0,0.0,1.0
835020,293.2533264160156,297.1499938964844,293.1499938964844,0.0031181019730865,-238.16612243652344,295.0184631347656,0.4303622841835022,0.050000000745058,0.0404770970344543,294.8609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8484802246094,0.4303622841835022,0.050000000745058,0.0501462705433368,293.37725830078125,297.1499938964844,293.1499938964844,0.0055821724236011,-319.7952575683594,298.05303955078125,0.4303622841835022,0.050000000745058,0.0370378643274307,293.1415710449219,297.1499938964844,293.1499938964844,0.061771985143423,-1678.5379638671875,304.1474304199219,0.5906869769096375,0.1083419322967529,0.1051751375198364,293.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8484802246094,0.4303622841835022,0.050000000745058,0.2378723174333572,290.8919372558594,291.1499938964844,273.8059997558594,271.6688842773437,285.76959228515625,294.8623962402344,291.05133056640625,1.0,0.2363484352827072,0.9530888199806212,0.9530888199806212,1.0,1.0,-0.5734425783157349,0.2478918731212616,0.3255507349967956,0.0846159681677818,0.0,0.0,0.113139159977436,72.44593048095703,74.0,432.77838134765625,-3855.048828125,81.37566375732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2897644042969,304.64898681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17957.564453125,18000.0,0.0,0.0,0.0664444491267204,0.0,0.0,0.0,0.0,1.0,0.002365929307416,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079031080007553,0.1182668730616569,-0.010363770648837,0.0,6.743267294950783e-05,0.0,0.0,4.5789313316345215,0.0,0.0,0.0,0.2716868817806244,4.0,0.0,1.0
835080,293.2533264160156,297.1499938964844,293.1499938964844,0.0031181019730865,-238.16612243652344,295.0184631347656,0.4303622841835022,0.050000000745058,0.0404770970344543,294.8609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8484802246094,0.4303622841835022,0.050000000745058,0.0501462705433368,293.37725830078125,297.1499938964844,293.1499938964844,0.0055821724236011,-319.7952575683594,298.05303955078125,0.4303622841835022,0.050000000745058,0.0370378643274307,293.1415710449219,297.1499938964844,293.1499938964844,0.061771985143423,-1678.5379638671875,304.1474304199219,0.5906869769096375,0.1083419322967529,0.1051751375198364,293.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8484802246094,0.4303622841835022,0.050000000745058,0.2378723174333572,290.8919372558594,291.1499938964844,273.8059997558594,271.6688842773437,285.76959228515625,294.8623962402344,291.05133056640625,1.0,0.2363484352827072,0.9530888199806212,0.9530888199806212,1.0,1.0,-0.5734425783157349,0.2478918731212616,0.3255507349967956,0.0846159681677818,0.0,0.0,0.113139159977436,72.44593048095703,74.0,432.77838134765625,-3855.048828125,81.37566375732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2897644042969,304.64898681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17957.564453125,18000.0,0.0,0.0,0.0664444491267204,0.0,0.0,0.0,0.0,1.0,0.002365929307416,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079031080007553,0.1182668730616569,-0.010363770648837,0.0,6.743267294950783e-05,0.0,0.0,4.5789313316345215,0.0,0.0,0.0,0.2716868817806244,4.0,0.0,1.0
835140,293.2517395019531,297.1499938964844,293.1499938964844,0.0030292416922748,-228.3364105224609,295.2822265625,0.4298677146434784,0.050000000745058,0.0404883250594139,294.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30682373046875,0.4298677146434784,0.050000000745058,0.0501601845026016,293.37457275390625,297.1499938964844,293.1499938964844,0.005408854689449,-307.0523986816406,298.1795654296875,0.4298677146434784,0.050000000745058,0.0370481424033641,293.1397399902344,297.1499938964844,293.1499938964844,0.0600488558411598,-1642.009033203125,304.1509094238281,0.5914562344551086,0.1089297458529472,0.1058017164468765,293.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.30682373046875,0.4298677146434784,0.050000000745058,0.2379383295774459,291.3196105957031,291.1499938964844,273.75,271.6286926269531,285.7394104003906,294.85455322265625,291.34552001953125,1.0,0.2369651794433593,0.9537977576255798,0.9537977576255798,1.0,1.0,-0.5743186473846436,0.248317077755928,0.3260015547275543,0.0847076475620269,0.0,0.0,0.0546250715851783,72.80384063720703,77.0,294.0338134765625,-3507.863525390625,81.88238525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0022277832031,303.560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.306640625,18000.0,0.0,0.0,0.0693772658705711,0.0,0.0,0.0,0.0,1.0,0.0026775132864713,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0868003442883491,0.0998538434505462,-0.0130535000935196,0.0,7.040909986244515e-05,0.0,0.0,3.841772317886353,0.0,0.0,0.0,0.2692953646183014,4.0,0.0,1.0
835200,293.2517395019531,297.1499938964844,293.1499938964844,0.0030292416922748,-228.3364105224609,295.2822265625,0.4298677146434784,0.050000000745058,0.0404883250594139,294.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30682373046875,0.4298677146434784,0.050000000745058,0.0501601845026016,293.37457275390625,297.1499938964844,293.1499938964844,0.005408854689449,-307.0523986816406,298.1795654296875,0.4298677146434784,0.050000000745058,0.0370481424033641,293.1397399902344,297.1499938964844,293.1499938964844,0.0600488558411598,-1642.009033203125,304.1509094238281,0.5914562344551086,0.1089297458529472,0.1058017164468765,293.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.30682373046875,0.4298677146434784,0.050000000745058,0.2379383295774459,291.3196105957031,291.1499938964844,273.75,271.6286926269531,285.7394104003906,294.85455322265625,291.34552001953125,1.0,0.2369651794433593,0.9537977576255798,0.9537977576255798,1.0,1.0,-0.5743186473846436,0.248317077755928,0.3260015547275543,0.0847076475620269,0.0,0.0,0.0546250715851783,72.80384063720703,77.0,294.0338134765625,-3507.863525390625,81.88238525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0022277832031,303.560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.306640625,18000.0,0.0,0.0,0.0693772658705711,0.0,0.0,0.0,0.0,1.0,0.0026775132864713,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0868003442883491,0.0998538434505462,-0.0130535000935196,0.0,7.040909986244515e-05,0.0,0.0,3.841772317886353,0.0,0.0,0.0,0.2692953646183014,4.0,0.0,1.0
835260,293.2504272460937,297.1499938964844,293.1499938964844,0.0029996091034263,-225.87277221679688,295.2812805175781,0.4284130036830902,0.050000000745058,0.0405220612883567,294.8465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3630065917969,0.4284130036830902,0.050000000745058,0.0502019748091697,293.3731994628906,297.1499938964844,293.1499938964844,0.0053363195620477,-303.14501953125,298.1271057128906,0.4284130036830902,0.050000000745058,0.0370790101587772,293.138916015625,297.1499938964844,293.1499938964844,0.0602501928806304,-1645.32177734375,304.1502380371094,0.5907325744628906,0.1093558818101883,0.10626932233572,293.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3630065917969,0.4284130036830902,0.050000000745058,0.2381365597248077,291.3634033203125,291.1499938964844,273.6933288574219,271.5877990722656,285.7096862792969,294.8475341796875,291.36236572265625,1.0,0.2385176569223404,0.9537087678909302,0.9537087678909302,1.0,1.0,-0.5752524733543396,0.2487551569938659,0.326497346162796,0.0847945287823677,0.0,0.0,0.0217955410480499,73.86798095703125,65.0,81.89187622070312,-3311.609375,83.09178161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8623962402344,302.4728088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18020.435546875,18000.0,0.0,0.0,0.0716921091079711,0.0,0.0,0.0,0.0,1.0,0.0035369889810681,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0749163776636123,0.096350148320198,-0.0214337650686502,0.0,7.275837560882792e-05,0.0,0.0,3.684001207351685,0.0,0.0,0.0,0.2682705223560333,4.0,0.0,1.0
835320,293.2504272460937,297.1499938964844,293.1499938964844,0.0029996091034263,-225.87277221679688,295.2812805175781,0.4284130036830902,0.050000000745058,0.0405220612883567,294.8465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3630065917969,0.4284130036830902,0.050000000745058,0.0502019748091697,293.3731994628906,297.1499938964844,293.1499938964844,0.0053363195620477,-303.14501953125,298.1271057128906,0.4284130036830902,0.050000000745058,0.0370790101587772,293.138916015625,297.1499938964844,293.1499938964844,0.0602501928806304,-1645.32177734375,304.1502380371094,0.5907325744628906,0.1093558818101883,0.10626932233572,293.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3630065917969,0.4284130036830902,0.050000000745058,0.2381365597248077,291.3634033203125,291.1499938964844,273.6933288574219,271.5877990722656,285.7096862792969,294.8475341796875,291.36236572265625,1.0,0.2385176569223404,0.9537087678909302,0.9537087678909302,1.0,1.0,-0.5752524733543396,0.2487551569938659,0.326497346162796,0.0847945287823677,0.0,0.0,0.0217955410480499,73.86798095703125,65.0,81.89187622070312,-3311.609375,83.09178161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8623962402344,302.4728088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18020.435546875,18000.0,0.0,0.0,0.0716921091079711,0.0,0.0,0.0,0.0,1.0,0.0035369889810681,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0749163776636123,0.096350148320198,-0.0214337650686502,0.0,7.275837560882792e-05,0.0,0.0,3.684001207351685,0.0,0.0,0.0,0.2682705223560333,4.0,0.0,1.0
835380,293.2482604980469,297.1499938964844,293.1499938964844,0.0029743032064288,-224.2924652099609,295.23388671875,0.4314388334751129,0.050000000745058,0.0404530391097068,294.8384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3395080566406,0.4314388334751129,0.050000000745058,0.0501164682209491,293.37109375,297.1499938964844,293.1499938964844,0.0052698967047035,-300.2360534667969,298.0436096191406,0.4314388334751129,0.050000000745058,0.0370158515870571,293.1380615234375,297.1499938964844,293.1499938964844,0.0607525669038295,-1655.032958984375,304.1493225097656,0.5949770212173462,0.1098112761974334,0.1065973341464996,293.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3395080566406,0.4314388334751129,0.050000000745058,0.2377309501171112,291.3360595703125,291.1499938964844,273.6366577148437,271.5468444824219,285.678955078125,294.839599609375,291.3075561523437,1.0,0.2351034879684448,0.9536197781562804,0.9536197781562804,1.0,1.0,-0.5748838782310486,0.2486459612846374,0.3262379467487335,0.0846117064356803,0.0,0.0,0.0,71.69845581054688,68.0,-199.291748046875,-2001.26416015625,80.9032974243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8419494628906,299.4454040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18175.0546875,18000.0,0.0,0.0,0.0731303915381431,0.0,0.0,0.0,0.0,1.0,0.0074465028010308,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0225123614072799,0.0727975293993949,-0.050285167992115,0.0,7.421804912155494e-05,0.0,0.0,2.749275684356689,0.0,0.0,0.0,0.2640498876571655,4.0,0.0,1.0
835440,293.2482604980469,297.1499938964844,293.1499938964844,0.0029743032064288,-224.2924652099609,295.23388671875,0.4314388334751129,0.050000000745058,0.0404530391097068,294.8384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3395080566406,0.4314388334751129,0.050000000745058,0.0501164682209491,293.37109375,297.1499938964844,293.1499938964844,0.0052698967047035,-300.2360534667969,298.0436096191406,0.4314388334751129,0.050000000745058,0.0370158515870571,293.1380615234375,297.1499938964844,293.1499938964844,0.0607525669038295,-1655.032958984375,304.1493225097656,0.5949770212173462,0.1098112761974334,0.1065973341464996,293.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3395080566406,0.4314388334751129,0.050000000745058,0.2377309501171112,291.3360595703125,291.1499938964844,273.6366577148437,271.5468444824219,285.678955078125,294.839599609375,291.3075561523437,1.0,0.2351034879684448,0.9536197781562804,0.9536197781562804,1.0,1.0,-0.5748838782310486,0.2486459612846374,0.3262379467487335,0.0846117064356803,0.0,0.0,0.0,71.69845581054688,68.0,-199.291748046875,-2001.26416015625,80.9032974243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8419494628906,299.4454040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18175.0546875,18000.0,0.0,0.0,0.0731303915381431,0.0,0.0,0.0,0.0,1.0,0.0074465028010308,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0225123614072799,0.0727975293993949,-0.050285167992115,0.0,7.421804912155494e-05,0.0,0.0,2.749275684356689,0.0,0.0,0.0,0.2640498876571655,4.0,0.0,1.0
835500,293.2461242675781,297.1499938964844,293.1499938964844,0.0029744997154921,-227.37008666992188,295.041748046875,0.4325436353683471,0.050000000745058,0.0404289066791534,294.8335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.4325436353683471,0.050000000745058,0.050086572766304,293.36920166015625,297.1499938964844,293.1499938964844,0.0052982573397457,-305.7606811523437,297.8862609863281,0.4325436353683471,0.050000000745058,0.0369937717914581,293.1374206542969,297.1499938964844,293.1499938964844,0.0631863474845886,-1704.9715576171875,304.1448974609375,0.5966804027557373,0.1100862175226211,0.1068082526326179,293.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.4325436353683471,0.050000000745058,0.2375891357660293,291.0762634277344,291.1499938964844,273.6083374023437,271.5263671875,285.6631164550781,294.8349914550781,290.7889709472656,1.0,0.2343145310878753,0.953575313091278,0.953575313091278,1.0,1.0,-0.5748701095581055,0.2486640661954879,0.3262060582637787,0.0845530852675437,0.0,0.0,0.0258434880524873,70.94053649902344,68.0,-1152.265625,-2582.156494140625,80.15980529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0186462402344,296.8595886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17823.3828125,18000.0,0.0,0.0,0.0718666166067123,0.0,0.0,0.0,0.0,1.0,0.008558640256524,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0370623543858528,0.0924624949693679,-0.0554001368582248,0.0,7.293547969311476e-05,0.0,0.0,3.451516628265381,0.0,0.0,0.0,0.2667999565601349,4.0,0.0,1.0
835560,293.2415466308594,297.1499938964844,293.1499938964844,0.0030501168221235,-236.1000061035156,294.71173095703125,0.4330529868602752,0.050000000745058,0.0404179617762565,294.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.64422607421875,0.4330529868602752,0.050000000745058,0.0500730127096176,293.365478515625,297.1499938964844,293.1499938964844,0.0053853183053433,-314.1280212402344,297.6332092285156,0.4330529868602752,0.050000000745058,0.0369837582111358,293.1363220214844,297.1499938964844,293.1499938964844,0.0656222403049469,-1754.871337890625,304.1416015625,0.5978593230247498,0.1104617416858673,0.1070970147848129,293.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.64422607421875,0.4330529868602752,0.050000000745058,0.2375248223543167,290.6094055175781,291.1499938964844,273.5799865722656,271.505859375,285.6461181640625,294.8282775878906,290.6540222167969,1.0,0.2339110523462295,0.9537308812141418,0.9537308812141418,1.0,1.0,-0.5750956535339355,0.2487845122814178,0.3263111412525177,0.084549993276596,0.0,0.0,0.1124776750802993,70.59830474853516,71.0,-102.4330062866211,-3604.9306640625,79.86497497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3330993652344,302.36572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17847.33203125,18000.0,0.0,0.0,0.0685828030109405,0.0,0.0,0.0,0.0,1.0,0.0044564544223248,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0890118032693862,0.1195416152477264,-0.0305298082530498,0.0,6.960282917134464e-05,0.0,0.0,4.570854187011719,0.0,0.0,0.0,0.2705411314964294,4.0,0.0,1.0
835620,293.2367553710937,297.1499938964844,293.1499938964844,0.0029805076774209,-226.0513458251953,295.059814453125,0.4329962432384491,0.050000000745058,0.0404191724956035,294.8152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.4329962432384491,0.050000000745058,0.0500745140016078,293.3598937988281,297.1499938964844,293.1499938964844,0.0052090506069362,-298.89276123046875,297.8271484375,0.4329962432384491,0.050000000745058,0.0369848646223545,293.1337280273437,297.1499938964844,293.1499938964844,0.0628623813390731,-1695.6478271484375,304.1488037109375,0.5994908213615417,0.1113330721855163,0.107912503182888,293.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.4329962432384491,0.050000000745058,0.2375319302082061,291.1347961425781,291.1499938964844,273.5233459472656,271.4647827148437,285.6136779785156,294.81646728515625,291.20880126953125,1.0,0.2341213524341583,0.9540421366691588,0.9540421366691588,1.0,1.0,-0.5760875940322876,0.2492509186267852,0.3268366754055023,0.0846606120467186,0.0,0.0,0.0806214213371276,70.64289855957031,74.0,365.8831481933594,-3690.55712890625,80.08377838134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1443786621094,304.1170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.931640625,18000.0,0.0,0.0,0.0700140595436096,0.0,0.0,0.0,0.0,1.0,0.0024743087124079,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0962837636470794,0.1075595691800117,-0.0112758064642548,0.0,7.105537224560976e-05,0.0,0.0,4.153021812438965,0.0,0.0,0.0,0.2703851759433746,4.0,0.0,1.0
835680,293.2367553710937,297.1499938964844,293.1499938964844,0.0029805076774209,-226.0513458251953,295.059814453125,0.4329962432384491,0.050000000745058,0.0404191724956035,294.8152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.4329962432384491,0.050000000745058,0.0500745140016078,293.3598937988281,297.1499938964844,293.1499938964844,0.0052090506069362,-298.89276123046875,297.8271484375,0.4329962432384491,0.050000000745058,0.0369848646223545,293.1337280273437,297.1499938964844,293.1499938964844,0.0628623813390731,-1695.6478271484375,304.1488037109375,0.5994908213615417,0.1113330721855163,0.107912503182888,293.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.4329962432384491,0.050000000745058,0.2375319302082061,291.1347961425781,291.1499938964844,273.5233459472656,271.4647827148437,285.6136779785156,294.81646728515625,291.20880126953125,1.0,0.2341213524341583,0.9540421366691588,0.9540421366691588,1.0,1.0,-0.5760875940322876,0.2492509186267852,0.3268366754055023,0.0846606120467186,0.0,0.0,0.0806214213371276,70.64289855957031,74.0,365.8831481933594,-3690.55712890625,80.08377838134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1443786621094,304.1170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.931640625,18000.0,0.0,0.0,0.0700140595436096,0.0,0.0,0.0,0.0,1.0,0.0024743087124079,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0962837636470794,0.1075595691800117,-0.0112758064642548,0.0,7.105537224560976e-05,0.0,0.0,4.153021812438965,0.0,0.0,0.0,0.2703851759433746,4.0,0.0,1.0
835740,293.2348937988281,297.1499938964844,293.1499938964844,0.0029367725364863,-221.69058227539065,295.149169921875,0.4317975342273712,0.050000000745058,0.0404451377689838,294.80731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29400634765625,0.4317975342273712,0.050000000745058,0.0501066818833351,293.3573303222656,297.1499938964844,293.1499938964844,0.0051152533851563,-292.72369384765625,297.8415832519531,0.4317975342273712,0.050000000745058,0.0370086245238781,293.1324157714844,297.1499938964844,293.1499938964844,0.0626511648297309,-1689.976806640625,304.14947509765625,0.5996329188346863,0.1120161637663841,0.1086360067129135,293.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29400634765625,0.4317975342273712,0.050000000745058,0.2376845180988311,291.2978820800781,291.1499938964844,273.4666748046875,271.42364501953125,285.57342529296875,294.7925720214844,291.3046569824219,1.0,0.2353853583335876,0.9543533325195312,0.9543533325195312,1.0,1.0,-0.5772427320480347,0.2497845590114593,0.3274582028388977,0.0848080664873123,0.0,0.0,0.0462869890034198,71.4653549194336,77.0,157.74618530273438,-3460.49072265625,81.09552001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9562683105469,303.0541076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18028.880859375,18000.0,0.0,0.0,0.0723376795649528,0.0,0.0,0.0,0.0,1.0,0.0030146925710141,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0822811499238014,0.0984910055994987,-0.0162098538130521,0.0,7.34135537641123e-05,0.0,0.0,3.778541088104248,0.0,0.0,0.0,0.2688678503036499,4.0,0.0,1.0
835800,293.2348937988281,297.1499938964844,293.1499938964844,0.0029367725364863,-221.69058227539065,295.149169921875,0.4317975342273712,0.050000000745058,0.0404451377689838,294.80731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29400634765625,0.4317975342273712,0.050000000745058,0.0501066818833351,293.3573303222656,297.1499938964844,293.1499938964844,0.0051152533851563,-292.72369384765625,297.8415832519531,0.4317975342273712,0.050000000745058,0.0370086245238781,293.1324157714844,297.1499938964844,293.1499938964844,0.0626511648297309,-1689.976806640625,304.14947509765625,0.5996329188346863,0.1120161637663841,0.1086360067129135,293.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29400634765625,0.4317975342273712,0.050000000745058,0.2376845180988311,291.2978820800781,291.1499938964844,273.4666748046875,271.42364501953125,285.57342529296875,294.7925720214844,291.3046569824219,1.0,0.2353853583335876,0.9543533325195312,0.9543533325195312,1.0,1.0,-0.5772427320480347,0.2497845590114593,0.3274582028388977,0.0848080664873123,0.0,0.0,0.0462869890034198,71.4653549194336,77.0,157.74618530273438,-3460.49072265625,81.09552001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9562683105469,303.0541076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18028.880859375,18000.0,0.0,0.0,0.0723376795649528,0.0,0.0,0.0,0.0,1.0,0.0030146925710141,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0822811499238014,0.0984910055994987,-0.0162098538130521,0.0,7.34135537641123e-05,0.0,0.0,3.778541088104248,0.0,0.0,0.0,0.2688678503036499,4.0,0.0,1.0
835860,293.2327880859375,297.1499938964844,293.1499938964844,0.0029206254985183,-220.49435424804688,295.1285705566406,0.4298115968704223,0.050000000745058,0.0404895991086959,294.7989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3026123046875,0.4298115968704223,0.050000000745058,0.0501617640256881,293.3551940917969,297.1499938964844,293.1499938964844,0.005063007120043,-290.0933532714844,297.7783203125,0.4298115968704223,0.050000000745058,0.0370493084192276,293.13165283203125,297.1499938964844,293.1499938964844,0.0631884410977363,-1699.9188232421875,304.14874267578125,0.598656415939331,0.1126153394579887,0.109268769621849,293.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3026123046875,0.4298115968704223,0.050000000745058,0.2379458099603653,291.3018493652344,291.1499938964844,273.4100036621094,271.3824157714844,285.515869140625,294.7364501953125,291.2974853515625,1.0,0.2374210804700851,0.9546550512313844,0.9546550512313844,1.0,1.0,-0.5784933567047119,0.2503574192523956,0.3281359374523163,0.0849768221378326,0.0,0.0,0.0252010226249694,72.86874389648438,80.0,21.187976837158203,-3347.20068359375,82.69953155517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798217773437,302.3487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.2109375,18000.0,0.0,0.0,0.0740593820810318,0.0,0.0,0.0,0.0,1.0,0.0036085294559597,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0751090496778488,0.0972718447446823,-0.0221627932041883,0.0,7.516086043324322e-05,0.0,0.0,3.718222379684448,0.0,0.0,0.0,0.2683291435241699,4.0,0.0,1.0
835920,293.2327880859375,297.1499938964844,293.1499938964844,0.0029206254985183,-220.49435424804688,295.1285705566406,0.4298115968704223,0.050000000745058,0.0404895991086959,294.7989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3026123046875,0.4298115968704223,0.050000000745058,0.0501617640256881,293.3551940917969,297.1499938964844,293.1499938964844,0.005063007120043,-290.0933532714844,297.7783203125,0.4298115968704223,0.050000000745058,0.0370493084192276,293.13165283203125,297.1499938964844,293.1499938964844,0.0631884410977363,-1699.9188232421875,304.14874267578125,0.598656415939331,0.1126153394579887,0.109268769621849,293.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3026123046875,0.4298115968704223,0.050000000745058,0.2379458099603653,291.3018493652344,291.1499938964844,273.4100036621094,271.3824157714844,285.515869140625,294.7364501953125,291.2974853515625,1.0,0.2374210804700851,0.9546550512313844,0.9546550512313844,1.0,1.0,-0.5784933567047119,0.2503574192523956,0.3281359374523163,0.0849768221378326,0.0,0.0,0.0252010226249694,72.86874389648438,80.0,21.187976837158203,-3347.20068359375,82.69953155517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798217773437,302.3487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.2109375,18000.0,0.0,0.0,0.0740593820810318,0.0,0.0,0.0,0.0,1.0,0.0036085294559597,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0751090496778488,0.0972718447446823,-0.0221627932041883,0.0,7.516086043324322e-05,0.0,0.0,3.718222379684448,0.0,0.0,0.0,0.2683291435241699,4.0,0.0,1.0
835980,293.230224609375,297.1499938964844,293.1499938964844,0.0029121581465005,-220.1748809814453,295.0823059082031,0.4273308217525482,0.050000000745058,0.0405478402972221,294.7900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.269287109375,0.4273308217525482,0.050000000745058,0.0502339154481887,293.3528137207031,297.1499938964844,293.1499938964844,0.0050228601321578,-288.4672546386719,297.6967468261719,0.4273308217525482,0.050000000745058,0.0371025986969471,293.1309509277344,297.1499938964844,293.1499938964844,0.0639677047729492,-1714.855224609375,304.1478576660156,0.5970450639724731,0.1132210195064544,0.1099083945155143,293.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.269287109375,0.4273308217525482,0.050000000745058,0.2382880747318267,291.2665100097656,291.1499938964844,273.35333251953125,271.3411560058594,285.4601135253906,294.68310546875,291.2557067871094,1.0,0.2400198131799698,0.9549567103385924,0.9549567103385924,1.0,1.0,-0.5799044370651245,0.2509969770908355,0.3289074897766113,0.0851807072758674,0.0,0.0,0.0116891451179981,74.70574188232422,68.0,-53.94466018676758,-3281.27392578125,84.76698303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8764343261719,301.8575744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.560546875,18000.0,0.0,0.0,0.0751996338367462,0.0,0.0,0.0,0.0,1.0,0.0040938165038824,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0705440640449523,0.0976185500621795,-0.0270744860172271,0.0,7.631807238794863e-05,0.0,0.0,3.7245335578918457,0.0,0.0,0.0,0.2681242823600769,4.0,0.0,1.0
