time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
836040,293.230224609375,297.1499938964844,293.1499938964844,0.0029121581465005,-220.1748809814453,295.0823059082031,0.4273308217525482,0.050000000745058,0.0405478402972221,294.7900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.269287109375,0.4273308217525482,0.050000000745058,0.0502339154481887,293.3528137207031,297.1499938964844,293.1499938964844,0.0050228601321578,-288.4672546386719,297.6967468261719,0.4273308217525482,0.050000000745058,0.0371025986969471,293.1309509277344,297.1499938964844,293.1499938964844,0.0639677047729492,-1714.855224609375,304.1478576660156,0.5970450639724731,0.1132210195064544,0.1099083945155143,293.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.269287109375,0.4273308217525482,0.050000000745058,0.2382880747318267,291.2665100097656,291.1499938964844,273.35333251953125,271.3411560058594,285.4601135253906,294.68310546875,291.2557067871094,1.0,0.2400198131799698,0.9549567103385924,0.9549567103385924,1.0,1.0,-0.5799044370651245,0.2509969770908355,0.3289074897766113,0.0851807072758674,0.0,0.0,0.0116891451179981,74.70574188232422,68.0,-53.94466018676758,-3281.27392578125,84.76698303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8764343261719,301.8575744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.560546875,18000.0,0.0,0.0,0.0751996338367462,0.0,0.0,0.0,0.0,1.0,0.0040938165038824,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0705440640449523,0.0976185500621795,-0.0270744860172271,0.0,7.631807238794863e-05,0.0,0.0,3.7245335578918457,0.0,0.0,0.0,0.2681242823600769,4.0,0.0,1.0
836100,293.2287292480469,297.1499938964844,293.1499938964844,0.0029068384319543,-220.0308380126953,295.0521240234375,0.4278082549571991,0.050000000745058,0.0405363850295543,294.7853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.24139404296875,0.4278082549571991,0.050000000745058,0.0502197258174419,293.3514099121094,297.1499938964844,293.1499938964844,0.0050007398240268,-287.66143798828125,297.65106201171875,0.4278082549571991,0.050000000745058,0.0370921157300472,293.13055419921875,297.1499938964844,293.1499938964844,0.0644042193889617,-1723.3682861328125,304.1474609375,0.5981876850128174,0.1135430485010147,0.110190525650978,293.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24139404296875,0.4278082549571991,0.050000000745058,0.2382207512855529,291.2375793457031,291.1499938964844,273.32501220703125,271.32049560546875,285.4328918457031,294.6578063964844,291.2206115722656,1.0,0.2392169088125229,0.9551075100898744,0.9551075100898744,1.0,1.0,-0.5801167488098145,0.2511087954044342,0.3290079534053802,0.0851822718977928,0.0,0.0,0.0086832381784915,74.34750366210938,68.0,-104.8686065673828,-3124.334716796875,84.4526138305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89501953125,301.245849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18027.197265625,18000.0,0.0,0.0,0.0755450502038002,0.0,0.0,0.0,0.0,1.0,0.0047705811448395,0.0,-0.0,-0.0,0.0,0.0,0.0,0.061226200312376,0.0945379212498664,-0.0333117209374904,0.0,7.666862074984238e-05,0.0,0.0,3.598194599151612,0.0,0.0,0.0,0.2674660682678222,4.0,0.0,1.0
836160,293.2269897460937,297.1499938964844,293.1499938964844,0.0029023112729191,-220.22740173339844,295.00244140625,0.429524689912796,0.050000000745058,0.0404961742460727,294.7804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1879272460937,0.429524689912796,0.050000000745058,0.0501699075102806,293.3497009277344,297.1499938964844,293.1499938964844,0.0049819983541965,-287.3861999511719,297.5917663574219,0.429524689912796,0.050000000745058,0.0370553210377693,293.1300354003906,297.1499938964844,293.1499938964844,0.0650474056601524,-1736.2276611328125,304.146728515625,0.6007339358329773,0.1138899400830268,0.110456496477127,293.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1879272460937,0.429524689912796,0.050000000745058,0.2379844337701797,291.1798400878906,291.1499938964844,273.2966613769531,271.2998352050781,285.40533447265625,294.6324462890625,291.1452941894531,1.0,0.237382099032402,0.9552551507949828,0.9552551507949828,1.0,1.0,-0.5799917578697205,0.2510803043842315,0.3289114236831665,0.0851107314229011,0.0,0.0,0.0122328400611877,73.0844497680664,71.0,-175.72518920898438,-3116.38671875,83.18363952636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400634765625,300.5069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.89453125,18000.0,0.0,0.0,0.0755646675825119,0.0,0.0,0.0,0.0,1.0,0.0051393094472587,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0602972023189067,0.0964731499552726,-0.0361759439110755,0.0,7.66885350458324e-05,0.0,0.0,3.664705038070679,0.0,0.0,0.0,0.2676095366477966,4.0,0.0,1.0
836220,293.2229919433594,297.1499938964844,293.1499938964844,0.002901446307078,-220.6166229248047,294.9349975585937,0.4304961264133453,0.050000000745058,0.0404740609228611,294.7702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10595703125,0.4304961264133453,0.050000000745058,0.0501425080001354,293.3455810546875,297.1499938964844,293.1499938964844,0.0049464381299912,-286.1287536621094,297.49658203125,0.4304961264133453,0.050000000745058,0.037035085260868,293.1287536621094,297.1499938964844,293.1499938964844,0.0659806206822395,-1754.3145751953125,304.1463623046875,0.6031973361968994,0.1146546602249145,0.1111319959163665,293.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10595703125,0.4304961264133453,0.050000000745058,0.2378544807434082,291.1064453125,291.1499938964844,273.239990234375,271.2584228515625,285.3506774902344,294.5821533203125,291.1120910644531,1.0,0.2367729395627975,0.9555504322052002,0.9555504322052002,1.0,1.0,-0.5805577635765076,0.2513695955276489,0.3291881680488586,0.0851288586854934,0.0,0.0,0.025635315105319,72.39383697509766,74.0,-37.289329528808594,-3359.16650390625,82.60456085205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0142517089844,301.9739990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.126953125,18000.0,0.0,0.0,0.0754743814468383,0.0,0.0,0.0,0.0,1.0,0.0042772935703396,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0733451843261718,0.1022244319319725,-0.0288792420178651,0.0,7.659690163563937e-05,0.0,0.0,3.903881072998047,0.0,0.0,0.0,0.2686497569084167,4.0,0.0,1.0
836280,293.2229919433594,297.1499938964844,293.1499938964844,0.002901446307078,-220.6166229248047,294.9349975585937,0.4304961264133453,0.050000000745058,0.0404740609228611,294.7702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10595703125,0.4304961264133453,0.050000000745058,0.0501425080001354,293.3455810546875,297.1499938964844,293.1499938964844,0.0049464381299912,-286.1287536621094,297.49658203125,0.4304961264133453,0.050000000745058,0.037035085260868,293.1287536621094,297.1499938964844,293.1499938964844,0.0659806206822395,-1754.3145751953125,304.1463623046875,0.6031973361968994,0.1146546602249145,0.1111319959163665,293.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10595703125,0.4304961264133453,0.050000000745058,0.2378544807434082,291.1064453125,291.1499938964844,273.239990234375,271.2584228515625,285.3506774902344,294.5821533203125,291.1120910644531,1.0,0.2367729395627975,0.9555504322052002,0.9555504322052002,1.0,1.0,-0.5805577635765076,0.2513695955276489,0.3291881680488586,0.0851288586854934,0.0,0.0,0.025635315105319,72.39383697509766,74.0,-37.289329528808594,-3359.16650390625,82.60456085205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0142517089844,301.9739990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.126953125,18000.0,0.0,0.0,0.0754743814468383,0.0,0.0,0.0,0.0,1.0,0.0042772935703396,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0733451843261718,0.1022244319319725,-0.0288792420178651,0.0,7.659690163563937e-05,0.0,0.0,3.903881072998047,0.0,0.0,0.0,0.2686497569084167,4.0,0.0,1.0
836340,293.21942138671875,297.1499938964844,293.1499938964844,0.0028889165259897,-219.642333984375,294.9246826171875,0.4299913644790649,0.050000000745058,0.0404854901134967,294.7604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1140441894531,0.4299913644790649,0.050000000745058,0.0501566715538501,293.3417663574219,297.1499938964844,293.1499938964844,0.0048968563787639,-283.5107727050781,297.4429016113281,0.4299913644790649,0.050000000745058,0.0370455458760261,293.12750244140625,297.1499938964844,293.1499938964844,0.066605731844902,-1765.881591796875,304.1465148925781,0.6041303277015686,0.1154477968811988,0.1118942946195602,293.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1140441894531,0.4299913644790649,0.050000000745058,0.23792165517807,291.1136169433594,291.1499938964844,273.1833190917969,271.2169494628906,285.2956848144531,294.5310974121094,291.1109619140625,1.0,0.2374111413955688,0.9558456540107728,0.9558456540107728,1.0,1.0,-0.5815988183021545,0.251861959695816,0.3297368884086609,0.0852376073598861,0.0,0.0,0.0295334681868553,72.7592544555664,77.0,-19.04623985290528,-3388.269775390625,83.15412139892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0266418457031,302.138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.380859375,18000.0,0.0,0.0,0.0758641064167022,0.0,0.0,0.0,0.0,1.0,0.0040527838282287,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0745101347565651,0.1011967435479164,-0.0266866087913513,0.0,7.699242269154638e-05,0.0,0.0,3.8676064014434814,0.0,0.0,0.0,0.2686597406864166,4.0,0.0,1.0
836400,293.21942138671875,297.1499938964844,293.1499938964844,0.0028889165259897,-219.642333984375,294.9246826171875,0.4299913644790649,0.050000000745058,0.0404854901134967,294.7604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1140441894531,0.4299913644790649,0.050000000745058,0.0501566715538501,293.3417663574219,297.1499938964844,293.1499938964844,0.0048968563787639,-283.5107727050781,297.4429016113281,0.4299913644790649,0.050000000745058,0.0370455458760261,293.12750244140625,297.1499938964844,293.1499938964844,0.066605731844902,-1765.881591796875,304.1465148925781,0.6041303277015686,0.1154477968811988,0.1118942946195602,293.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1140441894531,0.4299913644790649,0.050000000745058,0.23792165517807,291.1136169433594,291.1499938964844,273.1833190917969,271.2169494628906,285.2956848144531,294.5310974121094,291.1109619140625,1.0,0.2374111413955688,0.9558456540107728,0.9558456540107728,1.0,1.0,-0.5815988183021545,0.251861959695816,0.3297368884086609,0.0852376073598861,0.0,0.0,0.0295334681868553,72.7592544555664,77.0,-19.04623985290528,-3388.269775390625,83.15412139892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0266418457031,302.138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.380859375,18000.0,0.0,0.0,0.0758641064167022,0.0,0.0,0.0,0.0,1.0,0.0040527838282287,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0745101347565651,0.1011967435479164,-0.0266866087913513,0.0,7.699242269154638e-05,0.0,0.0,3.8676064014434814,0.0,0.0,0.0,0.2686597406864166,4.0,0.0,1.0
836460,293.2159729003906,297.1499938964844,293.1499938964844,0.0028818831779062,-219.22267150878903,294.90045166015625,0.4285385310649872,0.050000000745058,0.0405190885066986,294.7507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007080078125,0.4285385310649872,0.050000000745058,0.0501982942223548,293.3382568359375,297.1499938964844,293.1499938964844,0.0048551894724369,-281.4803771972656,297.3788757324219,0.4285385310649872,0.050000000745058,0.0370762906968593,293.1264038085937,297.1499938964844,293.1499938964844,0.0673643425107002,-1780.2266845703125,304.1464233398437,0.6040149927139282,0.1162411645054817,0.1126859486103057,293.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007080078125,0.4285385310649872,0.050000000745058,0.2381190955638885,291.09991455078125,291.1499938964844,273.1266784667969,271.1754150390625,285.2422180175781,294.4825744628906,291.09765625,1.0,0.2389874905347824,0.9561452865600586,0.9561452865600586,1.0,1.0,-0.5829200744628906,0.2524758577346802,0.3304442167282104,0.0853961557149887,0.0,0.0,0.0371401086449623,73.8221435546875,65.0,-14.17006778717041,-3431.380859375,84.4477767944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0311584472656,302.2809753417969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.853515625,18000.0,0.0,0.0,0.0763006657361984,0.0,0.0,0.0,0.0,1.0,0.0038408546242862,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765521973371505,0.1011010110378265,-0.0245488081127405,0.0,7.743547757854685e-05,0.0,0.0,3.866284132003784,0.0,0.0,0.0,0.2687358856201172,4.0,0.0,1.0
836520,293.2159729003906,297.1499938964844,293.1499938964844,0.0028818831779062,-219.22267150878903,294.90045166015625,0.4285385310649872,0.050000000745058,0.0405190885066986,294.7507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007080078125,0.4285385310649872,0.050000000745058,0.0501982942223548,293.3382568359375,297.1499938964844,293.1499938964844,0.0048551894724369,-281.4803771972656,297.3788757324219,0.4285385310649872,0.050000000745058,0.0370762906968593,293.1264038085937,297.1499938964844,293.1499938964844,0.0673643425107002,-1780.2266845703125,304.1464233398437,0.6040149927139282,0.1162411645054817,0.1126859486103057,293.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007080078125,0.4285385310649872,0.050000000745058,0.2381190955638885,291.09991455078125,291.1499938964844,273.1266784667969,271.1754150390625,285.2422180175781,294.4825744628906,291.09765625,1.0,0.2389874905347824,0.9561452865600586,0.9561452865600586,1.0,1.0,-0.5829200744628906,0.2524758577346802,0.3304442167282104,0.0853961557149887,0.0,0.0,0.0371401086449623,73.8221435546875,65.0,-14.17006778717041,-3431.380859375,84.4477767944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0311584472656,302.2809753417969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.853515625,18000.0,0.0,0.0,0.0763006657361984,0.0,0.0,0.0,0.0,1.0,0.0038408546242862,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765521973371505,0.1011010110378265,-0.0245488081127405,0.0,7.743547757854685e-05,0.0,0.0,3.866284132003784,0.0,0.0,0.0,0.2687358856201172,4.0,0.0,1.0
836580,293.21258544921875,297.1499938964844,293.1499938964844,0.0028676718939095,-218.1939849853516,294.8822326660156,0.4315814077854156,0.050000000745058,0.0404498763382434,294.7411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.09356689453125,0.4315814077854156,0.050000000745058,0.0501125492155551,293.3348388671875,297.1499938964844,293.1499938964844,0.0048003029078245,-278.6366271972656,297.3194580078125,0.4315814077854156,0.050000000745058,0.0370129570364952,293.1253356933594,297.1499938964844,293.1499938964844,0.067976675927639,-1791.7330322265625,304.1466064453125,0.6087648868560791,0.1170573085546493,0.1133635863661766,293.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09356689453125,0.4315814077854156,0.050000000745058,0.2377123534679412,291.0933837890625,291.1499938964844,273.07000732421875,271.1338195800781,285.1895751953125,294.4365539550781,291.0931396484375,1.0,0.235602781176567,0.9564449191093444,0.9564449191093444,1.0,1.0,-0.5829689502716064,0.252556174993515,0.330412745475769,0.0852888226509094,0.0,0.0,0.0452302731573581,71.64970397949219,68.0,-3.423335552215576,-3477.735107421875,82.30259704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0262145996094,302.46734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2578125,18000.0,0.0,0.0,0.0768321901559829,0.0,0.0,0.0,0.0,1.0,0.0036064544692635,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0790157243609428,0.1011685878038406,-0.0221528615802526,0.0,7.797490252414718e-05,0.0,0.0,3.872090339660645,0.0,0.0,0.0,0.2688504159450531,4.0,0.0,1.0
836640,293.21258544921875,297.1499938964844,293.1499938964844,0.0028676718939095,-218.1939849853516,294.8822326660156,0.4315814077854156,0.050000000745058,0.0404498763382434,294.7411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.09356689453125,0.4315814077854156,0.050000000745058,0.0501125492155551,293.3348388671875,297.1499938964844,293.1499938964844,0.0048003029078245,-278.6366271972656,297.3194580078125,0.4315814077854156,0.050000000745058,0.0370129570364952,293.1253356933594,297.1499938964844,293.1499938964844,0.067976675927639,-1791.7330322265625,304.1466064453125,0.6087648868560791,0.1170573085546493,0.1133635863661766,293.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09356689453125,0.4315814077854156,0.050000000745058,0.2377123534679412,291.0933837890625,291.1499938964844,273.07000732421875,271.1338195800781,285.1895751953125,294.4365539550781,291.0931396484375,1.0,0.235602781176567,0.9564449191093444,0.9564449191093444,1.0,1.0,-0.5829689502716064,0.252556174993515,0.330412745475769,0.0852888226509094,0.0,0.0,0.0452302731573581,71.64970397949219,68.0,-3.423335552215576,-3477.735107421875,82.30259704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0262145996094,302.46734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2578125,18000.0,0.0,0.0,0.0768321901559829,0.0,0.0,0.0,0.0,1.0,0.0036064544692635,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0790157243609428,0.1011685878038406,-0.0221528615802526,0.0,7.797490252414718e-05,0.0,0.0,3.872090339660645,0.0,0.0,0.0,0.2688504159450531,4.0,0.0,1.0
836700,293.2109680175781,297.1499938964844,293.1499938964844,0.0028610904701054,-217.691650390625,294.8758850097656,0.4326938092708587,0.050000000745058,0.0404256507754325,294.7364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0935363769531,0.4326938092708587,0.050000000745058,0.0500825345516204,293.3331604003906,297.1499938964844,293.1499938964844,0.0047737839631736,-277.2254638671875,297.2919616699219,0.4326938092708587,0.050000000745058,0.0369907915592193,293.1247863769531,297.1499938964844,293.1499938964844,0.0682808980345726,-1797.4176025390625,304.14666748046875,0.6106758713722229,0.1174765452742576,0.1137280240654945,293.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0935363769531,0.4326938092708587,0.050000000745058,0.2375699877738952,291.0935974121094,291.1499938964844,273.0416564941406,271.1130065917969,285.16278076171875,294.412841796875,291.0941467285156,1.0,0.2348257452249527,0.9565947651863098,0.9565947651863098,1.0,1.0,-0.5831384062767029,0.2526580989360809,0.3304802775382995,0.0852633267641067,0.0,0.0,0.0489775352180004,70.8902359008789,68.0,1.6248512268066406,-3500.243896484375,81.57982635498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0202941894531,302.5560302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.359375,18000.0,0.0,0.0,0.0771446600556373,0.0,0.0,0.0,0.0,1.0,0.003488966031,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802207067608833,0.1011713966727256,-0.0209506880491971,0.0,7.829201786080375e-05,0.0,0.0,3.8738417625427246,0.0,0.0,0.0,0.2689053416252136,4.0,0.0,1.0
836760,293.2093811035156,297.1499938964844,293.1499938964844,0.0028553854208439,-217.2460174560547,294.8707275390625,0.4332011938095093,0.050000000745058,0.0404147803783416,294.7319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950012207031,0.4332011938095093,0.050000000745058,0.0500690676271915,293.3315734863281,297.1499938964844,293.1499938964844,0.0047486647963523,-275.8758850097656,297.2651672363281,0.4332011938095093,0.050000000745058,0.0369808450341224,293.124267578125,297.1499938964844,293.1499938964844,0.068591833114624,-1803.2191162109373,304.1466979980469,0.6119424104690552,0.1178945079445838,0.1141104847192764,293.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950012207031,0.4332011938095093,0.050000000745058,0.2375061064958572,291.09521484375,291.1499938964844,273.0133361816406,271.0921630859375,285.1366271972656,294.3898620605469,291.0960998535156,1.0,0.2344356328248977,0.9567427635192872,0.9567427635192872,1.0,1.0,-0.5834771990776062,0.2528290748596191,0.330648124217987,0.0852775648236274,0.0,0.0,0.0524682141840457,70.5511703491211,71.0,4.907551765441895,-3521.646240234375,81.3038330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0125732421875,302.6352233886719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.552734375,18000.0,0.0,0.0,0.0774890184402465,0.0,0.0,0.0,0.0,1.0,0.0033749036956578,0.0,-0.0,-0.0,0.0,0.0,0.0,0.081361636519432,0.1011503115296363,-0.0197886768728494,0.0,7.864150393288583e-05,0.0,0.0,3.874599933624268,0.0,0.0,0.0,0.2689556181430816,4.0,0.0,1.0
836820,293.206298828125,297.1499938964844,293.1499938964844,0.0028458468150347,-216.4873809814453,294.8619079589844,0.4331247508525848,0.050000000745058,0.0404164083302021,294.72283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995483398437,0.4331247508525848,0.050000000745058,0.0500710867345333,293.32879638671875,297.1499938964844,293.1499938964844,0.0047011952847242,-273.3089904785156,297.21221923828125,0.4331247508525848,0.050000000745058,0.0369823314249515,293.1234130859375,297.1499938964844,293.1499938964844,0.0692245513200759,-1815.0341796875,304.1467590332031,0.6133176684379578,0.1187245696783065,0.1148994714021682,293.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995483398437,0.4331247508525848,0.050000000745058,0.2375156730413437,291.099853515625,291.1499938964844,272.9566650390625,271.0504455566406,285.08648681640625,294.3471069335937,291.1009216308594,1.0,0.2346616834402084,0.9570388197898864,0.9570388197898864,1.0,1.0,-0.5844419598579407,0.2532861232757568,0.3311558663845062,0.0853781402111053,0.0,0.0,0.0588512048125267,70.60858917236328,74.0,7.821189880371094,-3561.5322265625,81.53273010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99365234375,302.77008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.857421875,18000.0,0.0,0.0,0.0782649889588356,0.0,0.0,0.0,0.0,1.0,0.0031578047201037,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0834791734814643,0.1010850593447685,-0.0176058914512395,0.0,7.942901720525697e-05,0.0,0.0,3.874986410140991,0.0,0.0,0.0,0.2690464854240417,4.0,0.0,1.0
836880,293.206298828125,297.1499938964844,293.1499938964844,0.0028458468150347,-216.4873809814453,294.8619079589844,0.4331247508525848,0.050000000745058,0.0404164083302021,294.72283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995483398437,0.4331247508525848,0.050000000745058,0.0500710867345333,293.32879638671875,297.1499938964844,293.1499938964844,0.0047011952847242,-273.3089904785156,297.21221923828125,0.4331247508525848,0.050000000745058,0.0369823314249515,293.1234130859375,297.1499938964844,293.1499938964844,0.0692245513200759,-1815.0341796875,304.1467590332031,0.6133176684379578,0.1187245696783065,0.1148994714021682,293.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995483398437,0.4331247508525848,0.050000000745058,0.2375156730413437,291.099853515625,291.1499938964844,272.9566650390625,271.0504455566406,285.08648681640625,294.3471069335937,291.1009216308594,1.0,0.2346616834402084,0.9570388197898864,0.9570388197898864,1.0,1.0,-0.5844419598579407,0.2532861232757568,0.3311558663845062,0.0853781402111053,0.0,0.0,0.0588512048125267,70.60858917236328,74.0,7.821189880371094,-3561.5322265625,81.53273010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99365234375,302.77008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.857421875,18000.0,0.0,0.0,0.0782649889588356,0.0,0.0,0.0,0.0,1.0,0.0031578047201037,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0834791734814643,0.1010850593447685,-0.0176058914512395,0.0,7.942901720525697e-05,0.0,0.0,3.874986410140991,0.0,0.0,0.0,0.2690464854240417,4.0,0.0,1.0
836940,293.2033386230469,297.1499938964844,293.1499938964844,0.0028385783080011,-215.8995056152344,294.8540344238281,0.4319133758544922,0.050000000745058,0.040442582219839,294.7139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044921875,0.4319133758544922,0.050000000745058,0.0501035116612911,293.3262939453125,297.1499938964844,293.1499938964844,0.0046569895930588,-270.9096984863281,297.1595764160156,0.4319133758544922,0.050000000745058,0.0370062813162803,293.1226501464844,297.1499938964844,293.1499938964844,0.0698739141225814,-1827.1917724609373,304.1467590332031,0.6135163903236389,0.1195484101772308,0.1157123371958732,293.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044921875,0.4319133758544922,0.050000000745058,0.2376694828271865,291.1047668457031,291.1499938964844,272.8999938964844,271.0086364746094,285.0386657714844,294.3075561523437,291.1057434082031,1.0,0.2359426170587539,0.9573348760604858,0.9573348760604858,1.0,1.0,-0.5857066512107849,0.2538596987724304,0.3318469822406769,0.0855623185634613,0.0,0.0,0.0645433738827705,71.43873596191406,77.0,7.595066547393799,-3598.404541015625,82.58538055419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9730834960937,302.8810119628906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.048828125,18000.0,0.0,0.0,0.0791379436850547,0.0,0.0,0.0,0.0,1.0,0.0029540401883423,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854085832834243,0.1010201871395111,-0.0156116019934415,0.0,8.031495235627517e-05,0.0,0.0,3.875119924545288,0.0,0.0,0.0,0.2691287398338318,4.0,0.0,1.0
837000,293.2033386230469,297.1499938964844,293.1499938964844,0.0028385783080011,-215.8995056152344,294.8540344238281,0.4319133758544922,0.050000000745058,0.040442582219839,294.7139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044921875,0.4319133758544922,0.050000000745058,0.0501035116612911,293.3262939453125,297.1499938964844,293.1499938964844,0.0046569895930588,-270.9096984863281,297.1595764160156,0.4319133758544922,0.050000000745058,0.0370062813162803,293.1226501464844,297.1499938964844,293.1499938964844,0.0698739141225814,-1827.1917724609373,304.1467590332031,0.6135163903236389,0.1195484101772308,0.1157123371958732,293.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044921875,0.4319133758544922,0.050000000745058,0.2376694828271865,291.1047668457031,291.1499938964844,272.8999938964844,271.0086364746094,285.0386657714844,294.3075561523437,291.1057434082031,1.0,0.2359426170587539,0.9573348760604858,0.9573348760604858,1.0,1.0,-0.5857066512107849,0.2538596987724304,0.3318469822406769,0.0855623185634613,0.0,0.0,0.0645433738827705,71.43873596191406,77.0,7.595066547393799,-3598.404541015625,82.58538055419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9730834960937,302.8810119628906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.048828125,18000.0,0.0,0.0,0.0791379436850547,0.0,0.0,0.0,0.0,1.0,0.0029540401883423,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854085832834243,0.1010201871395111,-0.0156116019934415,0.0,8.031495235627517e-05,0.0,0.0,3.875119924545288,0.0,0.0,0.0,0.2691287398338318,4.0,0.0,1.0
837060,293.200439453125,297.1499938964844,293.1499938964844,0.0028333347290754,-215.47349548339844,294.84637451171875,0.4299241006374359,0.050000000745058,0.0404870100319385,294.7051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084899902344,0.4299241006374359,0.050000000745058,0.0501585528254509,293.323974609375,297.1499938964844,293.1499938964844,0.0046156528405845,-268.6693420410156,297.1068420410156,0.4299241006374359,0.050000000745058,0.0370469354093074,293.1220397949219,297.1499938964844,293.1499938964844,0.0705440267920494,-1839.7879638671875,304.146728515625,0.6128815412521362,0.1203693524003028,0.1165442839264869,293.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084899902344,0.4299241006374359,0.050000000745058,0.2379305809736251,291.10870361328125,291.1499938964844,272.84332275390625,270.966796875,284.992431640625,294.2700500488281,291.109375,1.0,0.2379945963621139,0.9576246738433838,0.9576246738433838,1.0,1.0,-0.5871959328651428,0.2545173466205597,0.3326786160469055,0.0858162194490432,0.0,0.0,0.069767452776432,72.84367370605469,80.0,5.631984710693359,-3633.441162109375,84.25677490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95367431640625,302.9755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.12890625,18000.0,0.0,0.0,0.0800796598196029,0.0,0.0,0.0,0.0,1.0,0.0027594529092311,0.0,-0.0,-0.0,0.0,0.0,0.0,0.087200827896595,0.1009757071733474,-0.0137748783454298,0.0,8.127067849272862e-05,0.0,0.0,3.875849485397339,0.0,0.0,0.0,0.2692068219184875,4.0,0.0,1.0
837120,293.200439453125,297.1499938964844,293.1499938964844,0.0028333347290754,-215.47349548339844,294.84637451171875,0.4299241006374359,0.050000000745058,0.0404870100319385,294.7051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084899902344,0.4299241006374359,0.050000000745058,0.0501585528254509,293.323974609375,297.1499938964844,293.1499938964844,0.0046156528405845,-268.6693420410156,297.1068420410156,0.4299241006374359,0.050000000745058,0.0370469354093074,293.1220397949219,297.1499938964844,293.1499938964844,0.0705440267920494,-1839.7879638671875,304.146728515625,0.6128815412521362,0.1203693524003028,0.1165442839264869,293.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084899902344,0.4299241006374359,0.050000000745058,0.2379305809736251,291.10870361328125,291.1499938964844,272.84332275390625,270.966796875,284.992431640625,294.2700500488281,291.109375,1.0,0.2379945963621139,0.9576246738433838,0.9576246738433838,1.0,1.0,-0.5871959328651428,0.2545173466205597,0.3326786160469055,0.0858162194490432,0.0,0.0,0.069767452776432,72.84367370605469,80.0,5.631984710693359,-3633.441162109375,84.25677490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95367431640625,302.9755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.12890625,18000.0,0.0,0.0,0.0800796598196029,0.0,0.0,0.0,0.0,1.0,0.0027594529092311,0.0,-0.0,-0.0,0.0,0.0,0.0,0.087200827896595,0.1009757071733474,-0.0137748783454298,0.0,8.127067849272862e-05,0.0,0.0,3.875849485397339,0.0,0.0,0.0,0.2692068219184875,4.0,0.0,1.0
837180,293.1976013183594,297.1499938964844,293.1499938964844,0.0028299079276621,-215.1968994140625,294.8385314941406,0.4274422228336334,0.050000000745058,0.0405451320111751,294.696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11102294921875,0.4274422228336334,0.050000000745058,0.0502305626869201,293.3218078613281,297.1499938964844,293.1499938964844,0.0045765778049826,-266.5598449707031,297.0536499023437,0.4274422228336334,0.050000000745058,0.0371001213788986,293.1214904785156,297.1499938964844,293.1499938964844,0.0712354034185409,-1852.839111328125,304.14666748046875,0.6116563081741333,0.1211897507309913,0.1173922196030616,293.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11102294921875,0.4274422228336334,0.050000000745058,0.2382721602916717,291.11114501953125,291.1499938964844,272.7866516113281,270.92486572265625,284.9479675292969,294.23486328125,291.11151123046875,1.0,0.2406061738729477,0.9579145312309264,0.9579145312309264,1.0,1.0,-0.5888557434082031,0.2552380263805389,0.3336177170276642,0.0861252769827842,0.0,0.0,0.0747693479061126,74.6799545288086,68.0,3.302273988723755,-3668.01220703125,86.39935302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9372863769531,303.0619812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.08984375,18000.0,0.0,0.0,0.0810629799962043,0.0,0.0,0.0,0.0,1.0,0.0025665794964879,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0889328718185424,0.1009673774242401,-0.0120345056056976,0.0,8.226861973525956e-05,0.0,0.0,3.877894401550293,0.0,0.0,0.0,0.2692857980728149,4.0,0.0,1.0
837240,293.1976013183594,297.1499938964844,293.1499938964844,0.0028299079276621,-215.1968994140625,294.8385314941406,0.4274422228336334,0.050000000745058,0.0405451320111751,294.696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11102294921875,0.4274422228336334,0.050000000745058,0.0502305626869201,293.3218078613281,297.1499938964844,293.1499938964844,0.0045765778049826,-266.5598449707031,297.0536499023437,0.4274422228336334,0.050000000745058,0.0371001213788986,293.1214904785156,297.1499938964844,293.1499938964844,0.0712354034185409,-1852.839111328125,304.14666748046875,0.6116563081741333,0.1211897507309913,0.1173922196030616,293.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11102294921875,0.4274422228336334,0.050000000745058,0.2382721602916717,291.11114501953125,291.1499938964844,272.7866516113281,270.92486572265625,284.9479675292969,294.23486328125,291.11151123046875,1.0,0.2406061738729477,0.9579145312309264,0.9579145312309264,1.0,1.0,-0.5888557434082031,0.2552380263805389,0.3336177170276642,0.0861252769827842,0.0,0.0,0.0747693479061126,74.6799545288086,68.0,3.302273988723755,-3668.01220703125,86.39935302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9372863769531,303.0619812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.08984375,18000.0,0.0,0.0,0.0810629799962043,0.0,0.0,0.0,0.0,1.0,0.0025665794964879,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0889328718185424,0.1009673774242401,-0.0120345056056976,0.0,8.226861973525956e-05,0.0,0.0,3.877894401550293,0.0,0.0,0.0,0.2692857980728149,4.0,0.0,1.0
837300,293.1961669921875,297.1499938964844,293.1499938964844,0.0028256927616894,-214.8723907470703,294.83465576171875,0.4279238581657409,0.050000000745058,0.0405336059629917,294.6922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11181640625,0.4279238581657409,0.050000000745058,0.0502162799239158,293.3207397460937,297.1499938964844,293.1499938964844,0.0045526344329118,-265.2621459960937,297.0270690917969,0.4279238581657409,0.050000000745058,0.0370895750820636,293.1212158203125,297.1499938964844,293.1499938964844,0.0715436711907386,-1858.6627197265625,304.1466979980469,0.612875759601593,0.1216044798493385,0.1177673563361167,293.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11181640625,0.4279238581657409,0.050000000745058,0.2382044196128845,291.1119079589844,291.1499938964844,272.7583312988281,270.9039001464844,284.9262084960937,294.2182006835937,291.1122436523437,1.0,0.2398113906383514,0.9580594301223756,0.9580594301223756,1.0,1.0,-0.5891789197921753,0.2553820312023163,0.3337968587875366,0.086182065308094,0.0,0.0,0.0772305205464363,74.32085418701172,68.0,2.815214395523072,-3684.39697265625,86.0995864868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9305419921875,303.105712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.046875,18000.0,0.0,0.0,0.0815629959106445,0.0,0.0,0.0,0.0,1.0,0.0024683477822691,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897949188947677,0.1009777635335922,-0.011182839050889,0.0,8.277607412310317e-05,0.0,0.0,3.879478931427002,0.0,0.0,0.0,0.2693266570568084,4.0,0.0,1.0
837360,293.1947326660156,297.1499938964844,293.1499938964844,0.0028196538332849,-214.4072723388672,294.8311767578125,0.4296487271785736,0.050000000745058,0.0404933020472526,294.6880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127624511719,0.4296487271785736,0.050000000745058,0.0501663461327552,293.319580078125,297.1499938964844,293.1499938964844,0.0045257182791829,-263.7938842773437,297.0010681152344,0.4296487271785736,0.050000000745058,0.0370526947081089,293.12091064453125,297.1499938964844,293.1499938964844,0.0718264505267143,-1864.00146484375,304.14678955078125,0.6153674125671387,0.1220295205712318,0.1181144714355468,293.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127624511719,0.4296487271785736,0.050000000745058,0.2379675507545471,291.1128845214844,291.1499938964844,272.7300109863281,270.8829040527344,284.9037475585937,294.2008056640625,291.1134338378906,1.0,0.2379838675260543,0.9582000970840454,0.9582000970840454,1.0,1.0,-0.5891502499580383,0.2553780674934387,0.3337721526622772,0.0861656442284584,0.0,0.0,0.0796103700995445,73.05618286132812,71.0,3.459670066833496,-3700.20751953125,84.82696533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9249267578125,303.15118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.0390625,18000.0,0.0,0.0,0.0820637419819831,0.0,0.0,0.0,0.0,1.0,0.0023684606421738,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0906488597393035,0.1009916737675666,-0.0103428130969405,0.0,8.328426338266581e-05,0.0,0.0,3.881201028823853,0.0,0.0,0.0,0.2693676650524139,4.0,0.0,1.0
837420,293.1919250488281,297.1499938964844,293.1499938964844,0.0028119508642703,-213.7996368408203,294.8257141113281,0.43062624335289,0.050000000745058,0.0404711067676544,294.6795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.43062624335289,0.050000000745058,0.0501388497650623,293.3172607421875,297.1499938964844,293.1499938964844,0.0044789784587919,-261.23193359375,296.9503479003906,0.43062624335289,0.050000000745058,0.0370323844254016,293.12030029296875,297.1499938964844,293.1499938964844,0.0724559649825096,-1875.9127197265625,304.1468200683594,0.6177395582199097,0.1228891015052795,0.1188984736800193,293.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.43062624335289,0.050000000745058,0.2378371208906173,291.11602783203125,291.1499938964844,272.67333984375,270.8408508300781,284.8583679199219,294.16455078125,291.1166381835937,1.0,0.2373855262994766,0.9584814310073853,0.9584814310073853,1.0,1.0,-0.589845597743988,0.2556873857975006,0.3341582119464874,0.0862874388694763,0.0,0.0,0.0839324444532394,72.3653335571289,74.0,3.85202431678772,-3731.98046875,84.261474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9176025390625,303.2337341308594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.2421875,18000.0,0.0,0.0,0.0830535814166069,0.0,0.0,0.0,0.0,1.0,0.0021693867165595,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0922406688332557,0.1009925752878189,-0.0087519027292728,0.0,8.428882574662566e-05,0.0,0.0,3.8834850788116455,0.0,0.0,0.0,0.2694426774978637,4.0,0.0,1.0
837480,293.1919250488281,297.1499938964844,293.1499938964844,0.0028119508642703,-213.7996368408203,294.8257141113281,0.43062624335289,0.050000000745058,0.0404711067676544,294.6795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.43062624335289,0.050000000745058,0.0501388497650623,293.3172607421875,297.1499938964844,293.1499938964844,0.0044789784587919,-261.23193359375,296.9503479003906,0.43062624335289,0.050000000745058,0.0370323844254016,293.12030029296875,297.1499938964844,293.1499938964844,0.0724559649825096,-1875.9127197265625,304.1468200683594,0.6177395582199097,0.1228891015052795,0.1188984736800193,293.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.43062624335289,0.050000000745058,0.2378371208906173,291.11602783203125,291.1499938964844,272.67333984375,270.8408508300781,284.8583679199219,294.16455078125,291.1166381835937,1.0,0.2373855262994766,0.9584814310073853,0.9584814310073853,1.0,1.0,-0.589845597743988,0.2556873857975006,0.3341582119464874,0.0862874388694763,0.0,0.0,0.0839324444532394,72.3653335571289,74.0,3.85202431678772,-3731.98046875,84.261474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9176025390625,303.2337341308594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.2421875,18000.0,0.0,0.0,0.0830535814166069,0.0,0.0,0.0,0.0,1.0,0.0021693867165595,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0922406688332557,0.1009925752878189,-0.0087519027292728,0.0,8.428882574662566e-05,0.0,0.0,3.8834850788116455,0.0,0.0,0.0,0.2694426774978637,4.0,0.0,1.0
837540,293.18914794921875,297.1499938964844,293.1499938964844,0.002807373413816,-213.4386444091797,294.8203430175781,0.4301181733608246,0.050000000745058,0.0404825806617736,294.67120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.4301181733608246,0.050000000745058,0.0501530654728412,293.3151550292969,297.1499938964844,293.1499938964844,0.0044367592781782,-258.9242553710937,296.89923095703125,0.4301181733608246,0.050000000745058,0.0370428822934627,293.1197814941406,297.1499938964844,293.1499938964844,0.0731245577335357,-1888.61669921875,304.1467590332031,0.6186006665229797,0.1237433478236198,0.1197218969464302,293.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.4301181733608246,0.050000000745058,0.2379045486450195,291.1181335449219,291.1499938964844,272.6166687011719,270.7987365722656,284.8147277832031,294.13092041015625,291.118408203125,1.0,0.2380329817533493,0.9587627649307252,0.9587627649307252,1.0,1.0,-0.5909605026245117,0.256174087524414,0.33478644490242,0.0864944532513618,0.0,0.0,0.0880275070667266,72.73401641845703,77.0,2.3246068954467773,-3763.47900390625,84.83549499511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9153137207031,303.30682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.267578125,18000.0,0.0,0.0,0.0840118899941444,0.0,0.0,0.0,0.0,1.0,0.0019690685439854,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0937346294522285,0.1010049656033515,-0.0072703347541391,0.0,8.526138844899833e-05,0.0,0.0,3.88605546951294,0.0,0.0,0.0,0.2695141732692718,4.0,0.0,1.0
837600,293.18914794921875,297.1499938964844,293.1499938964844,0.002807373413816,-213.4386444091797,294.8203430175781,0.4301181733608246,0.050000000745058,0.0404825806617736,294.67120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.4301181733608246,0.050000000745058,0.0501530654728412,293.3151550292969,297.1499938964844,293.1499938964844,0.0044367592781782,-258.9242553710937,296.89923095703125,0.4301181733608246,0.050000000745058,0.0370428822934627,293.1197814941406,297.1499938964844,293.1499938964844,0.0731245577335357,-1888.61669921875,304.1467590332031,0.6186006665229797,0.1237433478236198,0.1197218969464302,293.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.4301181733608246,0.050000000745058,0.2379045486450195,291.1181335449219,291.1499938964844,272.6166687011719,270.7987365722656,284.8147277832031,294.13092041015625,291.118408203125,1.0,0.2380329817533493,0.9587627649307252,0.9587627649307252,1.0,1.0,-0.5909605026245117,0.256174087524414,0.33478644490242,0.0864944532513618,0.0,0.0,0.0880275070667266,72.73401641845703,77.0,2.3246068954467773,-3763.47900390625,84.83549499511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9153137207031,303.30682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.267578125,18000.0,0.0,0.0,0.0840118899941444,0.0,0.0,0.0,0.0,1.0,0.0019690685439854,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0937346294522285,0.1010049656033515,-0.0072703347541391,0.0,8.526138844899833e-05,0.0,0.0,3.88605546951294,0.0,0.0,0.0,0.2695141732692718,4.0,0.0,1.0
837660,293.1863708496094,297.1499938964844,293.1499938964844,0.0028052190318703,-213.2701416015625,294.8150634765625,0.4286547899246216,0.050000000745058,0.0405163317918777,294.6628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.4286547899246216,0.050000000745058,0.0501948818564415,293.313232421875,297.1499938964844,293.1499938964844,0.0043976283632218,-256.7915954589844,296.84765625,0.4286547899246216,0.050000000745058,0.0370737686753273,293.119384765625,297.1499938964844,293.1499938964844,0.0738186687231063,-1901.853271484375,304.14666748046875,0.6184863448143005,0.1245938763022422,0.1205687597393989,293.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.4286547899246216,0.050000000745058,0.238102912902832,291.11895751953125,291.1499938964844,272.5599975585937,270.7565612792969,284.7726745605469,294.10015869140625,291.1190490722656,1.0,0.2396210730075836,0.959050476551056,0.959050476551056,1.0,1.0,-0.5923497676849365,0.2567805647850036,0.3355691730976105,0.0867491215467453,0.0,0.0,0.0920996740460395,73.80365753173828,65.0,0.940962255001068,-3796.041015625,86.16787719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9174499511719,303.37908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.134765625,18000.0,0.0,0.0,0.0849261358380317,0.0,0.0,0.0,0.0,1.0,0.0017560101114213,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0952344685792923,0.1010685786604881,-0.0058341124095022,0.0,8.618923311587423e-05,0.0,0.0,3.8906171321868896,0.0,0.0,0.0,0.2695908844470978,4.0,0.0,1.0
837720,293.1863708496094,297.1499938964844,293.1499938964844,0.0028052190318703,-213.2701416015625,294.8150634765625,0.4286547899246216,0.050000000745058,0.0405163317918777,294.6628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.4286547899246216,0.050000000745058,0.0501948818564415,293.313232421875,297.1499938964844,293.1499938964844,0.0043976283632218,-256.7915954589844,296.84765625,0.4286547899246216,0.050000000745058,0.0370737686753273,293.119384765625,297.1499938964844,293.1499938964844,0.0738186687231063,-1901.853271484375,304.14666748046875,0.6184863448143005,0.1245938763022422,0.1205687597393989,293.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.4286547899246216,0.050000000745058,0.238102912902832,291.11895751953125,291.1499938964844,272.5599975585937,270.7565612792969,284.7726745605469,294.10015869140625,291.1190490722656,1.0,0.2396210730075836,0.959050476551056,0.959050476551056,1.0,1.0,-0.5923497676849365,0.2567805647850036,0.3355691730976105,0.0867491215467453,0.0,0.0,0.0920996740460395,73.80365753173828,65.0,0.940962255001068,-3796.041015625,86.16787719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9174499511719,303.37908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.134765625,18000.0,0.0,0.0,0.0849261358380317,0.0,0.0,0.0,0.0,1.0,0.0017560101114213,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0952344685792923,0.1010685786604881,-0.0058341124095022,0.0,8.618923311587423e-05,0.0,0.0,3.8906171321868896,0.0,0.0,0.0,0.2695908844470978,4.0,0.0,1.0
837780,293.18359375,297.1499938964844,293.1499938964844,0.00279674353078,-212.6250457763672,294.8104858398437,0.4317086338996887,0.050000000745058,0.0404470488429069,294.6544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.119384765625,0.4317086338996887,0.050000000745058,0.0501090474426746,293.3101501464844,297.1499938964844,293.1499938964844,0.0043508447706699,-254.2221221923828,296.7996826171875,0.4317086338996887,0.050000000745058,0.037010371685028,293.1189270019531,297.1499938964844,293.1499938964844,0.0744175985455513,-1913.278076171875,304.14678955078125,0.622809886932373,0.1254622638225555,0.1212966218590736,293.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.119384765625,0.4317086338996887,0.050000000745058,0.2376957386732101,291.11944580078125,291.1499938964844,272.5033264160156,270.71435546875,284.7246398925781,294.0606689453125,291.11962890625,1.0,0.2362458705902099,0.9593381881713868,0.9593381881713868,1.0,1.0,-0.5924580693244934,0.256851464509964,0.3356066346168518,0.0867304280400276,0.0,0.0,0.0961470603942871,71.63063049316406,68.0,0.9910300970077516,-3827.706298828125,83.9981460571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9228820800781,303.45562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.99609375,18000.0,0.0,0.0,0.085792176425457,0.0,0.0,0.0,0.0,1.0,0.0015208893455564,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0967546999454498,0.1011786088347435,-0.0044239102862775,0.0,8.706815424375236e-05,0.0,0.0,3.897037506103516,0.0,0.0,0.0,0.2696736454963684,4.0,0.0,1.0
