time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
837840,293.18359375,297.1499938964844,293.1499938964844,0.00279674353078,-212.6250457763672,294.8104858398437,0.4317086338996887,0.050000000745058,0.0404470488429069,294.6544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.119384765625,0.4317086338996887,0.050000000745058,0.0501090474426746,293.3101501464844,297.1499938964844,293.1499938964844,0.0043508447706699,-254.2221221923828,296.7996826171875,0.4317086338996887,0.050000000745058,0.037010371685028,293.1189270019531,297.1499938964844,293.1499938964844,0.0744175985455513,-1913.278076171875,304.14678955078125,0.622809886932373,0.1254622638225555,0.1212966218590736,293.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.119384765625,0.4317086338996887,0.050000000745058,0.2376957386732101,291.11944580078125,291.1499938964844,272.5033264160156,270.71435546875,284.7246398925781,294.0606689453125,291.11962890625,1.0,0.2362458705902099,0.9593381881713868,0.9593381881713868,1.0,1.0,-0.5924580693244934,0.256851464509964,0.3356066346168518,0.0867304280400276,0.0,0.0,0.0961470603942871,71.63063049316406,68.0,0.9910300970077516,-3827.706298828125,83.9981460571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9228820800781,303.45562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.99609375,18000.0,0.0,0.0,0.085792176425457,0.0,0.0,0.0,0.0,1.0,0.0015208893455564,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0967546999454498,0.1011786088347435,-0.0044239102862775,0.0,8.706815424375236e-05,0.0,0.0,3.897037506103516,0.0,0.0,0.0,0.2696736454963684,4.0,0.0,1.0
837900,293.18218994140625,297.1499938964844,293.1499938964844,0.0027934515383094,-212.3719482421875,294.8087463378906,0.4328246712684631,0.050000000745058,0.0404228083789348,294.6502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.119873046875,0.4328246712684631,0.050000000745058,0.0500790141522884,293.3082275390625,297.1499938964844,293.1499938964844,0.0043296688236296,-253.0546264648437,296.7773742675781,0.4328246712684631,0.050000000745058,0.0369881875813007,293.11865234375,297.1499938964844,293.1499938964844,0.0747341588139534,-1919.3292236328125,304.14678955078125,0.6245466470718384,0.1259070783853531,0.121685191988945,293.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.119873046875,0.4328246712684631,0.050000000745058,0.2375532835721969,291.11993408203125,291.1499938964844,272.4750061035156,270.6932067871094,284.6976928710937,294.0357971191406,291.1201477050781,1.0,0.2354733347892761,0.9594820141792296,0.9594820141792296,1.0,1.0,-0.5926563143730164,0.2569504976272583,0.3357058465480804,0.086744338274002,0.0,0.0,0.0981011316180229,70.87140655517578,68.0,0.9804818034172058,-3844.1689453125,83.26886749267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9266357421875,303.4931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.978515625,18000.0,0.0,0.0,0.086205206811428,0.0,0.0,0.0,0.0,1.0,0.0013933869777247,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0975049585103988,0.1012430489063263,-0.0037380910944193,0.0,8.748732943786308e-05,0.0,0.0,3.9006192684173584,0.0,0.0,0.0,0.2697159051895141,4.0,0.0,1.0
837960,293.1808166503906,297.1499938964844,293.1499938964844,0.0027912624645978,-212.2049102783203,294.8070678710937,0.4333339333534241,0.050000000745058,0.040411926805973,294.64617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202087402344,0.4333339333534241,0.050000000745058,0.0500655323266983,293.30621337890625,297.1499938964844,293.1499938964844,0.0043104663491249,-251.99853515625,296.75543212890625,0.4333339333534241,0.050000000745058,0.0369782336056232,293.118408203125,297.1499938964844,293.1499938964844,0.0750674083828926,-1925.7127685546875,304.14678955078125,0.6257020831108093,0.1263511180877685,0.1220919862389564,293.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202087402344,0.4333339333534241,0.050000000745058,0.2374893426895141,291.1202392578125,291.1499938964844,272.4466552734375,270.67205810546875,284.6705017089844,294.0101623535156,291.1202087402344,1.0,0.235087051987648,0.9596239924430848,0.9596239924430848,1.0,1.0,-0.5930242538452148,0.257120281457901,0.3359039425849914,0.086794838309288,0.0,0.0,0.1000548601150512,70.53270721435547,71.0,0.1045582592487335,-3860.95654296875,82.99360656738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93084716796875,303.52838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9296875,18000.0,0.0,0.0,0.0866055637598037,0.0,0.0,0.0,0.0,1.0,0.0012577988673001,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0982480123639106,0.101318784058094,-0.0030707723926752,0.0,8.789363346295431e-05,0.0,0.0,3.904631137847901,0.0,0.0,0.0,0.2697590887546539,4.0,0.0,1.0
838020,293.1780700683594,297.1499938964844,293.1499938964844,0.0027892491780221,-212.06222534179688,294.80328369140625,0.4332554936408996,0.050000000745058,0.0404135920107364,294.637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.4332554936408996,0.050000000745058,0.0500675961375236,293.3021850585937,297.1499938964844,293.1499938964844,0.004275903571397,-250.1109619140625,296.7117614746094,0.4332554936408996,0.050000000745058,0.0369797572493553,293.1180114746094,297.1499938964844,293.1499938964844,0.0757652148604393,-1939.125732421875,304.1466979980469,0.6269702911376953,0.1272361427545547,0.12293191999197,293.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.4332554936408996,0.050000000745058,0.2374991327524185,291.11920166015625,291.1499938964844,272.3900146484375,270.6296691894531,284.6165771484375,293.95928955078125,291.1188049316406,1.0,0.2353213280439376,0.9599080085754396,0.9599080085754396,1.0,1.0,-0.5940505862236023,0.2575817108154297,0.3364688754081726,0.0869571715593338,0.0,0.0,0.1042139828205108,70.59261322021484,74.0,-1.9592033624649048,-3896.46435546875,83.2388687133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9397888183594,303.5994567871094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.447265625,18000.0,0.0,0.0,0.0873746499419212,0.0,0.0,0.0,0.0,1.0,0.0009430149802938,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0998162105679512,0.101587675511837,-0.0017714678542688,0.0,8.867416181601584e-05,0.0,0.0,3.917312383651733,0.0,0.0,0.0,0.2698607146739959,4.0,0.0,1.0
838080,293.1780700683594,297.1499938964844,293.1499938964844,0.0027892491780221,-212.06222534179688,294.80328369140625,0.4332554936408996,0.050000000745058,0.0404135920107364,294.637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.4332554936408996,0.050000000745058,0.0500675961375236,293.3021850585937,297.1499938964844,293.1499938964844,0.004275903571397,-250.1109619140625,296.7117614746094,0.4332554936408996,0.050000000745058,0.0369797572493553,293.1180114746094,297.1499938964844,293.1499938964844,0.0757652148604393,-1939.125732421875,304.1466979980469,0.6269702911376953,0.1272361427545547,0.12293191999197,293.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.4332554936408996,0.050000000745058,0.2374991327524185,291.11920166015625,291.1499938964844,272.3900146484375,270.6296691894531,284.6165771484375,293.95928955078125,291.1188049316406,1.0,0.2353213280439376,0.9599080085754396,0.9599080085754396,1.0,1.0,-0.5940505862236023,0.2575817108154297,0.3364688754081726,0.0869571715593338,0.0,0.0,0.1042139828205108,70.59261322021484,74.0,-1.9592033624649048,-3896.46435546875,83.2388687133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9397888183594,303.5994567871094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.447265625,18000.0,0.0,0.0,0.0873746499419212,0.0,0.0,0.0,0.0,1.0,0.0009430149802938,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0998162105679512,0.101587675511837,-0.0017714678542688,0.0,8.867416181601584e-05,0.0,0.0,3.917312383651733,0.0,0.0,0.0,0.2698607146739959,4.0,0.0,1.0
838140,293.17529296875,297.1499938964844,293.1499938964844,0.0027898657135665,-212.1253967285156,294.7998046875,0.4320384860038757,0.050000000745058,0.0404398180544376,294.6297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172790527344,0.4320384860038757,0.050000000745058,0.0501000881195068,293.2981262207031,297.1499938964844,293.1499938964844,0.0042454460635781,-248.4557037353516,296.6689453125,0.4320384860038757,0.050000000745058,0.037003755569458,293.1176452636719,297.1499938964844,293.1499938964844,0.076490543782711,-1953.10791015625,304.1465759277344,0.627149224281311,0.1281189024448394,0.1237995699048042,293.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172790527344,0.4320384860038757,0.050000000745058,0.2376532554626464,291.1171569824219,291.1499938964844,272.3333435058594,270.5872497558594,284.5637512207031,293.9100341796875,291.11669921875,1.0,0.2366091012954712,0.9601919651031494,0.9601919651031494,1.0,1.0,-0.5953815579414368,0.2581709325313568,0.3372106552124023,0.0871839821338653,0.0,0.0,0.1087305694818496,71.42547607421875,77.0,-2.891590118408203,-3935.039306640625,84.32229614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9479675292969,303.6754455566406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.5,18000.0,0.0,0.0,0.088116742670536,0.0,0.0,0.0,0.0,1.0,0.0005208824877627,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015513613820076,0.1021359413862228,-0.0005845793639309,0.0,8.942728891270235e-05,0.0,0.0,3.941132307052612,0.0,0.0,0.0,0.2699985206127167,4.0,0.0,1.0
838200,293.17529296875,297.1499938964844,293.1499938964844,0.0027898657135665,-212.1253967285156,294.7998046875,0.4320384860038757,0.050000000745058,0.0404398180544376,294.6297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172790527344,0.4320384860038757,0.050000000745058,0.0501000881195068,293.2981262207031,297.1499938964844,293.1499938964844,0.0042454460635781,-248.4557037353516,296.6689453125,0.4320384860038757,0.050000000745058,0.037003755569458,293.1176452636719,297.1499938964844,293.1499938964844,0.076490543782711,-1953.10791015625,304.1465759277344,0.627149224281311,0.1281189024448394,0.1237995699048042,293.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172790527344,0.4320384860038757,0.050000000745058,0.2376532554626464,291.1171569824219,291.1499938964844,272.3333435058594,270.5872497558594,284.5637512207031,293.9100341796875,291.11669921875,1.0,0.2366091012954712,0.9601919651031494,0.9601919651031494,1.0,1.0,-0.5953815579414368,0.2581709325313568,0.3372106552124023,0.0871839821338653,0.0,0.0,0.1087305694818496,71.42547607421875,77.0,-2.891590118408203,-3935.039306640625,84.32229614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9479675292969,303.6754455566406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.5,18000.0,0.0,0.0,0.088116742670536,0.0,0.0,0.0,0.0,1.0,0.0005208824877627,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015513613820076,0.1021359413862228,-0.0005845793639309,0.0,8.942728891270235e-05,0.0,0.0,3.941132307052612,0.0,0.0,0.0,0.2699985206127167,4.0,0.0,1.0
838260,293.1724853515625,297.1499938964844,293.1499938964844,0.0027925353497266,-212.34315490722656,294.7973327636719,0.4300410449504852,0.050000000745058,0.0404843166470527,294.6215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.4300410449504852,0.050000000745058,0.0501552186906337,293.29412841796875,297.1499938964844,293.1499938964844,0.0042180698364973,-246.96763610839844,296.62744140625,0.4300410449504852,0.050000000745058,0.0370444729924202,293.1173400878906,297.1499938964844,293.1499938964844,0.0772318914532661,-1967.4234619140625,304.146484375,0.6265491843223572,0.1290010660886764,0.1246889680624008,293.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.4300410449504852,0.050000000745058,0.2379147559404373,291.1151428222656,291.1499938964844,272.27667236328125,270.5447692871094,284.5120544433594,293.86260986328125,291.1147766113281,1.0,0.2386669069528579,0.9604694843292236,0.9604694843292236,1.0,1.0,-0.5969405770301819,0.2588556706905365,0.3380849063396454,0.0874592065811157,0.0,0.0,0.1135196313261985,72.8333511352539,80.0,-2.7470695972442627,-3975.968505859375,86.03553009033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9537048339844,303.7544860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.107421875,18000.0,0.0,0.0,0.0888546779751777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034314706921577,0.1034356877207756,-4.214377440803219e-06,0.0,9.017620322993024e-05,0.0,0.0,3.994451522827149,0.0,0.0,0.0,0.2702192664146423,4.0,0.0,1.0
838320,293.1724853515625,297.1499938964844,293.1499938964844,0.0027925353497266,-212.34315490722656,294.7973327636719,0.4300410449504852,0.050000000745058,0.0404843166470527,294.6215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.4300410449504852,0.050000000745058,0.0501552186906337,293.29412841796875,297.1499938964844,293.1499938964844,0.0042180698364973,-246.96763610839844,296.62744140625,0.4300410449504852,0.050000000745058,0.0370444729924202,293.1173400878906,297.1499938964844,293.1499938964844,0.0772318914532661,-1967.4234619140625,304.146484375,0.6265491843223572,0.1290010660886764,0.1246889680624008,293.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.4300410449504852,0.050000000745058,0.2379147559404373,291.1151428222656,291.1499938964844,272.27667236328125,270.5447692871094,284.5120544433594,293.86260986328125,291.1147766113281,1.0,0.2386669069528579,0.9604694843292236,0.9604694843292236,1.0,1.0,-0.5969405770301819,0.2588556706905365,0.3380849063396454,0.0874592065811157,0.0,0.0,0.1135196313261985,72.8333511352539,80.0,-2.7470695972442627,-3975.968505859375,86.03553009033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9537048339844,303.7544860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.107421875,18000.0,0.0,0.0,0.0888546779751777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034314706921577,0.1034356877207756,-4.214377440803219e-06,0.0,9.017620322993024e-05,0.0,0.0,3.994451522827149,0.0,0.0,0.0,0.2702192664146423,4.0,0.0,1.0
838380,293.169677734375,297.1499938964844,293.1499938964844,0.0027968639042228,-212.68240356445312,294.7962341308594,0.4275513291358948,0.050000000745058,0.0405424833297729,294.6134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136779785156,0.4275513291358948,0.050000000745058,0.0502272769808769,293.2901611328125,297.1499938964844,293.1499938964844,0.0041931122541427,-245.60675048828125,296.5875244140625,0.4275513291358948,0.050000000745058,0.0370976962149143,293.1170654296875,297.1499938964844,293.1499938964844,0.0779823809862136,-1981.9332275390625,304.1463928222656,0.6254101991653442,0.1298832595348358,0.1255952268838882,293.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136779785156,0.4275513291358948,0.050000000745058,0.2382565885782241,291.1136169433594,291.1499938964844,272.2200012207031,270.5022277832031,284.4614562988281,293.8169250488281,291.1133728027344,1.0,0.2412817627191543,0.960747003555298,0.960747003555298,1.0,1.0,-0.5986708402633667,0.2596122324466705,0.3390586376190185,0.0877711996436119,0.0,0.0,0.1184809729456901,74.67143249511719,68.0,-1.9588760137557983,-4018.61669921875,88.22687530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9561462402344,303.8341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.6484375,18000.0,0.0,0.0,0.0896096155047416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1054303869605064,0.1054346039891243,-4.217192781652557e-06,0.0,9.094236156670377e-05,0.0,0.0,4.075798034667969,0.0,0.0,0.0,0.2705225348472595,4.0,0.0,1.0
838440,293.169677734375,297.1499938964844,293.1499938964844,0.0027968639042228,-212.68240356445312,294.7962341308594,0.4275513291358948,0.050000000745058,0.0405424833297729,294.6134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136779785156,0.4275513291358948,0.050000000745058,0.0502272769808769,293.2901611328125,297.1499938964844,293.1499938964844,0.0041931122541427,-245.60675048828125,296.5875244140625,0.4275513291358948,0.050000000745058,0.0370976962149143,293.1170654296875,297.1499938964844,293.1499938964844,0.0779823809862136,-1981.9332275390625,304.1463928222656,0.6254101991653442,0.1298832595348358,0.1255952268838882,293.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136779785156,0.4275513291358948,0.050000000745058,0.2382565885782241,291.1136169433594,291.1499938964844,272.2200012207031,270.5022277832031,284.4614562988281,293.8169250488281,291.1133728027344,1.0,0.2412817627191543,0.960747003555298,0.960747003555298,1.0,1.0,-0.5986708402633667,0.2596122324466705,0.3390586376190185,0.0877711996436119,0.0,0.0,0.1184809729456901,74.67143249511719,68.0,-1.9588760137557983,-4018.61669921875,88.22687530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9561462402344,303.8341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.6484375,18000.0,0.0,0.0,0.0896096155047416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1054303869605064,0.1054346039891243,-4.217192781652557e-06,0.0,9.094236156670377e-05,0.0,0.0,4.075798034667969,0.0,0.0,0.0,0.2705225348472595,4.0,0.0,1.0
838500,293.16827392578125,297.1499938964844,293.1499938964844,0.0027964857872575,-212.65675354003903,294.7962951660156,0.4280357360839844,0.050000000745058,0.0405309163033962,294.609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131896972656,0.4280357360839844,0.050000000745058,0.050212949514389,293.2881774902344,297.1499938964844,293.1499938964844,0.004176627844572,-244.69566345214844,296.5682373046875,0.4280357360839844,0.050000000745058,0.0370871126651763,293.1169128417969,297.1499938964844,293.1499938964844,0.0783161744475364,-1988.38037109375,304.1464538574219,0.6265442967414856,0.1303289085626602,0.1259994953870773,293.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131896972656,0.4280357360839844,0.050000000745058,0.2381886094808578,291.1131591796875,291.1499938964844,272.1916809082031,270.4809265136719,284.4363708496094,293.794677734375,291.1130676269531,1.0,0.2404893934726715,0.960885763168335,0.960885763168335,1.0,1.0,-0.5990285277366638,0.2597752213478088,0.339253306388855,0.0878253355622291,0.0,0.0,0.120984137058258,74.311279296875,68.0,-0.92283433675766,-4039.126220703125,87.92715454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9559936523437,303.875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.392578125,18000.0,0.0,0.0,0.0899988338351249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106461726129055,0.1064659431576728,-4.218765297991922e-06,0.0,9.13373805815354e-05,0.0,0.0,4.117958068847656,0.0,0.0,0.0,0.270682156085968,4.0,0.0,1.0
838560,293.1668395996094,297.1499938964844,293.1499938964844,0.0027942475862801,-212.484115600586,294.7970886230469,0.4297681450843811,0.050000000745058,0.0404905341565609,294.6053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133117675781,0.4297681450843811,0.050000000745058,0.0501629225909709,293.28619384765625,297.1499938964844,293.1499938964844,0.0041572502814233,-243.61294555664065,296.5496520996094,0.4297681450843811,0.050000000745058,0.0370501615107059,293.1167297363281,297.1499938964844,293.1499938964844,0.0786216855049133,-1994.270751953125,304.14654541015625,0.6289102435112,0.1307848840951919,0.1263756901025772,293.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133117675781,0.4297681450843811,0.050000000745058,0.2379513084888458,291.1133728027344,291.1499938964844,272.163330078125,270.4596252441406,284.4111022949219,293.7724609375,291.1137084960937,1.0,0.2386649549007415,0.9610201716423036,0.9610201716423036,1.0,1.0,-0.5990339517593384,0.2597903311252594,0.339243620634079,0.08780487626791,0.0,0.0,0.123409479856491,73.04432678222656,71.0,1.185373067855835,-4058.7529296875,86.63727569580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95513916015625,303.9176330566406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.330078125,18000.0,0.0,0.0,0.0903961434960365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1074915453791618,0.1074957698583602,-4.220384198561078e-06,0.0,9.17405923246406e-05,0.0,0.0,4.160157203674316,0.0,0.0,0.0,0.2708425223827362,4.0,0.0,1.0
838620,293.1640930175781,297.1499938964844,293.1499938964844,0.0027939369902014,-212.4364318847656,294.8009948730469,0.4307496249675751,0.050000000745058,0.0404683090746402,294.5975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.4307496249675751,0.050000000745058,0.0501353852450847,293.2823486328125,297.1499938964844,293.1499938964844,0.0041249017231166,-241.785873413086,296.51470947265625,0.4307496249675751,0.050000000745058,0.0370298251509666,293.1163635253906,297.1499938964844,293.1499938964844,0.079286403954029,-2007.0887451171875,304.1465759277344,0.6312164664268494,0.1317054331302642,0.1272175759077072,293.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.4307496249675751,0.050000000745058,0.2378206849098205,291.1162414550781,291.1499938964844,272.1066589355469,270.4169616699219,284.361083984375,293.7286376953125,291.1169128417969,1.0,0.2380729615688324,0.9612889289855956,0.9612889289855956,1.0,1.0,-0.5997983813285828,0.2601396739482879,0.3396587073802948,0.0879168733954429,0.0,0.0,0.127736359834671,72.3526840209961,74.0,3.832690954208374,-4097.009765625,86.07347869873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9522399902344,303.9910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.951171875,18000.0,0.0,0.0,0.0912100747227668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093937456607818,0.1093979701399803,-4.223555151838809e-06,0.0,9.256663179257885e-05,0.0,0.0,4.238424301147461,0.0,0.0,0.0,0.2711426615715027,4.0,0.0,1.0
838680,293.1640930175781,297.1499938964844,293.1499938964844,0.0027939369902014,-212.4364318847656,294.8009948730469,0.4307496249675751,0.050000000745058,0.0404683090746402,294.5975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.4307496249675751,0.050000000745058,0.0501353852450847,293.2823486328125,297.1499938964844,293.1499938964844,0.0041249017231166,-241.785873413086,296.51470947265625,0.4307496249675751,0.050000000745058,0.0370298251509666,293.1163635253906,297.1499938964844,293.1499938964844,0.079286403954029,-2007.0887451171875,304.1465759277344,0.6312164664268494,0.1317054331302642,0.1272175759077072,293.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.4307496249675751,0.050000000745058,0.2378206849098205,291.1162414550781,291.1499938964844,272.1066589355469,270.4169616699219,284.361083984375,293.7286376953125,291.1169128417969,1.0,0.2380729615688324,0.9612889289855956,0.9612889289855956,1.0,1.0,-0.5997983813285828,0.2601396739482879,0.3396587073802948,0.0879168733954429,0.0,0.0,0.127736359834671,72.3526840209961,74.0,3.832690954208374,-4097.009765625,86.07347869873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9522399902344,303.9910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.951171875,18000.0,0.0,0.0,0.0912100747227668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093937456607818,0.1093979701399803,-4.223555151838809e-06,0.0,9.256663179257885e-05,0.0,0.0,4.238424301147461,0.0,0.0,0.0,0.2711426615715027,4.0,0.0,1.0
838740,293.1613464355469,297.1499938964844,293.1499938964844,0.0027965479530394,-212.6155242919922,294.8054504394531,0.430239200592041,0.050000000745058,0.0404798053205013,294.5897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186218261719,0.430239200592041,0.050000000745058,0.0501496270298957,293.2786560058594,297.1499938964844,293.1499938964844,0.0040970775298774,-240.21717834472656,296.4804382324219,0.430239200592041,0.050000000745058,0.0370403453707695,293.1160583496094,297.1499938964844,293.1499938964844,0.0799842849373817,-2020.5853271484373,304.14654541015625,0.6320589780807495,0.1326172798871994,0.1280963271856308,293.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186218261719,0.430239200592041,0.050000000745058,0.2378882467746734,291.1187438964844,291.1499938964844,272.04998779296875,270.37420654296875,284.3124694824219,293.6867980957031,291.1190795898437,1.0,0.238726258277893,0.961557686328888,0.961557686328888,1.0,1.0,-0.6009799838066101,0.2606634795665741,0.340316504240036,0.0881186500191688,0.0,0.0,0.1317244321107864,72.72241973876953,77.0,2.967388868331909,-4133.38720703125,86.66938781738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94879150390625,304.05035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.439453125,18000.0,0.0,0.0,0.0920425280928611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11112742125988,0.1111316457390785,-4.22644370701164e-06,0.0,9.341146505903453e-05,0.0,0.0,4.309922695159912,0.0,0.0,0.0,0.2714175879955292,4.0,0.0,1.0
838800,293.1613464355469,297.1499938964844,293.1499938964844,0.0027965479530394,-212.6155242919922,294.8054504394531,0.430239200592041,0.050000000745058,0.0404798053205013,294.5897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186218261719,0.430239200592041,0.050000000745058,0.0501496270298957,293.2786560058594,297.1499938964844,293.1499938964844,0.0040970775298774,-240.21717834472656,296.4804382324219,0.430239200592041,0.050000000745058,0.0370403453707695,293.1160583496094,297.1499938964844,293.1499938964844,0.0799842849373817,-2020.5853271484373,304.14654541015625,0.6320589780807495,0.1326172798871994,0.1280963271856308,293.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186218261719,0.430239200592041,0.050000000745058,0.2378882467746734,291.1187438964844,291.1499938964844,272.04998779296875,270.37420654296875,284.3124694824219,293.6867980957031,291.1190795898437,1.0,0.238726258277893,0.961557686328888,0.961557686328888,1.0,1.0,-0.6009799838066101,0.2606634795665741,0.340316504240036,0.0881186500191688,0.0,0.0,0.1317244321107864,72.72241973876953,77.0,2.967388868331909,-4133.38720703125,86.66938781738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94879150390625,304.05035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.439453125,18000.0,0.0,0.0,0.0920425280928611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11112742125988,0.1111316457390785,-4.22644370701164e-06,0.0,9.341146505903453e-05,0.0,0.0,4.309922695159912,0.0,0.0,0.0,0.2714175879955292,4.0,0.0,1.0
838860,293.1581726074219,297.1499938964844,293.1499938964844,0.0028028553351759,-213.0853271484375,294.81103515625,0.4287743866443634,0.050000000745058,0.0405135042965412,294.5816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197204589844,0.4287743866443634,0.050000000745058,0.0501913800835609,293.2745666503906,297.1499938964844,293.1499938964844,0.0040740030817687,-238.9255828857422,296.4476928710937,0.4287743866443634,0.050000000745058,0.0370711795985698,293.1153869628906,297.1499938964844,293.1499938964844,0.0807472616434097,-2035.3995361328125,304.1464233398437,0.6320133209228516,0.133610725402832,0.1290459334850311,293.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197204589844,0.4287743866443634,0.050000000745058,0.2380862832069397,291.1197509765625,291.1499938964844,271.99334716796875,270.3319702148437,284.26513671875,293.6469116210937,291.1198425292969,1.0,0.2403200417757034,0.9618321061134338,0.9618321061134338,1.0,1.0,-0.6024918556213379,0.2613261342048645,0.3411657214164734,0.088390402495861,0.0,0.0,0.1356747895479202,73.79132843017578,65.0,1.2274104356765747,-4170.26953125,88.0450439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94561767578125,304.10516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.46484375,18000.0,0.0,0.0,0.0928854942321777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128481552004814,0.1128523796796798,-4.2292217585782055e-06,0.0,9.42669648793526e-05,0.0,0.0,4.380956172943115,0.0,0.0,0.0,0.2716890871524811,4.0,0.0,1.0
838920,293.1581726074219,297.1499938964844,293.1499938964844,0.0028028553351759,-213.0853271484375,294.81103515625,0.4287743866443634,0.050000000745058,0.0405135042965412,294.5816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197204589844,0.4287743866443634,0.050000000745058,0.0501913800835609,293.2745666503906,297.1499938964844,293.1499938964844,0.0040740030817687,-238.9255828857422,296.4476928710937,0.4287743866443634,0.050000000745058,0.0370711795985698,293.1153869628906,297.1499938964844,293.1499938964844,0.0807472616434097,-2035.3995361328125,304.1464233398437,0.6320133209228516,0.133610725402832,0.1290459334850311,293.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197204589844,0.4287743866443634,0.050000000745058,0.2380862832069397,291.1197509765625,291.1499938964844,271.99334716796875,270.3319702148437,284.26513671875,293.6469116210937,291.1198425292969,1.0,0.2403200417757034,0.9618321061134338,0.9618321061134338,1.0,1.0,-0.6024918556213379,0.2613261342048645,0.3411657214164734,0.088390402495861,0.0,0.0,0.1356747895479202,73.79132843017578,65.0,1.2274104356765747,-4170.26953125,88.0450439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94561767578125,304.10516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.46484375,18000.0,0.0,0.0,0.0928854942321777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128481552004814,0.1128523796796798,-4.2292217585782055e-06,0.0,9.42669648793526e-05,0.0,0.0,4.380956172943115,0.0,0.0,0.0,0.2716890871524811,4.0,0.0,1.0
838980,293.1542663574219,297.1499938964844,293.1499938964844,0.0028044856153428,-213.20372009277344,294.8194274902344,0.4318557679653168,0.050000000745058,0.0404437892138958,294.57293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201477050781,0.4318557679653168,0.050000000745058,0.0501050092279911,293.26971435546875,297.1499938964844,293.1499938964844,0.0040431772358715,-237.192626953125,296.4180908203125,0.4318557679653168,0.050000000745058,0.0370073914527893,293.1141052246094,297.1499938964844,293.1499938964844,0.0815158784389495,-2050.34375,304.1463317871094,0.6366559267044067,0.134746178984642,0.1299995183944702,293.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201477050781,0.4318557679653168,0.050000000745058,0.237676590681076,291.1202087402344,291.1499938964844,271.9366760253906,270.2906799316406,284.21844482421875,293.6087951660156,291.1205139160156,1.0,0.2369558811187744,0.9621065855026244,0.9621065855026244,1.0,1.0,-0.6028663516044617,0.2615066468715668,0.3413597047328949,0.0884320959448814,0.0,0.0,0.1396266818046569,71.60711669921875,68.0,1.7014485597610474,-4205.05908203125,85.87545776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429626464844,304.1643981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.345703125,18000.0,0.0,0.0,0.0937354117631912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146048903465271,0.1146091222763061,-4.2320416469010524e-06,0.0,9.512952237855644e-05,0.0,0.0,4.453620910644531,0.0,0.0,0.0,0.2719660997390747,4.0,0.0,1.0
839040,293.1542663574219,297.1499938964844,293.1499938964844,0.0028044856153428,-213.20372009277344,294.8194274902344,0.4318557679653168,0.050000000745058,0.0404437892138958,294.57293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201477050781,0.4318557679653168,0.050000000745058,0.0501050092279911,293.26971435546875,297.1499938964844,293.1499938964844,0.0040431772358715,-237.192626953125,296.4180908203125,0.4318557679653168,0.050000000745058,0.0370073914527893,293.1141052246094,297.1499938964844,293.1499938964844,0.0815158784389495,-2050.34375,304.1463317871094,0.6366559267044067,0.134746178984642,0.1299995183944702,293.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201477050781,0.4318557679653168,0.050000000745058,0.237676590681076,291.1202087402344,291.1499938964844,271.9366760253906,270.2906799316406,284.21844482421875,293.6087951660156,291.1205139160156,1.0,0.2369558811187744,0.9621065855026244,0.9621065855026244,1.0,1.0,-0.6028663516044617,0.2615066468715668,0.3413597047328949,0.0884320959448814,0.0,0.0,0.1396266818046569,71.60711669921875,68.0,1.7014485597610474,-4205.05908203125,85.87545776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429626464844,304.1643981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.345703125,18000.0,0.0,0.0,0.0937354117631912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146048903465271,0.1146091222763061,-4.2320416469010524e-06,0.0,9.512952237855644e-05,0.0,0.0,4.453620910644531,0.0,0.0,0.0,0.2719660997390747,4.0,0.0,1.0
839100,293.152099609375,297.1499938964844,293.1499938964844,0.0028067289385944,-213.3643951416016,294.8251953125,0.4329855442047119,0.050000000745058,0.0404193252325058,294.56842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210327148437,0.4329855442047119,0.050000000745058,0.0500747039914131,293.26708984375,297.1499938964844,293.1499938964844,0.0040296777151525,-236.4258270263672,296.4049377441406,0.4329855442047119,0.050000000745058,0.0369850061833858,293.1133117675781,297.1499938964844,293.1499938964844,0.0819401890039444,-2058.599853515625,304.146240234375,0.6386417150497437,0.1353571861982345,0.1305351108312606,293.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210327148437,0.4329855442047119,0.050000000745058,0.2375328242778778,291.1211853027344,291.1499938964844,271.9083251953125,270.2703857421875,284.1953125,293.5902099609375,291.1217041015625,1.0,0.2361910790205001,0.9622437953948976,0.9622437953948976,1.0,1.0,-0.603238582611084,0.2616763710975647,0.3415621817111969,0.0884879976511001,0.0,0.0,0.1414527297019958,70.84248352050781,68.0,2.601353883743286,-4222.46630859375,85.15933990478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94207763671875,304.1932983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.517578125,18000.0,0.0,0.0,0.0941592901945114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115453764796257,0.115457996726036,-4.23346136813052e-06,0.0,9.55597060965374e-05,0.0,0.0,4.488852500915527,0.0,0.0,0.0,0.2721009254455566,4.0,0.0,1.0
839160,293.1498413085937,297.1499938964844,293.1499938964844,0.0028103184886276,-213.6265106201172,294.8317565917969,0.4335066080093384,0.050000000745058,0.0404082313179969,294.5638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.4335066080093384,0.050000000745058,0.0500609539449214,293.2643737792969,297.1499938964844,293.1499938964844,0.0040181083604693,-235.76736450195312,296.39263916015625,0.4335066080093384,0.050000000745058,0.0369748510420322,293.11248779296875,297.1499938964844,293.1499938964844,0.082392893731594,-2067.4169921875,304.1460876464844,0.6400657892227173,0.1359852701425552,0.1311070770025253,293.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.4335066080093384,0.050000000745058,0.2374676167964935,291.1223449707031,291.1499938964844,271.8800048828125,270.25030517578125,284.1727905273437,293.57232666015625,291.1227722167969,1.0,0.235813558101654,0.962378203868866,0.962378203868866,1.0,1.0,-0.6038023233413696,0.2619259655475616,0.341876357793808,0.0885856375098228,0.0,0.0,0.1431768387556076,70.498779296875,71.0,2.490283966064453,-4239.5380859375,84.90926361083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9415283203125,304.2186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.806640625,18000.0,0.0,0.0,0.0945812165737152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162527427077293,0.1162569746375083,-4.234830612404039e-06,0.0,9.598791075404732e-05,0.0,0.0,4.522083759307861,0.0,0.0,0.0,0.272228866815567,4.0,0.0,1.0
839220,293.14508056640625,297.1499938964844,293.1499938964844,0.0028206638526171,-214.4008178710937,294.8458251953125,0.4334482848644256,0.050000000745058,0.0404094606637954,294.55450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.4334482848644256,0.050000000745058,0.0500624813139438,293.2586975097656,297.1499938964844,293.1499938964844,0.003999195061624,-234.6999664306641,296.3692932128906,0.4334482848644256,0.050000000745058,0.0369759760797023,293.1107482910156,297.1499938964844,293.1499938964844,0.0833651646971702,-2086.400634765625,304.1457824707031,0.6419060230255127,0.1372845321893692,0.1323233991861343,293.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.4334482848644256,0.050000000745058,0.2374748587608337,291.1234436035156,291.1499938964844,271.8233337402344,270.21075439453125,284.1291198730469,293.5388488769531,291.1234741210937,1.0,0.2360678315162658,0.962647020816803,0.962647020816803,1.0,1.0,-0.6052755117416382,0.2625704109668731,0.3427051305770874,0.0888541042804718,0.0,0.0,0.1466300040483474,70.54904174804688,74.0,0.8648210167884827,-4274.03564453125,85.2293930053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9414367675781,304.2650451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.97265625,18000.0,0.0,0.0,0.0954165160655975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1178196817636489,0.1178239211440086,-4.237434950482566e-06,0.0,9.683563257567585e-05,0.0,0.0,4.587273120880127,0.0,0.0,0.0,0.2724791765213012,4.0,0.0,1.0
839280,293.14508056640625,297.1499938964844,293.1499938964844,0.0028206638526171,-214.4008178710937,294.8458251953125,0.4334482848644256,0.050000000745058,0.0404094606637954,294.55450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.4334482848644256,0.050000000745058,0.0500624813139438,293.2586975097656,297.1499938964844,293.1499938964844,0.003999195061624,-234.6999664306641,296.3692932128906,0.4334482848644256,0.050000000745058,0.0369759760797023,293.1107482910156,297.1499938964844,293.1499938964844,0.0833651646971702,-2086.400634765625,304.1457824707031,0.6419060230255127,0.1372845321893692,0.1323233991861343,293.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.4334482848644256,0.050000000745058,0.2374748587608337,291.1234436035156,291.1499938964844,271.8233337402344,270.21075439453125,284.1291198730469,293.5388488769531,291.1234741210937,1.0,0.2360678315162658,0.962647020816803,0.962647020816803,1.0,1.0,-0.6052755117416382,0.2625704109668731,0.3427051305770874,0.0888541042804718,0.0,0.0,0.1466300040483474,70.54904174804688,74.0,0.8648210167884827,-4274.03564453125,85.2293930053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9414367675781,304.2650451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.97265625,18000.0,0.0,0.0,0.0954165160655975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1178196817636489,0.1178239211440086,-4.237434950482566e-06,0.0,9.683563257567585e-05,0.0,0.0,4.587273120880127,0.0,0.0,0.0,0.2724791765213012,4.0,0.0,1.0
839340,293.1400146484375,297.1499938964844,293.1499938964844,0.0028347636107355,-215.4693145751953,294.8612976074219,0.4322449266910553,0.050000000745058,0.0404352881014347,294.544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231384277344,0.4322449266910553,0.050000000745058,0.0500944778323173,293.2528076171875,297.1499938964844,293.1499938964844,0.0039851493202149,-233.91807556152344,296.34771728515625,0.4322449266910553,0.050000000745058,0.0369996093213558,293.1090087890625,297.1499938964844,293.1499938964844,0.0844109505414962,-2106.869140625,304.1454467773437,0.642675518989563,0.1386354863643646,0.1336205750703811,293.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231384277344,0.4322449266910553,0.050000000745058,0.237626627087593,291.1230773925781,291.1499938964844,271.76666259765625,270.1719665527344,284.087158203125,293.5080871582031,291.1229248046875,1.0,0.2373802363872528,0.96291583776474,0.96291583776474,1.0,1.0,-0.6071175932884216,0.2633697986602783,0.3437477946281433,0.0892011001706123,0.0,0.0,0.1502322852611541,71.3739013671875,77.0,-0.64063560962677,-4310.54736328125,86.41751861572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9422607421875,304.31182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.681640625,18000.0,0.0,0.0,0.0962411165237426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1194609254598617,0.1194651648402214,-4.2400720303703565e-06,0.0,9.7672498668544e-05,0.0,0.0,4.6556010246276855,0.0,0.0,0.0,0.2727397978305816,4.0,0.0,1.0
839400,293.1400146484375,297.1499938964844,293.1499938964844,0.0028347636107355,-215.4693145751953,294.8612976074219,0.4322449266910553,0.050000000745058,0.0404352881014347,294.544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231384277344,0.4322449266910553,0.050000000745058,0.0500944778323173,293.2528076171875,297.1499938964844,293.1499938964844,0.0039851493202149,-233.91807556152344,296.34771728515625,0.4322449266910553,0.050000000745058,0.0369996093213558,293.1090087890625,297.1499938964844,293.1499938964844,0.0844109505414962,-2106.869140625,304.1454467773437,0.642675518989563,0.1386354863643646,0.1336205750703811,293.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231384277344,0.4322449266910553,0.050000000745058,0.237626627087593,291.1230773925781,291.1499938964844,271.76666259765625,270.1719665527344,284.087158203125,293.5080871582031,291.1229248046875,1.0,0.2373802363872528,0.96291583776474,0.96291583776474,1.0,1.0,-0.6071175932884216,0.2633697986602783,0.3437477946281433,0.0892011001706123,0.0,0.0,0.1502322852611541,71.3739013671875,77.0,-0.64063560962677,-4310.54736328125,86.41751861572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9422607421875,304.31182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.681640625,18000.0,0.0,0.0,0.0962411165237426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1194609254598617,0.1194651648402214,-4.2400720303703565e-06,0.0,9.7672498668544e-05,0.0,0.0,4.6556010246276855,0.0,0.0,0.0,0.2727397978305816,4.0,0.0,1.0
839460,293.134765625,297.1499938964844,293.1499938964844,0.0028520138002932,-216.77981567382807,294.878662109375,0.4302601814270019,0.050000000745058,0.0404793061316013,294.53521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.4302601814270019,0.050000000745058,0.0501490086317062,293.2467041015625,297.1499938964844,293.1499938964844,0.0039750658906996,-233.3639373779297,296.328369140625,0.4302601814270019,0.050000000745058,0.0370398871600627,293.10723876953125,297.1499938964844,293.1499938964844,0.0855141803622245,-2128.495361328125,304.1451110839844,0.642682671546936,0.1400332450866699,0.1349854916334152,293.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.4302601814270019,0.050000000745058,0.2378853112459182,291.1221618652344,291.1499938964844,271.7099914550781,270.1338806152344,284.0467529296875,293.4797668457031,291.1219482421875,1.0,0.2394622415304184,0.9631744027137756,0.9631744027137756,1.0,1.0,-0.6092419624328613,0.2642875015735626,0.3449544310569763,0.0896087437868118,0.0,0.0,0.1540043503046035,72.77175903320312,80.0,-1.373936414718628,-4349.1923828125,88.2577896118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429626464844,304.3602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.28125,18000.0,0.0,0.0,0.0970635414123535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212043836712837,0.1212086305022239,-4.242868271830957e-06,0.0,9.850715287029745e-05,0.0,0.0,4.72834062576294,0.0,0.0,0.0,0.2730169594287872,4.0,0.0,1.0
839520,293.134765625,297.1499938964844,293.1499938964844,0.0028520138002932,-216.77981567382807,294.878662109375,0.4302601814270019,0.050000000745058,0.0404793061316013,294.53521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.4302601814270019,0.050000000745058,0.0501490086317062,293.2467041015625,297.1499938964844,293.1499938964844,0.0039750658906996,-233.3639373779297,296.328369140625,0.4302601814270019,0.050000000745058,0.0370398871600627,293.10723876953125,297.1499938964844,293.1499938964844,0.0855141803622245,-2128.495361328125,304.1451110839844,0.642682671546936,0.1400332450866699,0.1349854916334152,293.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.4302601814270019,0.050000000745058,0.2378853112459182,291.1221618652344,291.1499938964844,271.7099914550781,270.1338806152344,284.0467529296875,293.4797668457031,291.1219482421875,1.0,0.2394622415304184,0.9631744027137756,0.9631744027137756,1.0,1.0,-0.6092419624328613,0.2642875015735626,0.3449544310569763,0.0896087437868118,0.0,0.0,0.1540043503046035,72.77175903320312,80.0,-1.373936414718628,-4349.1923828125,88.2577896118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429626464844,304.3602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.28125,18000.0,0.0,0.0,0.0970635414123535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212043836712837,0.1212086305022239,-4.242868271830957e-06,0.0,9.850715287029745e-05,0.0,0.0,4.72834062576294,0.0,0.0,0.0,0.2730169594287872,4.0,0.0,1.0
839580,293.1293640136719,297.1499938964844,293.1499938964844,0.002872021170333,-218.29864501953125,294.89825439453125,0.4277727007865906,0.050000000745058,0.0405371412634849,294.5253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212158203125,0.4277727007865906,0.050000000745058,0.0502206645905971,293.240478515625,297.1499938964844,293.1499938964844,0.0039683431386947,-232.9996032714844,296.3114318847656,0.4277727007865906,0.050000000745058,0.0370928086340427,293.10546875,297.1499938964844,293.1499938964844,0.0866644755005836,-2151.066650390625,304.14483642578125,0.6421623229980469,0.1414744853973388,0.1364094465970993,293.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212158203125,0.4277727007865906,0.050000000745058,0.2382252067327499,291.12115478515625,291.1499938964844,271.6533203125,270.0964050292969,284.0076904296875,293.4536437988281,291.1209716796875,1.0,0.2421105504035949,0.963433027267456,0.963433027267456,1.0,1.0,-0.6115898489952087,0.2652989029884338,0.3462909758090973,0.0900653228163719,0.0,0.0,0.1579210609197616,74.60506439208984,68.0,-1.4111613035202026,-4389.6865234375,90.60452270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94268798828125,304.4095764160156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.884765625,18000.0,0.0,0.0,0.0978944599628448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1230467185378074,0.1230509653687477,-4.245848231221316e-06,0.0,9.935043635778128e-05,0.0,0.0,4.805415630340576,0.0,0.0,0.0,0.2733108699321747,4.0,0.0,1.0
