time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
839640,293.1293640136719,297.1499938964844,293.1499938964844,0.002872021170333,-218.29864501953125,294.89825439453125,0.4277727007865906,0.050000000745058,0.0405371412634849,294.5253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212158203125,0.4277727007865906,0.050000000745058,0.0502206645905971,293.240478515625,297.1499938964844,293.1499938964844,0.0039683431386947,-232.9996032714844,296.3114318847656,0.4277727007865906,0.050000000745058,0.0370928086340427,293.10546875,297.1499938964844,293.1499938964844,0.0866644755005836,-2151.066650390625,304.14483642578125,0.6421623229980469,0.1414744853973388,0.1364094465970993,293.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212158203125,0.4277727007865906,0.050000000745058,0.2382252067327499,291.12115478515625,291.1499938964844,271.6533203125,270.0964050292969,284.0076904296875,293.4536437988281,291.1209716796875,1.0,0.2421105504035949,0.963433027267456,0.963433027267456,1.0,1.0,-0.6115898489952087,0.2652989029884338,0.3462909758090973,0.0900653228163719,0.0,0.0,0.1579210609197616,74.60506439208984,68.0,-1.4111613035202026,-4389.6865234375,90.60452270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94268798828125,304.4095764160156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.884765625,18000.0,0.0,0.0,0.0978944599628448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1230467185378074,0.1230509653687477,-4.245848231221316e-06,0.0,9.935043635778128e-05,0.0,0.0,4.805415630340576,0.0,0.0,0.0,0.2733108699321747,4.0,0.0,1.0
839700,293.1266174316406,297.1499938964844,293.1499938964844,0.002879777457565,-218.88650512695312,294.9089660644531,0.4282703697681427,0.050000000745058,0.0405253171920776,294.5204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208190917969,0.4282703697681427,0.050000000745058,0.0502060130238533,293.2373352050781,297.1499938964844,293.1499938964844,0.0039616059511899,-232.6229248046875,296.3039855957031,0.4282703697681427,0.050000000745058,0.037081990391016,293.1045837402344,297.1499938964844,293.1499938964844,0.0872117802500724,-2161.7998046875,304.144775390625,0.6437387466430664,0.1422147750854492,0.1370870023965835,293.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208190917969,0.4282703697681427,0.050000000745058,0.2381557077169418,291.1207580566406,291.1499938964844,271.625,270.077880859375,283.9883117675781,293.4410705566406,291.1206970214844,1.0,0.2413362562656402,0.963562309741974,0.963562309741974,1.0,1.0,-0.6122726798057556,0.2655954957008362,0.346677154302597,0.0901955664157867,0.0,0.0,0.1599090695381164,74.23966979980469,68.0,-0.7213161587715149,-4409.103515625,90.3541488647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94207763671875,304.43609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.720703125,18000.0,0.0,0.0,0.098315954208374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1239980533719062,0.1240023002028465,-4.247403012413997e-06,0.0,9.977818990591912e-05,0.0,0.0,4.84530782699585,0.0,0.0,0.0,0.2734631896018982,4.0,0.0,1.0
839760,293.12384033203125,297.1499938964844,293.1499938964844,0.0028858461882919,-219.3409423828125,294.920654296875,0.4300249814987182,0.050000000745058,0.0404846332967281,294.5154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12091064453125,0.4300249814987182,0.050000000745058,0.0501556098461151,293.2341613769531,297.1499938964844,293.1499938964844,0.003952395170927,-232.0987091064453,296.2974853515625,0.4300249814987182,0.050000000745058,0.0370447635650634,293.1036376953125,297.1499938964844,293.1499938964844,0.0877389535307884,-2172.127685546875,304.144775390625,0.646672785282135,0.142975240945816,0.1377458423376083,293.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12091064453125,0.4300249814987182,0.050000000745058,0.2379166185855865,291.1209716796875,291.1499938964844,271.5966796875,270.0595092773437,283.9686889648437,293.4283447265625,291.12127685546875,1.0,0.2395317554473877,0.9636858105659484,0.9636858105659484,1.0,1.0,-0.6126139163970947,0.2657483220100403,0.3468655943870544,0.0902536287903785,0.0,0.0,0.1618283838033676,72.96615600585938,71.0,1.1058398485183716,-4427.63916015625,89.092041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9412841796875,304.46435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.697265625,18000.0,0.0,0.0,0.0987404733896255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249471828341484,0.1249514296650886,-4.2489918996579945e-06,0.0,0.00010020902846,0.0,0.0,4.885200500488281,0.0,0.0,0.0,0.2736157476902008,4.0,0.0,1.0
839820,293.1182861328125,297.1499938964844,293.1499938964844,0.0029029808938503,-220.6107940673828,294.9470520019531,0.4310331642627716,0.050000000745058,0.040461927652359,294.5056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233825683594,0.4310331642627716,0.050000000745058,0.0501274801790714,293.227783203125,297.1499938964844,293.1499938964844,0.0039407741278409,-231.41973876953125,296.2875366210937,0.4310331642627716,0.050000000745058,0.0370239876210689,293.10174560546875,297.1499938964844,293.1499938964844,0.0888685882091522,-2194.2578125,304.1446228027344,0.6499947905540466,0.1445328444242477,0.1391801387071609,293.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233825683594,0.4310331642627716,0.050000000745058,0.2377831786870956,291.1235656738281,291.1499938964844,271.5400085449219,270.0230712890625,283.9300842285156,293.4036560058594,291.1241149902344,1.0,0.2389823496341705,0.9639328122138976,0.9639328122138976,1.0,1.0,-0.6140840649604797,0.2663878202438354,0.3476962447166443,0.0905308648943901,0.0,0.0,0.1651915311813354,72.26577758789062,74.0,3.192655086517334,-4463.93798828125,88.63719940185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9399108886719,304.51190185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4296875,18000.0,0.0,0.0,0.0995919927954673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266696453094482,0.1266739070415496,-4.252063263265882e-06,0.0,0.0001010732157737,0.0,0.0,4.957945346832275,0.0,0.0,0.0,0.273896723985672,4.0,0.0,1.0
839880,293.1182861328125,297.1499938964844,293.1499938964844,0.0029029808938503,-220.6107940673828,294.9470520019531,0.4310331642627716,0.050000000745058,0.040461927652359,294.5056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233825683594,0.4310331642627716,0.050000000745058,0.0501274801790714,293.227783203125,297.1499938964844,293.1499938964844,0.0039407741278409,-231.41973876953125,296.2875366210937,0.4310331642627716,0.050000000745058,0.0370239876210689,293.10174560546875,297.1499938964844,293.1499938964844,0.0888685882091522,-2194.2578125,304.1446228027344,0.6499947905540466,0.1445328444242477,0.1391801387071609,293.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233825683594,0.4310331642627716,0.050000000745058,0.2377831786870956,291.1235656738281,291.1499938964844,271.5400085449219,270.0230712890625,283.9300842285156,293.4036560058594,291.1241149902344,1.0,0.2389823496341705,0.9639328122138976,0.9639328122138976,1.0,1.0,-0.6140840649604797,0.2663878202438354,0.3476962447166443,0.0905308648943901,0.0,0.0,0.1651915311813354,72.26577758789062,74.0,3.192655086517334,-4463.93798828125,88.63719940185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9399108886719,304.51190185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4296875,18000.0,0.0,0.0,0.0995919927954673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266696453094482,0.1266739070415496,-4.252063263265882e-06,0.0,0.0001010732157737,0.0,0.0,4.957945346832275,0.0,0.0,0.0,0.273896723985672,4.0,0.0,1.0
839940,293.1127014160156,297.1499938964844,293.1499938964844,0.0029240264557302,-222.1844482421875,294.974853515625,0.4305373132228851,0.050000000745058,0.0404730252921581,294.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.4305373132228851,0.050000000745058,0.050141230225563,293.221435546875,297.1499938964844,293.1499938964844,0.00393439643085,-231.04795837402344,296.2792663574219,0.4305373132228851,0.050000000745058,0.0370341427624225,293.0999450683594,297.1499938964844,293.1499938964844,0.0900628119707107,-2217.68798828125,304.1444396972656,0.6517741680145264,0.1461176425218582,0.1406858116388321,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.4305373132228851,0.050000000745058,0.2378484010696411,291.1253662109375,291.1499938964844,271.4833374023437,269.9870910644531,283.8929443359375,293.381103515625,291.1255187988281,1.0,0.2396818846464157,0.964179754257202,0.964179754257202,1.0,1.0,-0.6160135865211487,0.2672195434570312,0.348794013261795,0.0909082815051078,0.0,0.0,0.1683397144079208,72.62968444824219,77.0,1.871798276901245,-4499.001953125,89.37999725341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9393920898437,304.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.85546875,18000.0,0.0,0.0,0.1004389747977256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1282364279031753,0.1282406747341156,-4.254817667970201e-06,0.0,0.0001019327974063,0.0,0.0,5.024223804473877,0.0,0.0,0.0,0.2741532027721405,4.0,0.0,1.0
840000,293.1127014160156,297.1499938964844,293.1499938964844,0.0029240264557302,-222.1844482421875,294.974853515625,0.4305373132228851,0.050000000745058,0.0404730252921581,294.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.4305373132228851,0.050000000745058,0.050141230225563,293.221435546875,297.1499938964844,293.1499938964844,0.00393439643085,-231.04795837402344,296.2792663574219,0.4305373132228851,0.050000000745058,0.0370341427624225,293.0999450683594,297.1499938964844,293.1499938964844,0.0900628119707107,-2217.68798828125,304.1444396972656,0.6517741680145264,0.1461176425218582,0.1406858116388321,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.4305373132228851,0.050000000745058,0.2378484010696411,291.1253662109375,291.1499938964844,271.4833374023437,269.9870910644531,283.8929443359375,293.381103515625,291.1255187988281,1.0,0.2396818846464157,0.964179754257202,0.964179754257202,1.0,1.0,-0.6160135865211487,0.2672195434570312,0.348794013261795,0.0909082815051078,0.0,0.0,0.1683397144079208,72.62968444824219,77.0,1.871798276901245,-4499.001953125,89.37999725341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9393920898437,304.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.85546875,18000.0,0.0,0.0,0.1004389747977256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1282364279031753,0.1282406747341156,-4.254817667970201e-06,0.0,0.0001019327974063,0.0,0.0,5.024223804473877,0.0,0.0,0.0,0.2741532027721405,4.0,0.0,1.0
840060,293.1070861816406,297.1499938964844,293.1499938964844,0.0029485274571925,-224.03009033203125,295.00360107421875,0.429076075553894,0.050000000745058,0.0405064262449741,294.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.429076075553894,0.050000000745058,0.0501826107501983,293.215087890625,297.1499938964844,293.1499938964844,0.0039322567172348,-230.92898559570312,296.2722473144531,0.429076075553894,0.050000000745058,0.0370647050440311,293.0982666015625,297.1499938964844,293.1499938964844,0.0913098081946373,-2242.18310546875,304.1441955566406,0.6525234580039978,0.1477283090353012,0.1422434896230697,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.429076075553894,0.050000000745058,0.2380446940660476,291.1255798339844,291.1499938964844,271.4266662597656,269.95147705078125,283.8570861816406,293.36053466796875,291.12554931640625,1.0,0.241321861743927,0.9644294381141664,0.9644294381141664,1.0,1.0,-0.6182519793510437,0.2681808173656463,0.3500711321830749,0.0913531482219696,0.0,0.0,0.1715686470270156,73.69581604003906,80.0,0.2047672271728515,-4535.47021484375,90.9228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93975830078125,304.58648681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.69921875,18000.0,0.0,0.0,0.1012769341468811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298402249813079,0.1298444867134094,-4.257518412487116e-06,0.0,0.0001027832113322,0.0,0.0,5.092081069946289,0.0,0.0,0.0,0.2744137346744537,4.0,0.0,1.0
840120,293.1070861816406,297.1499938964844,293.1499938964844,0.0029485274571925,-224.03009033203125,295.00360107421875,0.429076075553894,0.050000000745058,0.0405064262449741,294.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.429076075553894,0.050000000745058,0.0501826107501983,293.215087890625,297.1499938964844,293.1499938964844,0.0039322567172348,-230.92898559570312,296.2722473144531,0.429076075553894,0.050000000745058,0.0370647050440311,293.0982666015625,297.1499938964844,293.1499938964844,0.0913098081946373,-2242.18310546875,304.1441955566406,0.6525234580039978,0.1477283090353012,0.1422434896230697,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.429076075553894,0.050000000745058,0.2380446940660476,291.1255798339844,291.1499938964844,271.4266662597656,269.95147705078125,283.8570861816406,293.36053466796875,291.12554931640625,1.0,0.241321861743927,0.9644294381141664,0.9644294381141664,1.0,1.0,-0.6182519793510437,0.2681808173656463,0.3500711321830749,0.0913531482219696,0.0,0.0,0.1715686470270156,73.69581604003906,80.0,0.2047672271728515,-4535.47021484375,90.9228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93975830078125,304.58648681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.69921875,18000.0,0.0,0.0,0.1012769341468811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298402249813079,0.1298444867134094,-4.257518412487116e-06,0.0,0.0001027832113322,0.0,0.0,5.092081069946289,0.0,0.0,0.0,0.2744137346744537,4.0,0.0,1.0
840180,293.1014099121094,297.1499938964844,293.1499938964844,0.0029759721364825,-226.1027374267578,295.0338134765625,0.4269739687442779,0.050000000745058,0.0405563600361347,294.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250915527344,0.4269739687442779,0.050000000745058,0.0502444691956043,293.2087097167969,297.1499938964844,293.1499938964844,0.0039336737245321,-231.0177001953125,296.2669677734375,0.4269739687442779,0.050000000745058,0.0371103920042514,293.0966491699219,297.1499938964844,293.1499938964844,0.0925991311669349,-2267.515625,304.1439819335937,0.6525440216064453,0.1493651866912841,0.1438462883234024,293.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250915527344,0.4269739687442779,0.050000000745058,0.2383381277322769,291.1250305175781,291.1499938964844,271.3699951171875,269.9161682128906,283.82244873046875,293.3418273925781,291.1248779296875,1.0,0.2436433136463165,0.9646790623664856,0.9646790623664856,1.0,1.0,-0.6207271218299866,0.2692411839962005,0.351485937833786,0.0918505787849426,0.0,0.0,0.1749309748411178,75.28252410888672,68.0,-0.837507426738739,-4573.77783203125,93.07014465332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403076171875,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.361328125,18000.0,0.0,0.0,0.1021112948656082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1315272599458694,0.1315315216779709,-4.260336027073208e-06,0.0,0.0001036299872794,0.0,0.0,5.163596153259277,0.0,0.0,0.0,0.2746878266334533,4.0,0.0,1.0
840240,293.1014099121094,297.1499938964844,293.1499938964844,0.0029759721364825,-226.1027374267578,295.0338134765625,0.4269739687442779,0.050000000745058,0.0405563600361347,294.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250915527344,0.4269739687442779,0.050000000745058,0.0502444691956043,293.2087097167969,297.1499938964844,293.1499938964844,0.0039336737245321,-231.0177001953125,296.2669677734375,0.4269739687442779,0.050000000745058,0.0371103920042514,293.0966491699219,297.1499938964844,293.1499938964844,0.0925991311669349,-2267.515625,304.1439819335937,0.6525440216064453,0.1493651866912841,0.1438462883234024,293.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250915527344,0.4269739687442779,0.050000000745058,0.2383381277322769,291.1250305175781,291.1499938964844,271.3699951171875,269.9161682128906,283.82244873046875,293.3418273925781,291.1248779296875,1.0,0.2436433136463165,0.9646790623664856,0.9646790623664856,1.0,1.0,-0.6207271218299866,0.2692411839962005,0.351485937833786,0.0918505787849426,0.0,0.0,0.1749309748411178,75.28252410888672,68.0,-0.837507426738739,-4573.77783203125,93.07014465332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403076171875,304.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.361328125,18000.0,0.0,0.0,0.1021112948656082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1315272599458694,0.1315315216779709,-4.260336027073208e-06,0.0,0.0001036299872794,0.0,0.0,5.163596153259277,0.0,0.0,0.0,0.2746878266334533,4.0,0.0,1.0
840300,293.0985717773437,297.1499938964844,293.1499938964844,0.0029873787425458,-226.9640655517578,295.0496520996094,0.4276021718978882,0.050000000745058,0.0405411906540393,294.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247253417969,0.4276021718978882,0.050000000745058,0.0502256788313388,293.2055358886719,297.1499938964844,293.1499938964844,0.003931098151952,-230.8744354248047,296.2651672363281,0.4276021718978882,0.050000000745058,0.0370965152978897,293.0958557128906,297.1499938964844,293.1499938964844,0.0932144597172737,-2279.59033203125,304.1439514160156,0.6544380784034729,0.1501979678869247,0.144608661532402,293.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247253417969,0.4276021718978882,0.050000000745058,0.2382489889860153,291.1246643066406,291.1499938964844,271.3416748046875,269.89862060546875,283.80517578125,293.3327941894531,291.12457275390625,1.0,0.2427420914173126,0.9648038744926452,0.9648038744926452,1.0,1.0,-0.6214748024940491,0.2695624530315399,0.3519123494625091,0.0920016095042228,0.0,0.0,0.1766566485166549,74.81298828125,68.0,-0.5582302212715149,-4592.15576171875,92.71863555908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404296875,304.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.17578125,18000.0,0.0,0.0,0.1025293841958046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1324047446250915,0.132409006357193,-4.261806680005975e-06,0.0,0.0001040542920236,0.0,0.0,5.200865745544434,0.0,0.0,0.0,0.2748306393623352,4.0,0.0,1.0
840360,293.0957336425781,297.1499938964844,293.1499938964844,0.0029970367904752,-227.6879119873047,295.0663757324219,0.4294592440128326,0.050000000745058,0.0404975526034832,294.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.4294592440128326,0.050000000745058,0.0501716174185276,293.2023010253906,297.1499938964844,293.1499938964844,0.0039260992780327,-230.5872497558593,296.26422119140625,0.4294592440128326,0.050000000745058,0.0370565839111804,293.09503173828125,297.1499938964844,293.1499938964844,0.0938083231449127,-2291.226318359375,304.1439819335937,0.6577415466308594,0.1510477811098098,0.1453497111797332,293.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.4294592440128326,0.050000000745058,0.2379925549030304,291.1247863769531,291.1499938964844,271.3133239746094,269.881103515625,283.7876281738281,293.3235168457031,291.12506103515625,1.0,0.2408316880464553,0.964920938014984,0.964920938014984,1.0,1.0,-0.6218820810317993,0.2697401046752929,0.3521420061588287,0.0920806378126144,0.0,0.0,0.1783275753259658,73.44757080078125,71.0,0.9587659239768982,-4609.72021484375,91.35297393798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.6688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.125,18000.0,0.0,0.0,0.1029469147324562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332848072052002,0.1332890689373016,-4.263316441210918e-06,0.0,0.0001044780292431,0.0,0.0,5.238333225250244,0.0,0.0,0.0,0.2749744355678558,4.0,0.0,1.0
840420,293.09002685546875,297.1499938964844,293.1499938964844,0.0030215883161872,-229.51422119140625,295.10260009765625,0.430652767419815,0.050000000745058,0.0404704064130783,294.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268920898437,0.430652767419815,0.050000000745058,0.050137985497713,293.1959228515625,297.1499938964844,293.1499938964844,0.003922953736037,-230.38772583007807,296.2651672363281,0.430652767419815,0.050000000745058,0.0370317436754703,293.0933837890625,297.1499938964844,293.1499938964844,0.0950678363442421,-2315.881591796875,304.1438903808594,0.6615938544273376,0.1527756154537201,0.1469418853521347,293.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268920898437,0.430652767419815,0.050000000745058,0.2378330081701278,291.1270751953125,291.1499938964844,271.25665283203125,269.84619140625,283.75311279296875,293.3056335449219,291.1275329589844,1.0,0.2401167154312133,0.9651551246643066,0.9651551246643066,1.0,1.0,-0.6234925985336304,0.2704332172870636,0.3530594110488891,0.0924020409584045,0.0,0.0,0.1812438815832138,72.60932922363281,74.0,2.6014230251312256,-4644.375,90.77162170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9414367675781,304.70770263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.828125,18000.0,0.0,0.0,0.1037745922803878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1348763406276703,0.1348806023597717,-4.2662391024350654e-06,0.0,0.0001053180167218,0.0,0.0,5.30644416809082,0.0,0.0,0.0,0.2752385437488556,4.0,0.0,1.0
840480,293.09002685546875,297.1499938964844,293.1499938964844,0.0030215883161872,-229.51422119140625,295.10260009765625,0.430652767419815,0.050000000745058,0.0404704064130783,294.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268920898437,0.430652767419815,0.050000000745058,0.050137985497713,293.1959228515625,297.1499938964844,293.1499938964844,0.003922953736037,-230.38772583007807,296.2651672363281,0.430652767419815,0.050000000745058,0.0370317436754703,293.0933837890625,297.1499938964844,293.1499938964844,0.0950678363442421,-2315.881591796875,304.1438903808594,0.6615938544273376,0.1527756154537201,0.1469418853521347,293.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268920898437,0.430652767419815,0.050000000745058,0.2378330081701278,291.1270751953125,291.1499938964844,271.25665283203125,269.84619140625,283.75311279296875,293.3056335449219,291.1275329589844,1.0,0.2401167154312133,0.9651551246643066,0.9651551246643066,1.0,1.0,-0.6234925985336304,0.2704332172870636,0.3530594110488891,0.0924020409584045,0.0,0.0,0.1812438815832138,72.60932922363281,74.0,2.6014230251312256,-4644.375,90.77162170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9414367675781,304.70770263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.828125,18000.0,0.0,0.0,0.1037745922803878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1348763406276703,0.1348806023597717,-4.2662391024350654e-06,0.0,0.0001053180167218,0.0,0.0,5.30644416809082,0.0,0.0,0.0,0.2752385437488556,4.0,0.0,1.0
840540,293.08428955078125,297.1499938964844,293.1499938964844,0.0030504260212183,-231.6721649169922,295.1402587890625,0.4303010404109955,0.050000000745058,0.0404783263802528,294.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283569335937,0.4303010404109955,0.050000000745058,0.0501477979123592,293.1895446777344,297.1499938964844,293.1499938964844,0.0039252080023288,-230.5052947998047,296.2677307128906,0.4303010404109955,0.050000000745058,0.0370389930903911,293.091796875,297.1499938964844,293.1499938964844,0.0963910520076751,-2341.780517578125,304.1437072753906,0.6637464761734009,0.1545282304286956,0.1486004590988159,293.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283569335937,0.4303010404109955,0.050000000745058,0.2378795593976974,291.1283874511719,291.1499938964844,271.20001220703125,269.8114318847656,283.7225952148437,293.2939758300781,291.1285095214844,1.0,0.2406975477933883,0.9653892517089844,0.9653892517089844,1.0,1.0,-0.62557053565979,0.2713221907615661,0.3542483448982239,0.0928257405757904,0.0,0.0,0.1840197741985321,72.87516021728516,77.0,1.4945294857025146,-4677.78564453125,91.44915008544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432983398437,304.7394104003906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.16015625,18000.0,0.0,0.0,0.1045866683125495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363374590873718,0.1363417357206344,-4.268864813639084e-06,0.0,0.0001061421717167,0.0,0.0,5.369043827056885,0.0,0.0,0.0,0.2754816710948944,4.0,0.0,1.0
840600,293.08428955078125,297.1499938964844,293.1499938964844,0.0030504260212183,-231.6721649169922,295.1402587890625,0.4303010404109955,0.050000000745058,0.0404783263802528,294.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283569335937,0.4303010404109955,0.050000000745058,0.0501477979123592,293.1895446777344,297.1499938964844,293.1499938964844,0.0039252080023288,-230.5052947998047,296.2677307128906,0.4303010404109955,0.050000000745058,0.0370389930903911,293.091796875,297.1499938964844,293.1499938964844,0.0963910520076751,-2341.780517578125,304.1437072753906,0.6637464761734009,0.1545282304286956,0.1486004590988159,293.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283569335937,0.4303010404109955,0.050000000745058,0.2378795593976974,291.1283874511719,291.1499938964844,271.20001220703125,269.8114318847656,283.7225952148437,293.2939758300781,291.1285095214844,1.0,0.2406975477933883,0.9653892517089844,0.9653892517089844,1.0,1.0,-0.62557053565979,0.2713221907615661,0.3542483448982239,0.0928257405757904,0.0,0.0,0.1840197741985321,72.87516021728516,77.0,1.4945294857025146,-4677.78564453125,91.44915008544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432983398437,304.7394104003906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.16015625,18000.0,0.0,0.0,0.1045866683125495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363374590873718,0.1363417357206344,-4.268864813639084e-06,0.0,0.0001061421717167,0.0,0.0,5.369043827056885,0.0,0.0,0.0,0.2754816710948944,4.0,0.0,1.0
840660,293.0782775878906,297.1499938964844,293.1499938964844,0.0030833599157631,-234.1410675048828,295.18017578125,0.4289484620094299,0.050000000745058,0.0405093617737293,294.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.4289484620094299,0.050000000745058,0.0501862466335296,293.1830444335937,297.1499938964844,293.1499938964844,0.0039319628849625,-230.8826446533203,296.2724304199219,0.4289484620094299,0.050000000745058,0.0370673909783363,293.0902099609375,297.1499938964844,293.1499938964844,0.0977764427661895,-2368.864501953125,304.1434936523437,0.6647912263870239,0.1563278585672378,0.1503288298845291,293.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.4289484620094299,0.050000000745058,0.2380619496107101,291.1290283203125,291.1499938964844,271.1433410644531,269.7767028808594,283.6961364746094,293.2895812988281,291.129150390625,1.0,0.2422525584697723,0.9656264185905457,0.9656264185905457,1.0,1.0,-0.6279876232147217,0.2723537087440491,0.3556339144706726,0.0933235213160514,0.0,0.0,0.1867747008800506,73.86896514892578,65.0,0.9238677620887756,-4712.02490234375,92.97203063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9461364746094,304.7709045410156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.15625,18000.0,0.0,0.0,0.1053796783089637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378113776445388,0.1378156393766403,-4.271450507076224e-06,0.0,0.0001069469726644,0.0,0.0,5.432249069213867,0.0,0.0,0.0,0.2757255434989929,4.0,0.0,1.0
840720,293.0782775878906,297.1499938964844,293.1499938964844,0.0030833599157631,-234.1410675048828,295.18017578125,0.4289484620094299,0.050000000745058,0.0405093617737293,294.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.4289484620094299,0.050000000745058,0.0501862466335296,293.1830444335937,297.1499938964844,293.1499938964844,0.0039319628849625,-230.8826446533203,296.2724304199219,0.4289484620094299,0.050000000745058,0.0370673909783363,293.0902099609375,297.1499938964844,293.1499938964844,0.0977764427661895,-2368.864501953125,304.1434936523437,0.6647912263870239,0.1563278585672378,0.1503288298845291,293.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.4289484620094299,0.050000000745058,0.2380619496107101,291.1290283203125,291.1499938964844,271.1433410644531,269.7767028808594,283.6961364746094,293.2895812988281,291.129150390625,1.0,0.2422525584697723,0.9656264185905457,0.9656264185905457,1.0,1.0,-0.6279876232147217,0.2723537087440491,0.3556339144706726,0.0933235213160514,0.0,0.0,0.1867747008800506,73.86896514892578,65.0,0.9238677620887756,-4712.02490234375,92.97203063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9461364746094,304.7709045410156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.15625,18000.0,0.0,0.0,0.1053796783089637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378113776445388,0.1378156393766403,-4.271450507076224e-06,0.0,0.0001069469726644,0.0,0.0,5.432249069213867,0.0,0.0,0.0,0.2757255434989929,4.0,0.0,1.0
840780,293.0721435546875,297.1499938964844,293.1499938964844,0.0031103033106774,-236.1539764404297,295.22271728515625,0.4321463406085968,0.050000000745058,0.0404373593628406,294.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.4321463406085968,0.050000000745058,0.0500970445573329,293.17645263671875,297.1499938964844,293.1499938964844,0.0039304406382143,-230.7839508056641,296.2797546386719,0.4321463406085968,0.050000000745058,0.0370015054941177,293.0885314941406,297.1499938964844,293.1499938964844,0.0990986973047256,-2394.628662109375,304.1434631347656,0.6711665391921997,0.1581793427467346,0.1519744098186493,293.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.4321463406085968,0.050000000745058,0.2376388013362884,291.1297912597656,291.1499938964844,271.086669921875,269.7419738769531,283.6692810058594,293.28497314453125,291.13018798828125,1.0,0.2388821840286255,0.9658635854721068,0.9658635854721068,1.0,1.0,-0.6291673183441162,0.2728583812713623,0.3563089370727539,0.0935707837343216,0.0,0.0,0.1894284635782241,71.62045288085938,68.0,2.09198260307312,-4742.68115234375,90.79332733154295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9496459960937,304.8061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.25390625,18000.0,0.0,0.0,0.1061534360051155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1392611265182495,0.1392654031515121,-4.274030288797803e-06,0.0,0.0001077322376659,0.0,0.0,5.494596481323242,0.0,0.0,0.0,0.2759664952754974,4.0,0.0,1.0
840840,293.0721435546875,297.1499938964844,293.1499938964844,0.0031103033106774,-236.1539764404297,295.22271728515625,0.4321463406085968,0.050000000745058,0.0404373593628406,294.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.4321463406085968,0.050000000745058,0.0500970445573329,293.17645263671875,297.1499938964844,293.1499938964844,0.0039304406382143,-230.7839508056641,296.2797546386719,0.4321463406085968,0.050000000745058,0.0370015054941177,293.0885314941406,297.1499938964844,293.1499938964844,0.0990986973047256,-2394.628662109375,304.1434631347656,0.6711665391921997,0.1581793427467346,0.1519744098186493,293.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.4321463406085968,0.050000000745058,0.2376388013362884,291.1297912597656,291.1499938964844,271.086669921875,269.7419738769531,283.6692810058594,293.28497314453125,291.13018798828125,1.0,0.2388821840286255,0.9658635854721068,0.9658635854721068,1.0,1.0,-0.6291673183441162,0.2728583812713623,0.3563089370727539,0.0935707837343216,0.0,0.0,0.1894284635782241,71.62045288085938,68.0,2.09198260307312,-4742.68115234375,90.79332733154295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9496459960937,304.8061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.25390625,18000.0,0.0,0.0,0.1061534360051155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1392611265182495,0.1392654031515121,-4.274030288797803e-06,0.0,0.0001077322376659,0.0,0.0,5.494596481323242,0.0,0.0,0.0,0.2759664952754974,4.0,0.0,1.0
840900,293.06903076171875,297.1499938964844,293.1499938964844,0.0031251453328877,-237.25494384765625,295.24542236328125,0.4333218336105346,0.050000000745058,0.0404120683670043,294.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.4333218336105346,0.050000000745058,0.0500657074153423,293.1731262207031,297.1499938964844,293.1499938964844,0.0039313193410634,-230.8201446533203,296.2848205566406,0.4333218336105346,0.050000000745058,0.0369783602654933,293.0876770019531,297.1499938964844,293.1499938964844,0.0997812300920486,-2407.897216796875,304.1434020996094,0.6738992929458618,0.159126341342926,0.1528328508138656,293.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.4333218336105346,0.050000000745058,0.2374901622533798,291.1310119628906,291.1499938964844,271.0583190917969,269.7245788574219,283.6557922363281,293.2826843261719,291.1316223144531,1.0,0.2381225079298019,0.96598219871521,0.96598219871521,1.0,1.0,-0.6299178600311279,0.2731800973415375,0.356737732887268,0.0937249809503555,0.0,0.0,0.1905739605426788,70.8333740234375,68.0,3.0795109272003174,-4757.63671875,90.09215545654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95196533203125,304.82275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.603515625,18000.0,0.0,0.0,0.1065286248922348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1399259269237518,0.1399302035570144,-4.275286300980952e-06,0.0,0.0001081130103557,0.0,0.0,5.523323059082031,0.0,0.0,0.0,0.2760781645774841,4.0,0.0,1.0
840960,293.0659484863281,297.1499938964844,293.1499938964844,0.0031413182150572,-238.4559936523437,295.2686767578125,0.4338779747486114,0.050000000745058,0.0404003039002418,294.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.4338779747486114,0.050000000745058,0.050051137804985,293.1698303222656,297.1499938964844,293.1499938964844,0.0039339265786111,-230.9552459716797,296.29052734375,0.4338779747486114,0.050000000745058,0.0369675979018211,293.0868530273437,297.1499938964844,293.1499938964844,0.1004842966794967,-2421.549560546875,304.1433410644531,0.6759326457977295,0.1600774228572845,0.1537152081727981,293.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.4338779747486114,0.050000000745058,0.2374210506677627,291.1323547363281,291.1499938964844,271.0299987792969,269.7071838378906,283.6424255371094,293.2803649902344,291.1327514648437,1.0,0.2377528846263885,0.9660965204238892,0.9660965204238892,1.0,1.0,-0.6308467388153076,0.2735762894153595,0.3572704493999481,0.0939187556505203,0.0,0.0,0.1916168332099914,70.47230529785156,71.0,2.754591703414917,-4772.05322265625,89.87950897216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9546813964844,304.8359375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.06640625,18000.0,0.0,0.0,0.1068948805332183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1405197232961654,0.1405239999294281,-4.27644499723101e-06,0.0,0.0001084847172023,0.0,0.0,5.549053192138672,0.0,0.0,0.0,0.276179164648056,4.0,0.0,1.0
841020,293.0597839355469,297.1499938964844,293.1499938964844,0.0031769089400768,-241.116943359375,295.3154602050781,0.4338628947734833,0.050000000745058,0.0404006168246269,294.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.4338628947734833,0.050000000745058,0.0500515215098857,293.1632385253906,297.1499938964844,293.1499938964844,0.0039431056939065,-231.4668884277344,296.3023681640625,0.4338628947734833,0.050000000745058,0.0369678847491741,293.0853271484375,297.1499938964844,293.1499938964844,0.1019406542181968,-2449.80224609375,304.14312744140625,0.6787125468254089,0.1619866788387298,0.1555177867412567,293.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.4338628947734833,0.050000000745058,0.2374228686094284,291.13311767578125,291.1499938964844,270.97332763671875,269.6722717285156,283.6158142089844,293.2757263183594,291.1330261230469,1.0,0.2380315363407135,0.9663251042366028,0.9663251042366028,1.0,1.0,-0.6330133676528931,0.2744986414909363,0.3585147559642792,0.0943732187151908,0.0,0.0,0.1937891989946365,70.50044250488281,74.0,0.33247771859169,-4801.59814453125,90.31687927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9610900878906,304.85943603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.232421875,18000.0,0.0,0.0,0.1075993627309799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.141685202717781,0.1416894942522049,-4.278557753423229e-06,0.0,0.0001091996746254,0.0,0.0,5.599416255950928,0.0,0.0,0.0,0.276375412940979,4.0,0.0,1.0
841080,293.0597839355469,297.1499938964844,293.1499938964844,0.0031769089400768,-241.116943359375,295.3154602050781,0.4338628947734833,0.050000000745058,0.0404006168246269,294.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.4338628947734833,0.050000000745058,0.0500515215098857,293.1632385253906,297.1499938964844,293.1499938964844,0.0039431056939065,-231.4668884277344,296.3023681640625,0.4338628947734833,0.050000000745058,0.0369678847491741,293.0853271484375,297.1499938964844,293.1499938964844,0.1019406542181968,-2449.80224609375,304.14312744140625,0.6787125468254089,0.1619866788387298,0.1555177867412567,293.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.4338628947734833,0.050000000745058,0.2374228686094284,291.13311767578125,291.1499938964844,270.97332763671875,269.6722717285156,283.6158142089844,293.2757263183594,291.1330261230469,1.0,0.2380315363407135,0.9663251042366028,0.9663251042366028,1.0,1.0,-0.6330133676528931,0.2744986414909363,0.3585147559642792,0.0943732187151908,0.0,0.0,0.1937891989946365,70.50044250488281,74.0,0.33247771859169,-4801.59814453125,90.31687927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9610900878906,304.85943603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.232421875,18000.0,0.0,0.0,0.1075993627309799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.141685202717781,0.1416894942522049,-4.278557753423229e-06,0.0,0.0001091996746254,0.0,0.0,5.599416255950928,0.0,0.0,0.0,0.276375412940979,4.0,0.0,1.0
841140,293.0537109375,297.1499938964844,293.1499938964844,0.0032163958530873,-244.0828094482422,295.3629150390625,0.4326778352260589,0.050000000745058,0.0404258295893669,294.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.4326778352260589,0.050000000745058,0.0500827580690383,293.1567077636719,297.1499938964844,293.1499938964844,0.003956897649914,-232.2544860839844,296.3152770996094,0.4326778352260589,0.050000000745058,0.0369909554719924,293.0839538574219,297.1499938964844,293.1499938964844,0.1034483313560485,-2478.98974609375,304.1429138183594,0.6801226139068604,0.1639037132263183,0.1573587954044342,293.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.4326778352260589,0.050000000745058,0.23757104575634,291.13201904296875,291.1499938964844,270.9166564941406,269.63720703125,283.5893249511719,293.27099609375,291.1317138671875,1.0,0.239371657371521,0.9665537476539612,0.9665537476539612,1.0,1.0,-0.6355013251304626,0.2755561470985412,0.3599452078342438,0.0948980897665023,0.0,0.0,0.1962505131959915,71.31256866455078,77.0,-1.6599206924438477,-4834.396484375,91.6635513305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.8852233886719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.658203125,18000.0,0.0,0.0,0.108274757862091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1429984718561172,0.143002763390541,-4.280776465748204e-06,0.0,0.0001098851134884,0.0,0.0,5.656060218811035,0.0,0.0,0.0,0.2765932381153106,4.0,0.0,1.0
841200,293.0537109375,297.1499938964844,293.1499938964844,0.0032163958530873,-244.0828094482422,295.3629150390625,0.4326778352260589,0.050000000745058,0.0404258295893669,294.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.4326778352260589,0.050000000745058,0.0500827580690383,293.1567077636719,297.1499938964844,293.1499938964844,0.003956897649914,-232.2544860839844,296.3152770996094,0.4326778352260589,0.050000000745058,0.0369909554719924,293.0839538574219,297.1499938964844,293.1499938964844,0.1034483313560485,-2478.98974609375,304.1429138183594,0.6801226139068604,0.1639037132263183,0.1573587954044342,293.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.4326778352260589,0.050000000745058,0.23757104575634,291.13201904296875,291.1499938964844,270.9166564941406,269.63720703125,283.5893249511719,293.27099609375,291.1317138671875,1.0,0.239371657371521,0.9665537476539612,0.9665537476539612,1.0,1.0,-0.6355013251304626,0.2755561470985412,0.3599452078342438,0.0948980897665023,0.0,0.0,0.1962505131959915,71.31256866455078,77.0,-1.6599206924438477,-4834.396484375,91.6635513305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,304.8852233886719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.658203125,18000.0,0.0,0.0,0.108274757862091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1429984718561172,0.143002763390541,-4.280776465748204e-06,0.0,0.0001098851134884,0.0,0.0,5.656060218811035,0.0,0.0,0.0,0.2765932381153106,4.0,0.0,1.0
841260,293.04998779296875,297.1499938964844,293.1499938964844,0.0032423273660242,-246.0316162109375,295.39288330078125,0.4315248727798462,0.050000000745058,0.0404509529471397,294.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.4315248727798462,0.050000000745058,0.050113882869482,293.1526794433594,297.1499938964844,293.1499938964844,0.003967311233282,-232.850830078125,296.3240966796875,0.4315248727798462,0.050000000745058,0.0370139442384243,293.08319091796875,297.1499938964844,293.1499938964844,0.1043960452079773,-2497.294189453125,304.14276123046875,0.6804736256599426,0.165089339017868,0.158509150147438,293.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.4315248727798462,0.050000000745058,0.2377186864614486,291.1309509277344,291.1499938964844,270.8817443847656,269.6154479980469,283.5730285644531,293.26806640625,291.130615234375,1.0,0.2406002134084701,0.9666886925697328,0.9666886925697328,1.0,1.0,-0.6371594667434692,0.2762601971626282,0.3608992397785187,0.095249243080616,0.0,0.0,0.1979138702154159,72.11478424072266,77.0,-2.3025310039520264,-4856.24609375,92.84842681884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97119140625,304.90252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.220703125,18000.0,0.0,0.0,0.1086852923035621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1438966691493988,0.1439009457826614,-4.282290319679305e-06,0.0,0.0001103017566492,0.0,0.0,5.694858551025391,0.0,0.0,0.0,0.2767422795295715,4.0,0.0,1.0
841320,293.0476989746094,297.1499938964844,293.1499938964844,0.0032590327318757,-247.28651428222656,295.411865234375,0.4306851327419281,0.050000000745058,0.0404696315526962,294.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4306851327419281,0.050000000745058,0.050137024372816,293.1501770019531,297.1499938964844,293.1499938964844,0.0039744558744132,-233.25962829589844,296.3299865722656,0.4306851327419281,0.050000000745058,0.0370310358703136,293.08270263671875,297.1499938964844,293.1499938964844,0.1049914136528968,-2508.775146484375,304.1427001953125,0.6805331707000732,0.165828675031662,0.1592301428318023,293.265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4306851327419281,0.050000000745058,0.2378284484148025,291.1302490234375,291.1499938964844,270.8599853515625,269.60186767578125,283.5628967285156,293.2662353515625,291.1299133300781,1.0,0.2414901703596115,0.9667726755142212,0.9667726755142212,1.0,1.0,-0.638231098651886,0.2767150402069092,0.3615160584449768,0.095476746559143,0.0,0.0,0.1990011930465698,72.70985412597656,80.0,-2.5024447441101074,-4870.4013671875,93.7000961303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,304.9136657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.94921875,18000.0,0.0,0.0,0.1089413985610008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1444886773824691,0.1444929540157318,-4.283294856577413e-06,0.0,0.0001105616756831,0.0,0.0,5.720467567443848,0.0,0.0,0.0,0.2768407166004181,4.0,0.0,1.0
841380,293.0417785644531,297.1499938964844,293.1499938964844,0.0033044219017028,-250.69178771972656,295.4626770019531,0.4281823933124542,0.050000000745058,0.0405273027718067,294.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12860107421875,0.4281823933124542,0.050000000745058,0.0502084717154502,293.1437072753906,297.1499938964844,293.1499938964844,0.0039952173829078,-234.44451904296875,296.34686279296875,0.4281823933124542,0.050000000745058,0.0370838083326816,293.08160400390625,297.1499938964844,293.1499938964844,0.1065603494644165,-2538.9599609375,304.1425170898437,0.6802465915679932,0.1677620112895965,0.161126434803009,293.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12860107421875,0.4281823933124542,0.050000000745058,0.2381673753261566,291.12847900390625,291.1499938964844,270.8033447265625,269.5662841796875,283.5365600585937,293.2613830566406,291.128173828125,1.0,0.2441704869270324,0.966991662979126,0.966991662979126,1.0,1.0,-0.6411440968513489,0.2779507637023926,0.3631933033466339,0.096097245812416,0.0,0.0,0.2019954770803451,74.54393768310547,68.0,-2.480610609054565,-4909.0009765625,96.26348876953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.9434509277344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.287109375,18000.0,0.0,0.0,0.1096218302845954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1461400985717773,0.1461443901062011,-4.286131115804892e-06,0.0,0.0001112522222683,0.0,0.0,5.7920660972595215,0.0,0.0,0.0,0.2771163880825043,4.0,0.0,1.0
