time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
841440,293.0417785644531,297.1499938964844,293.1499938964844,0.0033044219017028,-250.69178771972656,295.4626770019531,0.4281823933124542,0.050000000745058,0.0405273027718067,294.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12860107421875,0.4281823933124542,0.050000000745058,0.0502084717154502,293.1437072753906,297.1499938964844,293.1499938964844,0.0039952173829078,-234.44451904296875,296.34686279296875,0.4281823933124542,0.050000000745058,0.0370838083326816,293.08160400390625,297.1499938964844,293.1499938964844,0.1065603494644165,-2538.9599609375,304.1425170898437,0.6802465915679932,0.1677620112895965,0.161126434803009,293.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12860107421875,0.4281823933124542,0.050000000745058,0.2381673753261566,291.12847900390625,291.1499938964844,270.8033447265625,269.5662841796875,283.5365600585937,293.2613830566406,291.128173828125,1.0,0.2441704869270324,0.966991662979126,0.966991662979126,1.0,1.0,-0.6411440968513489,0.2779507637023926,0.3631933033466339,0.096097245812416,0.0,0.0,0.2019954770803451,74.54393768310547,68.0,-2.480610609054565,-4909.0009765625,96.26348876953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751281738281,304.9434509277344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.287109375,18000.0,0.0,0.0,0.1096218302845954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1461400985717773,0.1461443901062011,-4.286131115804892e-06,0.0,0.0001112522222683,0.0,0.0,5.7920660972595215,0.0,0.0,0.0,0.2771163880825043,4.0,0.0,1.0
841500,293.038818359375,297.1499938964844,293.1499938964844,0.0033243568614125,-252.18377685546875,295.4889221191406,0.4286960959434509,0.050000000745058,0.0405152067542076,294.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278381347656,0.4286960959434509,0.050000000745058,0.0501934885978698,293.1404724121094,297.1499938964844,293.1499938964844,0.0040021250024437,-234.836654663086,296.3562316894531,0.4286960959434509,0.050000000745058,0.0370727367699146,293.0810241699219,297.1499938964844,293.1499938964844,0.1073086634278297,-2553.306396484375,304.1425170898437,0.6822531819343567,0.1687367856502533,0.1620283722877502,293.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278381347656,0.4286960959434509,0.050000000745058,0.2380962967872619,291.12774658203125,291.1499938964844,270.7749938964844,269.54833984375,283.5232849121094,293.25897216796875,291.1275634765625,1.0,0.2434131056070327,0.9671010971069336,0.9671010971069336,1.0,1.0,-0.6420931816101074,0.2783519327640533,0.3637412488460541,0.0963052213191986,0.0,0.0,0.2035536766052246,74.17276763916016,68.0,-1.6939892768859863,-4927.4404296875,96.04496002197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9750366210937,304.9602966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.0078125,18000.0,0.0,0.0,0.1099725663661956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147015243768692,0.1470195353031158,-4.287657247914467e-06,0.0,0.0001116081693908,0.0,0.0,5.830110549926758,0.0,0.0,0.0,0.2772631645202636,4.0,0.0,1.0
841560,293.0358581542969,297.1499938964844,293.1499938964844,0.0033422438427805,-253.51373291015625,295.5161437988281,0.4304829835891723,0.050000000745058,0.0404741615056991,294.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.4304829835891723,0.050000000745058,0.0501426346600055,293.13720703125,297.1499938964844,293.1499938964844,0.0040064826607704,-235.0763397216797,296.3666076660156,0.4304829835891723,0.050000000745058,0.0370351783931255,293.0804443359375,297.1499938964844,293.1499938964844,0.1080306023359298,-2567.108154296875,304.142578125,0.6858286261558533,0.1697259098291397,0.1629052013158798,293.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.4304829835891723,0.050000000745058,0.2378550767898559,291.127685546875,291.1499938964844,270.7466735839844,269.53033447265625,283.5098876953125,293.25653076171875,291.1279296875,1.0,0.2416281104087829,0.967203974723816,0.967203974723816,1.0,1.0,-0.6426920890808105,0.278605192899704,0.3640868961811065,0.0964382290840148,0.0,0.0,0.2050516754388809,72.89053344726562,71.0,0.3273571729660034,-4944.84619140625,94.76089477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9743347167969,304.9788818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9296875,18000.0,0.0,0.0,0.1103300303220748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1478933691978454,0.1478976607322693,-4.289240223442903e-06,0.0,0.0001119709559134,0.0,0.0,5.86840295791626,0.0,0.0,0.0,0.2774112224578857,4.0,0.0,1.0
841620,293.0299987792969,297.1499938964844,293.1499938964844,0.003383660223335,-256.57244873046875,295.5735778808594,0.4315158128738403,0.050000000745058,0.0404511280357837,294.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.4315158128738403,0.050000000745058,0.0501140989363193,293.1307373046875,297.1499938964844,293.1499938964844,0.0040220310911536,-235.9246063232422,296.3904113769531,0.4315158128738403,0.050000000745058,0.0370141044259071,293.07928466796875,297.1499938964844,293.1499938964844,0.1095385253429412,-2595.863525390625,304.1425170898437,0.689900279045105,0.17172472178936,0.164760559797287,293.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.4315158128738403,0.050000000745058,0.237719714641571,291.1299133300781,291.1499938964844,270.69000244140625,269.4939880371094,283.48321533203125,293.251708984375,291.1303405761719,1.0,0.2411184906959533,0.9674096703529358,0.9674096703529358,1.0,1.0,-0.6446638703346252,0.2794411778450012,0.3652227222919464,0.096864104270935,0.0,0.0,0.2075918316841125,72.1850814819336,74.0,2.4335432052612305,-4978.568359375,94.3709945678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9721069335937,305.0072021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.810546875,18000.0,0.0,0.0,0.1110593080520629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1494428813457489,0.1494471728801727,-4.29227566201007e-06,0.0,0.0001127110808738,0.0,0.0,5.936424255371094,0.0,0.0,0.0,0.2776776552200317,4.0,0.0,1.0
841680,293.0299987792969,297.1499938964844,293.1499938964844,0.003383660223335,-256.57244873046875,295.5735778808594,0.4315158128738403,0.050000000745058,0.0404511280357837,294.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.4315158128738403,0.050000000745058,0.0501140989363193,293.1307373046875,297.1499938964844,293.1499938964844,0.0040220310911536,-235.9246063232422,296.3904113769531,0.4315158128738403,0.050000000745058,0.0370141044259071,293.07928466796875,297.1499938964844,293.1499938964844,0.1095385253429412,-2595.863525390625,304.1425170898437,0.689900279045105,0.17172472178936,0.164760559797287,293.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.4315158128738403,0.050000000745058,0.237719714641571,291.1299133300781,291.1499938964844,270.69000244140625,269.4939880371094,283.48321533203125,293.251708984375,291.1303405761719,1.0,0.2411184906959533,0.9674096703529358,0.9674096703529358,1.0,1.0,-0.6446638703346252,0.2794411778450012,0.3652227222919464,0.096864104270935,0.0,0.0,0.2075918316841125,72.1850814819336,74.0,2.4335432052612305,-4978.568359375,94.3709945678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9721069335937,305.0072021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.810546875,18000.0,0.0,0.0,0.1110593080520629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1494428813457489,0.1494471728801727,-4.29227566201007e-06,0.0,0.0001127110808738,0.0,0.0,5.936424255371094,0.0,0.0,0.0,0.2776776552200317,4.0,0.0,1.0
841740,293.0242004394531,297.1499938964844,293.1499938964844,0.0034293292555958,-259.9578857421875,295.6319580078125,0.4310160279273987,0.050000000745058,0.0404621995985507,294.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.4310160279273987,0.050000000745058,0.0501278191804885,293.12432861328125,297.1499938964844,293.1499938964844,0.0040428219363093,-237.08175659179688,296.4154968261719,0.4310160279273987,0.050000000745058,0.0370242334902286,293.0782470703125,297.1499938964844,293.1499938964844,0.1111054793000221,-2625.692626953125,304.14239501953125,0.6921025514602661,0.1737266331911087,0.1666654050350189,293.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.4310160279273987,0.050000000745058,0.2377847880125045,291.1308898925781,291.1499938964844,270.6333312988281,269.45721435546875,283.4567565917969,293.2468566894531,291.130859375,1.0,0.2418603003025055,0.9676153659820556,0.9676153659820556,1.0,1.0,-0.6470721960067749,0.2804606258869171,0.3666115701198578,0.0973864570260047,0.0,0.0,0.2100508362054824,72.55335235595703,77.0,0.7039114832878113,-5011.470703125,95.24312591552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,305.0274353027344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.10546875,18000.0,0.0,0.0,0.1118009313941001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508575081825256,0.1508617997169494,-4.294945938454475e-06,0.0,0.0001134637277573,0.0,0.0,5.998531341552734,0.0,0.0,0.0,0.2779211699962616,4.0,0.0,1.0
841800,293.0242004394531,297.1499938964844,293.1499938964844,0.0034293292555958,-259.9578857421875,295.6319580078125,0.4310160279273987,0.050000000745058,0.0404621995985507,294.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.4310160279273987,0.050000000745058,0.0501278191804885,293.12432861328125,297.1499938964844,293.1499938964844,0.0040428219363093,-237.08175659179688,296.4154968261719,0.4310160279273987,0.050000000745058,0.0370242334902286,293.0782470703125,297.1499938964844,293.1499938964844,0.1111054793000221,-2625.692626953125,304.14239501953125,0.6921025514602661,0.1737266331911087,0.1666654050350189,293.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.4310160279273987,0.050000000745058,0.2377847880125045,291.1308898925781,291.1499938964844,270.6333312988281,269.45721435546875,283.4567565917969,293.2468566894531,291.130859375,1.0,0.2418603003025055,0.9676153659820556,0.9676153659820556,1.0,1.0,-0.6470721960067749,0.2804606258869171,0.3666115701198578,0.0973864570260047,0.0,0.0,0.2100508362054824,72.55335235595703,77.0,0.7039114832878113,-5011.470703125,95.24312591552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,305.0274353027344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.10546875,18000.0,0.0,0.0,0.1118009313941001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508575081825256,0.1508617997169494,-4.294945938454475e-06,0.0,0.0001134637277573,0.0,0.0,5.998531341552734,0.0,0.0,0.0,0.2779211699962616,4.0,0.0,1.0
841860,293.0184936523437,297.1499938964844,293.1499938964844,0.0034788062330335,-263.6352844238281,295.6910095214844,0.4295418858528137,0.050000000745058,0.0404955595731735,294.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302490234375,0.4295418858528137,0.050000000745058,0.0501691475510597,293.1179504394531,297.1499938964844,293.1499938964844,0.0040679792873561,-238.496826171875,296.441650390625,0.4295418858528137,0.050000000745058,0.0370547585189342,293.07733154296875,297.1499938964844,293.1499938964844,0.1127156540751457,-2656.2802734375,304.1422424316406,0.6930727362632751,0.1757297962903976,0.1685989201068878,293.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302490234375,0.4295418858528137,0.050000000745058,0.2379808276891708,291.13018798828125,291.1499938964844,270.57666015625,269.4198913574219,283.4303894042969,293.24200439453125,291.1299743652344,1.0,0.2435339093208313,0.9678236246109008,0.9678236246109008,1.0,1.0,-0.6497611999511719,0.2815983593463897,0.3681628406047821,0.0979711040854454,0.0,0.0,0.212731122970581,73.62318420410156,80.0,-1.0064409971237185,-5046.83544921875,96.94989013671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9668884277344,305.0489807128906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.626953125,18000.0,0.0,0.0,0.112554907798767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523945927619934,0.1523988842964172,-4.297682153264759e-06,0.0,0.0001142289183917,0.0,0.0,6.065940856933594,0.0,0.0,0.0,0.2781826257705688,4.0,0.0,1.0
841920,293.0184936523437,297.1499938964844,293.1499938964844,0.0034788062330335,-263.6352844238281,295.6910095214844,0.4295418858528137,0.050000000745058,0.0404955595731735,294.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302490234375,0.4295418858528137,0.050000000745058,0.0501691475510597,293.1179504394531,297.1499938964844,293.1499938964844,0.0040679792873561,-238.496826171875,296.441650390625,0.4295418858528137,0.050000000745058,0.0370547585189342,293.07733154296875,297.1499938964844,293.1499938964844,0.1127156540751457,-2656.2802734375,304.1422424316406,0.6930727362632751,0.1757297962903976,0.1685989201068878,293.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302490234375,0.4295418858528137,0.050000000745058,0.2379808276891708,291.13018798828125,291.1499938964844,270.57666015625,269.4198913574219,283.4303894042969,293.24200439453125,291.1299743652344,1.0,0.2435339093208313,0.9678236246109008,0.9678236246109008,1.0,1.0,-0.6497611999511719,0.2815983593463897,0.3681628406047821,0.0979711040854454,0.0,0.0,0.212731122970581,73.62318420410156,80.0,-1.0064409971237185,-5046.83544921875,96.94989013671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9668884277344,305.0489807128906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.626953125,18000.0,0.0,0.0,0.112554907798767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523945927619934,0.1523988842964172,-4.297682153264759e-06,0.0,0.0001142289183917,0.0,0.0,6.065940856933594,0.0,0.0,0.0,0.2781826257705688,4.0,0.0,1.0
841980,293.01287841796875,297.1499938964844,293.1499938964844,0.0035313952248543,-267.5430908203125,295.7513427734375,0.4274154007434845,0.050000000745058,0.0405455715954303,294.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.4274154007434845,0.050000000745058,0.0502311065793037,293.11163330078125,297.1499938964844,293.1499938964844,0.0040967492386698,-240.1186981201172,296.4694519042969,0.4274154007434845,0.050000000745058,0.0371005237102508,293.0765075683594,297.1499938964844,293.1499938964844,0.1143564134836196,-2687.36328125,304.14208984375,0.6931595206260681,0.1777352839708328,0.1705548912286758,293.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.4274154007434845,0.050000000745058,0.2382747381925583,291.1287536621094,291.1499938964844,270.5199890136719,269.3820495605469,283.40411376953125,293.2370910644531,291.12847900390625,1.0,0.2458876371383667,0.9680319428443908,0.9680319428443908,1.0,1.0,-0.6526612043380737,0.282824844121933,0.3698363304138183,0.0986035466194152,0.0,0.0,0.2156562507152557,75.21733093261719,68.0,-1.912838339805603,-5085.298828125,99.29220581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9632568359375,305.0726928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.958984375,18000.0,0.0,0.0,0.1133307218551635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1540891826152801,0.1540934890508651,-4.300685759517364e-06,0.0,0.000115016278869,0.0,0.0,6.140422821044922,0.0,0.0,0.0,0.2784712016582489,4.0,0.0,1.0
842040,293.01287841796875,297.1499938964844,293.1499938964844,0.0035313952248543,-267.5430908203125,295.7513427734375,0.4274154007434845,0.050000000745058,0.0405455715954303,294.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.4274154007434845,0.050000000745058,0.0502311065793037,293.11163330078125,297.1499938964844,293.1499938964844,0.0040967492386698,-240.1186981201172,296.4694519042969,0.4274154007434845,0.050000000745058,0.0371005237102508,293.0765075683594,297.1499938964844,293.1499938964844,0.1143564134836196,-2687.36328125,304.14208984375,0.6931595206260681,0.1777352839708328,0.1705548912286758,293.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.4274154007434845,0.050000000745058,0.2382747381925583,291.1287536621094,291.1499938964844,270.5199890136719,269.3820495605469,283.40411376953125,293.2370910644531,291.12847900390625,1.0,0.2458876371383667,0.9680319428443908,0.9680319428443908,1.0,1.0,-0.6526612043380737,0.282824844121933,0.3698363304138183,0.0986035466194152,0.0,0.0,0.2156562507152557,75.21733093261719,68.0,-1.912838339805603,-5085.298828125,99.29220581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9632568359375,305.0726928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.958984375,18000.0,0.0,0.0,0.1133307218551635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1540891826152801,0.1540934890508651,-4.300685759517364e-06,0.0,0.000115016278869,0.0,0.0,6.140422821044922,0.0,0.0,0.0,0.2784712016582489,4.0,0.0,1.0
842100,293.0101013183594,297.1499938964844,293.1499938964844,0.0035547465085983,-269.2724609375,295.78228759765625,0.4280570149421692,0.050000000745058,0.0405302308499813,294.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282043457031,0.4280570149421692,0.050000000745058,0.0502121001482009,293.1084899902344,297.1499938964844,293.1499938964844,0.0041076214984059,-240.72735595703125,296.4842529296875,0.4280570149421692,0.050000000745058,0.0370864868164062,293.0761108398437,297.1499938964844,293.1499938964844,0.1151390448212623,-2702.1376953125,304.1421203613281,0.6953445076942444,0.1787442564964294,0.1714855134487152,293.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282043457031,0.4280570149421692,0.050000000745058,0.2381845861673355,291.1281433105469,291.1499938964844,270.4916687011719,269.3629150390625,283.3908996582031,293.234619140625,291.1280822753906,1.0,0.245003342628479,0.9681360721588136,0.9681360721588136,1.0,1.0,-0.6536088585853577,0.2832235395908355,0.3703853487968445,0.0988174676895141,0.0,0.0,0.2171763777732849,74.74457550048828,68.0,-0.8217853903770447,-5105.79296875,98.95667266845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9607849121094,305.08447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.654296875,18000.0,0.0,0.0,0.1137312725186348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1549925059080124,0.1549967974424362,-4.302307388570625e-06,0.0,0.0001154227793449,0.0,0.0,6.180232048034668,0.0,0.0,0.0,0.2786255180835724,4.0,0.0,1.0
842160,293.0072937011719,297.1499938964844,293.1499938964844,0.0035758377052843,-270.818115234375,295.814453125,0.4299454987049103,0.050000000745058,0.0404863022267818,294.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285705566406,0.4299454987049103,0.050000000745058,0.0501576773822307,293.1053161621094,297.1499938964844,293.1499938964844,0.0041158166714012,-241.1716461181641,296.5002746582031,0.4299454987049103,0.050000000745058,0.0370462909340858,293.07568359375,297.1499938964844,293.1499938964844,0.1158883422613143,-2716.232421875,304.1421813964844,0.6990931034088135,0.179766297340393,0.1723902970552444,293.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285705566406,0.4299454987049103,0.050000000745058,0.2379264384508133,291.1286926269531,291.1499938964844,270.4633483886719,269.3435974121094,283.3775329589844,293.2321472167969,291.1293029785156,1.0,0.2431118488311767,0.9682323932647704,0.9682323932647704,1.0,1.0,-0.6542094945907593,0.2834756374359131,0.3707338273525238,0.0989561304450035,0.0,0.0,0.2185505926609039,73.3720474243164,71.0,2.427077293395996,-5126.47021484375,97.54945373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.957763671875,305.0946655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.75,18000.0,0.0,0.0,0.114142894744873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558732092380523,0.1558775007724762,-4.303981768316589e-06,0.0,0.0001158405284513,0.0,0.0,6.219231128692627,0.0,0.0,0.0,0.278777152299881,4.0,0.0,1.0
842220,293.0017395019531,297.1499938964844,293.1499938964844,0.0036238527391105,-274.3043212890625,295.8824462890625,0.4311594367027282,0.050000000745058,0.0404589772224426,294.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.4311594367027282,0.050000000745058,0.0501238256692886,293.0990295410156,297.1499938964844,293.1499938964844,0.0041390494443476,-242.41651916503903,296.5360717773437,0.4311594367027282,0.050000000745058,0.0370212867856025,293.0747985839844,297.1499938964844,293.1499938964844,0.1174373105168342,-2745.2802734375,304.1422119140625,0.7033752799034119,0.1818268150091171,0.1742995530366897,293.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.4311594367027282,0.050000000745058,0.2377658486366272,291.1334533691406,291.1499938964844,270.4066772460937,269.30450439453125,283.3509216308594,293.2272644042969,291.1341857910156,1.0,0.2424349039793014,0.9684250354766846,0.9684250354766846,1.0,1.0,-0.6561985611915588,0.2843155264854431,0.3718830049037933,0.0993974357843399,0.0,0.0,0.2204484343528747,72.53243255615234,74.0,4.932325839996338,-5159.8369140625,97.00602722167967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,305.1046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.771484375,18000.0,0.0,0.0,0.1149920895695686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.157189056277275,0.1571933627128601,-4.306919436203316e-06,0.0,0.0001167023510788,0.0,0.0,6.278220176696777,0.0,0.0,0.0,0.2790125906467438,4.0,0.0,1.0
842280,293.0017395019531,297.1499938964844,293.1499938964844,0.0036238527391105,-274.3043212890625,295.8824462890625,0.4311594367027282,0.050000000745058,0.0404589772224426,294.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.4311594367027282,0.050000000745058,0.0501238256692886,293.0990295410156,297.1499938964844,293.1499938964844,0.0041390494443476,-242.41651916503903,296.5360717773437,0.4311594367027282,0.050000000745058,0.0370212867856025,293.0747985839844,297.1499938964844,293.1499938964844,0.1174373105168342,-2745.2802734375,304.1422119140625,0.7033752799034119,0.1818268150091171,0.1742995530366897,293.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.4311594367027282,0.050000000745058,0.2377658486366272,291.1334533691406,291.1499938964844,270.4066772460937,269.30450439453125,283.3509216308594,293.2272644042969,291.1341857910156,1.0,0.2424349039793014,0.9684250354766846,0.9684250354766846,1.0,1.0,-0.6561985611915588,0.2843155264854431,0.3718830049037933,0.0993974357843399,0.0,0.0,0.2204484343528747,72.53243255615234,74.0,4.932325839996338,-5159.8369140625,97.00602722167967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,305.1046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.771484375,18000.0,0.0,0.0,0.1149920895695686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.157189056277275,0.1571933627128601,-4.306919436203316e-06,0.0,0.0001167023510788,0.0,0.0,6.278220176696777,0.0,0.0,0.0,0.2790125906467438,4.0,0.0,1.0
842340,292.99627685546875,297.1499938964844,293.1499938964844,0.0036765665281563,-278.16949462890625,295.9498596191406,0.4307977259159088,0.050000000745058,0.0404670350253582,294.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.4307977259159088,0.050000000745058,0.0501338094472885,293.0928039550781,297.1499938964844,293.1499938964844,0.0041679968126118,-244.0155792236328,296.57177734375,0.4307977259159088,0.050000000745058,0.0370286591351032,293.07403564453125,297.1499938964844,293.1499938964844,0.1190682053565979,-2775.866943359375,304.14208984375,0.7056863903999329,0.1838857531547546,0.1762551218271255,293.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.4307977259159088,0.050000000745058,0.2378132045269012,291.1347351074219,291.1499938964844,270.3500061035156,269.2646789550781,283.3245544433594,293.22235107421875,291.1345520019531,1.0,0.2430559545755386,0.9686177372932434,0.9686177372932434,1.0,1.0,-0.6586344242095947,0.2853434383869171,0.3732909858226776,0.0999380126595497,0.0,0.0,0.2223454266786575,72.80680084228516,77.0,0.6864814162254333,-5190.20947265625,97.79322052001952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9469299316406,305.10906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.16796875,18000.0,0.0,0.0,0.1158386468887329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582889109849929,0.158293217420578,-4.30909130955115e-06,0.0,0.0001175615034298,0.0,0.0,6.327219486236572,0.0,0.0,0.0,0.2792074978351593,4.0,0.0,1.0
842400,292.99627685546875,297.1499938964844,293.1499938964844,0.0036765665281563,-278.16949462890625,295.9498596191406,0.4307977259159088,0.050000000745058,0.0404670350253582,294.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.4307977259159088,0.050000000745058,0.0501338094472885,293.0928039550781,297.1499938964844,293.1499938964844,0.0041679968126118,-244.0155792236328,296.57177734375,0.4307977259159088,0.050000000745058,0.0370286591351032,293.07403564453125,297.1499938964844,293.1499938964844,0.1190682053565979,-2775.866943359375,304.14208984375,0.7056863903999329,0.1838857531547546,0.1762551218271255,293.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.4307977259159088,0.050000000745058,0.2378132045269012,291.1347351074219,291.1499938964844,270.3500061035156,269.2646789550781,283.3245544433594,293.22235107421875,291.1345520019531,1.0,0.2430559545755386,0.9686177372932434,0.9686177372932434,1.0,1.0,-0.6586344242095947,0.2853434383869171,0.3732909858226776,0.0999380126595497,0.0,0.0,0.2223454266786575,72.80680084228516,77.0,0.6864814162254333,-5190.20947265625,97.79322052001952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9469299316406,305.10906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.16796875,18000.0,0.0,0.0,0.1158386468887329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582889109849929,0.158293217420578,-4.30909130955115e-06,0.0,0.0001175615034298,0.0,0.0,6.327219486236572,0.0,0.0,0.0,0.2792074978351593,4.0,0.0,1.0
842460,292.99090576171875,297.1499938964844,293.1499938964844,0.0037336596287786,-282.3714599609375,296.0172424316406,0.4294222593307495,0.050000000745058,0.0404982715845108,294.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.4294222593307495,0.050000000745058,0.0501725077629089,293.0866394042969,297.1499938964844,293.1499938964844,0.0042018140666186,-245.9049835205078,296.60791015625,0.4294222593307495,0.050000000745058,0.0370572432875633,293.0733947753906,297.1499938964844,293.1499938964844,0.1207507848739624,-2807.3740234375,304.14190673828125,0.7066991329193115,0.1859428584575653,0.1782372146844864,293.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.4294222593307495,0.050000000745058,0.2379967719316482,291.1332702636719,291.1499938964844,270.2933654785156,269.2245178222656,283.2982788085937,293.2174377441406,291.1329345703125,1.0,0.2446430027484893,0.9688116908073424,0.9688116908073424,1.0,1.0,-0.6613582372665405,0.2864934802055359,0.374864786863327,0.1005413308739662,0.0,0.0,0.2246690988540649,73.81072235107422,80.0,-1.8525344133377075,-5225.06396484375,99.46194458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94500732421875,305.1210327148437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.21484375,18000.0,0.0,0.0,0.1166746169328689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1596573293209076,0.1596616357564926,-4.3114791878906544e-06,0.0,0.0001184099019155,0.0,0.0,6.387850284576416,0.0,0.0,0.0,0.2794422209262848,4.0,0.0,1.0
842520,292.99090576171875,297.1499938964844,293.1499938964844,0.0037336596287786,-282.3714599609375,296.0172424316406,0.4294222593307495,0.050000000745058,0.0404982715845108,294.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.4294222593307495,0.050000000745058,0.0501725077629089,293.0866394042969,297.1499938964844,293.1499938964844,0.0042018140666186,-245.9049835205078,296.60791015625,0.4294222593307495,0.050000000745058,0.0370572432875633,293.0733947753906,297.1499938964844,293.1499938964844,0.1207507848739624,-2807.3740234375,304.14190673828125,0.7066991329193115,0.1859428584575653,0.1782372146844864,293.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.4294222593307495,0.050000000745058,0.2379967719316482,291.1332702636719,291.1499938964844,270.2933654785156,269.2245178222656,283.2982788085937,293.2174377441406,291.1329345703125,1.0,0.2446430027484893,0.9688116908073424,0.9688116908073424,1.0,1.0,-0.6613582372665405,0.2864934802055359,0.374864786863327,0.1005413308739662,0.0,0.0,0.2246690988540649,73.81072235107422,80.0,-1.8525344133377075,-5225.06396484375,99.46194458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94500732421875,305.1210327148437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.21484375,18000.0,0.0,0.0,0.1166746169328689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1596573293209076,0.1596616357564926,-4.3114791878906544e-06,0.0,0.0001184099019155,0.0,0.0,6.387850284576416,0.0,0.0,0.0,0.2794422209262848,4.0,0.0,1.0
842580,292.985595703125,297.1499938964844,293.1499938964844,0.0037940482143312,-286.8190002441406,296.0854187011719,0.427369087934494,0.050000000745058,0.0405466482043266,294.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.427369087934494,0.050000000745058,0.0502324365079402,293.0805053710937,297.1499938964844,293.1499938964844,0.0042394483461976,-248.01626586914065,296.6452941894531,0.427369087934494,0.050000000745058,0.0371015071868896,293.07281494140625,297.1499938964844,293.1499938964844,0.1224717423319816,-2839.527587890625,304.1417541503906,0.7067902088165283,0.1879999786615371,0.1802399754524231,293.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.427369087934494,0.050000000745058,0.2382810562849044,291.1304626464844,291.1499938964844,270.2368469238281,269.1844177246094,283.27203369140625,293.2124328613281,291.12969970703125,1.0,0.2469289153814315,0.9690056443214417,0.9690056443214417,1.0,1.0,-0.6642963290214539,0.2877350747585296,0.3765612244606018,0.1011903882026672,0.0,0.0,0.2274403125047683,75.35414123535156,68.0,-4.6953325271606445,-5259.69775390625,101.79458618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9441223144531,305.1464538574219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.03125,18000.0,0.0,0.0,0.1175054162740707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1612804383039474,0.1612847447395324,-4.314316356612835e-06,0.0,0.0001192530544358,0.0,0.0,6.459936618804932,0.0,0.0,0.0,0.2797218561172485,4.0,0.0,1.0
842640,292.985595703125,297.1499938964844,293.1499938964844,0.0037940482143312,-286.8190002441406,296.0854187011719,0.427369087934494,0.050000000745058,0.0405466482043266,294.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.427369087934494,0.050000000745058,0.0502324365079402,293.0805053710937,297.1499938964844,293.1499938964844,0.0042394483461976,-248.01626586914065,296.6452941894531,0.427369087934494,0.050000000745058,0.0371015071868896,293.07281494140625,297.1499938964844,293.1499938964844,0.1224717423319816,-2839.527587890625,304.1417541503906,0.7067902088165283,0.1879999786615371,0.1802399754524231,293.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.427369087934494,0.050000000745058,0.2382810562849044,291.1304626464844,291.1499938964844,270.2368469238281,269.1844177246094,283.27203369140625,293.2124328613281,291.12969970703125,1.0,0.2469289153814315,0.9690056443214417,0.9690056443214417,1.0,1.0,-0.6642963290214539,0.2877350747585296,0.3765612244606018,0.1011903882026672,0.0,0.0,0.2274403125047683,75.35414123535156,68.0,-4.6953325271606445,-5259.69775390625,101.79458618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9441223144531,305.1464538574219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.03125,18000.0,0.0,0.0,0.1175054162740707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1612804383039474,0.1612847447395324,-4.314316356612835e-06,0.0,0.0001192530544358,0.0,0.0,6.459936618804932,0.0,0.0,0.0,0.2797218561172485,4.0,0.0,1.0
842700,292.98297119140625,297.1499938964844,293.1499938964844,0.0038211937062442,-288.8186950683594,296.1197814941406,0.4280411899089813,0.050000000745058,0.0405305661261081,294.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286926269531,0.4280411899089813,0.050000000745058,0.0502125173807144,293.07745361328125,297.1499938964844,293.1499938964844,0.0042547821067273,-248.8787841796875,296.6644287109375,0.4280411899089813,0.050000000745058,0.0370867922902107,293.0725402832031,297.1499938964844,293.1499938964844,0.1233020201325416,-2855.000732421875,304.1417236328125,0.708983302116394,0.1890342831611633,0.1811935305595398,293.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286926269531,0.4280411899089813,0.050000000745058,0.2381865531206131,291.1283874511719,291.1499938964844,270.2086181640625,269.1643981933594,283.2588195800781,293.2099304199219,291.1276550292969,1.0,0.246019646525383,0.9691026210784912,0.9691026210784912,1.0,1.0,-0.6652633547782898,0.288142055273056,0.3771212697029114,0.1014101356267929,0.0,0.0,0.2290887534618377,74.85845184326172,68.0,-5.01965856552124,-5276.62841796875,101.43035888671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94403076171875,305.1665954589844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.125,18000.0,0.0,0.0,0.1179183050990104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1622528582811355,0.1622571796178817,-4.31598073191708e-06,0.0,0.0001196720913867,0.0,0.0,6.503159046173096,0.0,0.0,0.0,0.2798889875411987,4.0,0.0,1.0
842760,292.9803161621094,297.1499938964844,293.1499938964844,0.003845945931971,-290.6322937011719,296.1549377441406,0.4299592077732086,0.050000000745058,0.0404859520494937,294.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.4299592077732086,0.050000000745058,0.0501572415232658,293.0743408203125,297.1499938964844,293.1499938964844,0.0042674299329519,-249.58331298828125,296.6844482421875,0.4299592077732086,0.050000000745058,0.0370459668338298,293.0722045898437,297.1499938964844,293.1499938964844,0.1241056472063064,-2869.939453125,304.14178466796875,0.7126444578170776,0.1900814622640609,0.182121068239212,293.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.4299592077732086,0.050000000745058,0.2379243522882461,291.1268005371094,291.1499938964844,270.1803894042969,269.14434814453125,283.2454528808594,293.2073974609375,291.1264038085937,1.0,0.2441085875034332,0.969192385673523,0.969192385673523,1.0,1.0,-0.6658836603164673,0.2884030938148498,0.3774805665016174,0.1015528514981269,0.0,0.0,0.2307994961738586,73.46456146240234,71.0,-3.833893775939941,-5292.6953125,99.97736358642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9442138671875,305.1929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.3828125,18000.0,0.0,0.0,0.1183281019330024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.16331148147583,0.1633158028125763,-4.317856564739486e-06,0.0,0.0001200879851239,0.0,0.0,6.550378322601318,0.0,0.0,0.0,0.2800716757774353,4.0,0.0,1.0
842820,292.9750366210937,297.1499938964844,293.1499938964844,0.0039019710384309,-294.69976806640625,296.22833251953125,0.4312170445919037,0.050000000745058,0.0404576547443866,294.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263122558594,0.4312170445919037,0.050000000745058,0.0501221902668476,293.06817626953125,297.1499938964844,293.1499938964844,0.0043001566082239,-251.3800506591797,296.7276611328125,0.4312170445919037,0.050000000745058,0.0370200760662555,293.0715026855469,297.1499938964844,293.1499938964844,0.12576824426651,-2900.7548828125,304.1417541503906,0.7166578769683838,0.1921923458576202,0.1840761601924896,293.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263122558594,0.4312170445919037,0.050000000745058,0.2377580851316452,291.1263732910156,291.1499938964844,270.12408447265625,269.1043395996094,283.2188720703125,293.2023620605469,291.12664794921875,1.0,0.2434013187885284,0.9693719148635864,0.9693719148635864,1.0,1.0,-0.667917013168335,0.2892639338970184,0.3786530792713165,0.1020027473568916,0.0,0.0,0.2340127229690551,72.59512329101562,74.0,0.285824716091156,-5333.5341796875,99.39776611328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9449462890625,305.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.265625,18000.0,0.0,0.0,0.1191421896219253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1654077321290969,0.1654120534658432,-4.321900178183569e-06,0.0,0.000120914177387,0.0,0.0,6.644604682922363,0.0,0.0,0.0,0.2804402709007263,4.0,0.0,1.0
842880,292.9750366210937,297.1499938964844,293.1499938964844,0.0039019710384309,-294.69976806640625,296.22833251953125,0.4312170445919037,0.050000000745058,0.0404576547443866,294.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263122558594,0.4312170445919037,0.050000000745058,0.0501221902668476,293.06817626953125,297.1499938964844,293.1499938964844,0.0043001566082239,-251.3800506591797,296.7276611328125,0.4312170445919037,0.050000000745058,0.0370200760662555,293.0715026855469,297.1499938964844,293.1499938964844,0.12576824426651,-2900.7548828125,304.1417541503906,0.7166578769683838,0.1921923458576202,0.1840761601924896,293.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263122558594,0.4312170445919037,0.050000000745058,0.2377580851316452,291.1263732910156,291.1499938964844,270.12408447265625,269.1043395996094,283.2188720703125,293.2023620605469,291.12664794921875,1.0,0.2434013187885284,0.9693719148635864,0.9693719148635864,1.0,1.0,-0.667917013168335,0.2892639338970184,0.3786530792713165,0.1020027473568916,0.0,0.0,0.2340127229690551,72.59512329101562,74.0,0.285824716091156,-5333.5341796875,99.39776611328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9449462890625,305.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.265625,18000.0,0.0,0.0,0.1191421896219253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1654077321290969,0.1654120534658432,-4.321900178183569e-06,0.0,0.000120914177387,0.0,0.0,6.644604682922363,0.0,0.0,0.0,0.2804402709007263,4.0,0.0,1.0
842940,292.9698181152344,297.1499938964844,293.1499938964844,0.0039624096825718,-299.048095703125,296.304931640625,0.4308876395225525,0.050000000745058,0.0404649823904037,294.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12847900390625,0.4308876395225525,0.050000000745058,0.0501312650740146,293.0620422363281,297.1499938964844,293.1499938964844,0.0043379454873502,-253.430404663086,296.7744140625,0.4308876395225525,0.050000000745058,0.0370267815887928,293.0709228515625,297.1499938964844,293.1499938964844,0.1274470537900924,-2931.741455078125,304.1416931152344,0.7187550663948059,0.1943018436431884,0.1860781759023666,293.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12847900390625,0.4308876395225525,0.050000000745058,0.2378011494874954,291.1286926269531,291.1499938964844,270.0679016113281,269.0643615722656,283.1925048828125,293.19732666015625,291.129150390625,1.0,0.2439976632595062,0.9695515036582948,0.9695515036582948,1.0,1.0,-0.6704005599021912,0.2903155982494354,0.3800849616527557,0.1025506108999252,0.0,0.0,0.2367116957902908,72.8470687866211,77.0,2.7689759731292725,-5373.734375,100.1811294555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9437255859375,305.26141357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.333984375,18000.0,0.0,0.0,0.1199766248464584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1672330349683761,0.1672373563051223,-4.32571232522605e-06,0.0,0.0001217610188177,0.0,0.0,6.727351665496826,0.0,0.0,0.0,0.2807683944702148,4.0,0.0,1.0
843000,292.9698181152344,297.1499938964844,293.1499938964844,0.0039624096825718,-299.048095703125,296.304931640625,0.4308876395225525,0.050000000745058,0.0404649823904037,294.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12847900390625,0.4308876395225525,0.050000000745058,0.0501312650740146,293.0620422363281,297.1499938964844,293.1499938964844,0.0043379454873502,-253.430404663086,296.7744140625,0.4308876395225525,0.050000000745058,0.0370267815887928,293.0709228515625,297.1499938964844,293.1499938964844,0.1274470537900924,-2931.741455078125,304.1416931152344,0.7187550663948059,0.1943018436431884,0.1860781759023666,293.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12847900390625,0.4308876395225525,0.050000000745058,0.2378011494874954,291.1286926269531,291.1499938964844,270.0679016113281,269.0643615722656,283.1925048828125,293.19732666015625,291.129150390625,1.0,0.2439976632595062,0.9695515036582948,0.9695515036582948,1.0,1.0,-0.6704005599021912,0.2903155982494354,0.3800849616527557,0.1025506108999252,0.0,0.0,0.2367116957902908,72.8470687866211,77.0,2.7689759731292725,-5373.734375,100.1811294555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9437255859375,305.26141357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.333984375,18000.0,0.0,0.0,0.1199766248464584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1672330349683761,0.1672373563051223,-4.32571232522605e-06,0.0,0.0001217610188177,0.0,0.0,6.727351665496826,0.0,0.0,0.0,0.2807683944702148,4.0,0.0,1.0
843060,292.9647216796875,297.1499938964844,293.1499938964844,0.0040267552249133,-303.67529296875,296.3825378417969,0.4295292794704437,0.050000000745058,0.0404957681894302,294.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.4295292794704437,0.050000000745058,0.0501694045960903,293.0559997558594,297.1499938964844,293.1499938964844,0.0043801688589155,-255.72994995117188,296.8226013183594,0.4295292794704437,0.050000000745058,0.0370549522340297,293.0704040527344,297.1499938964844,293.1499938964844,0.1291636228561401,-2963.36083984375,304.1416015625,0.7196284532546997,0.1964084208011627,0.1881062537431717,293.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.4295292794704437,0.050000000745058,0.2379820495843887,291.13018798828125,291.1499938964844,270.0118713378906,269.0244445800781,283.166259765625,293.1922607421875,291.1302795410156,1.0,0.2455691248178482,0.9697325229644777,0.9697325229644777,1.0,1.0,-0.6731746196746826,0.2914911806583404,0.3816834092140198,0.1031608283519744,0.0,0.0,0.2392315715551376,73.8373794555664,80.0,1.476330280303955,-5411.54150390625,101.87199401855467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94171142578125,305.28082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.89453125,18000.0,0.0,0.0,0.1208258271217346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688732653856277,0.1688776016235351,-4.329069270170294e-06,0.0,0.0001226228487212,0.0,0.0,6.801818370819092,0.0,0.0,0.0,0.2810641527175903,4.0,0.0,1.0
843120,292.9647216796875,297.1499938964844,293.1499938964844,0.0040267552249133,-303.67529296875,296.3825378417969,0.4295292794704437,0.050000000745058,0.0404957681894302,294.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.4295292794704437,0.050000000745058,0.0501694045960903,293.0559997558594,297.1499938964844,293.1499938964844,0.0043801688589155,-255.72994995117188,296.8226013183594,0.4295292794704437,0.050000000745058,0.0370549522340297,293.0704040527344,297.1499938964844,293.1499938964844,0.1291636228561401,-2963.36083984375,304.1416015625,0.7196284532546997,0.1964084208011627,0.1881062537431717,293.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.4295292794704437,0.050000000745058,0.2379820495843887,291.13018798828125,291.1499938964844,270.0118713378906,269.0244445800781,283.166259765625,293.1922607421875,291.1302795410156,1.0,0.2455691248178482,0.9697325229644777,0.9697325229644777,1.0,1.0,-0.6731746196746826,0.2914911806583404,0.3816834092140198,0.1031608283519744,0.0,0.0,0.2392315715551376,73.8373794555664,80.0,1.476330280303955,-5411.54150390625,101.87199401855467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94171142578125,305.28082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.89453125,18000.0,0.0,0.0,0.1208258271217346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688732653856277,0.1688776016235351,-4.329069270170294e-06,0.0,0.0001226228487212,0.0,0.0,6.801818370819092,0.0,0.0,0.0,0.2810641527175903,4.0,0.0,1.0
843180,292.959716796875,297.1499938964844,293.1499938964844,0.0040947897359728,-308.567626953125,296.4606628417969,0.4274844527244568,0.050000000745058,0.0405438281595706,294.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.4274844527244568,0.050000000745058,0.0502289459109306,293.04998779296875,297.1499938964844,293.1499938964844,0.0044264998286962,-258.2627868652344,296.871826171875,0.4274844527244568,0.050000000745058,0.0370989292860031,293.0699462890625,297.1499938964844,293.1499938964844,0.1309194862842559,-2995.64111328125,304.1414794921875,0.7196468114852905,0.1985148936510086,0.1901546716690063,293.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.4274844527244568,0.050000000745058,0.2382645010948181,291.13006591796875,291.1499938964844,269.9559936523437,268.9845275878906,283.1402893066406,293.1875305175781,291.12994384765625,1.0,0.2478436678647995,0.9699135422706604,0.9699135422706604,1.0,1.0,-0.6761639714241028,0.2927588224411011,0.3834051787853241,0.1038176044821739,0.0,0.0,0.2418913543224334,75.37163543701172,68.0,-0.1372292190790176,-5451.11865234375,104.24373626708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93951416015625,305.30010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5703125,18000.0,0.0,0.0,0.1216851770877838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705883592367172,0.1705926954746246,-4.332395292294677e-06,0.0,0.0001234949886566,0.0,0.0,6.87961483001709,0.0,0.0,0.0,0.2813704311847687,4.0,0.0,1.0
