time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
843240,292.959716796875,297.1499938964844,293.1499938964844,0.0040947897359728,-308.567626953125,296.4606628417969,0.4274844527244568,0.050000000745058,0.0405438281595706,294.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.4274844527244568,0.050000000745058,0.0502289459109306,293.04998779296875,297.1499938964844,293.1499938964844,0.0044264998286962,-258.2627868652344,296.871826171875,0.4274844527244568,0.050000000745058,0.0370989292860031,293.0699462890625,297.1499938964844,293.1499938964844,0.1309194862842559,-2995.64111328125,304.1414794921875,0.7196468114852905,0.1985148936510086,0.1901546716690063,293.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.4274844527244568,0.050000000745058,0.2382645010948181,291.13006591796875,291.1499938964844,269.9559936523437,268.9845275878906,283.1402893066406,293.1875305175781,291.12994384765625,1.0,0.2478436678647995,0.9699135422706604,0.9699135422706604,1.0,1.0,-0.6761639714241028,0.2927588224411011,0.3834051787853241,0.1038176044821739,0.0,0.0,0.2418913543224334,75.37163543701172,68.0,-0.1372292190790176,-5451.11865234375,104.24373626708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93951416015625,305.30010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5703125,18000.0,0.0,0.0,0.1216851770877838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705883592367172,0.1705926954746246,-4.332395292294677e-06,0.0,0.0001234949886566,0.0,0.0,6.87961483001709,0.0,0.0,0.0,0.2813704311847687,4.0,0.0,1.0
843300,292.9571838378906,297.1499938964844,293.1499938964844,0.004125528037548,-310.76763916015625,296.5004272460937,0.4281660318374634,0.050000000745058,0.0405275635421276,294.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.4281660318374634,0.050000000745058,0.0502087958157062,293.04693603515625,297.1499938964844,293.1499938964844,0.0044460096396505,-259.3226318359375,296.8972473144531,0.4281660318374634,0.050000000745058,0.0370840467512607,293.0697021484375,297.1499938964844,293.1499938964844,0.1317625492811203,-3011.093017578125,304.1414794921875,0.7216284275054932,0.199577659368515,0.1911323219537735,293.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.4281660318374634,0.050000000745058,0.2381689101457595,291.1297912597656,291.1499938964844,269.9281311035156,268.964599609375,283.1295166015625,293.18878173828125,291.1298217773437,1.0,0.246932104229927,0.9700040817260742,0.9700040817260742,1.0,1.0,-0.6771579384803772,0.2931793630123138,0.3839785456657409,0.1040401980280876,0.0,0.0,0.2432641088962555,74.87042236328125,68.0,0.2569383382797241,-5469.369140625,103.87130737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382629394531,305.3126525878906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.33203125,18000.0,0.0,0.0,0.1221199035644531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1714882403612136,0.1714925616979599,-4.334133791417116e-06,0.0,0.0001239361736224,0.0,0.0,6.9205098152160645,0.0,0.0,0.0,0.2815310955047607,4.0,0.0,1.0
843360,292.9544982910156,297.1499938964844,293.1499938964844,0.0041538011282682,-312.7715759277344,296.5414428710937,0.4300993680953979,0.050000000745058,0.0404827184975147,294.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302490234375,0.4300993680953979,0.050000000745058,0.0501532368361949,293.0437927246094,297.1499938964844,293.1499938964844,0.0044627622701227,-260.2171936035156,296.92388916015625,0.4300993680953979,0.050000000745058,0.0370430089533329,293.0693664550781,297.1499938964844,293.1499938964844,0.1325782239437103,-3025.998046875,304.1415710449219,0.7250272035598755,0.2006596475839615,0.1920894980430603,293.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302490234375,0.4300993680953979,0.050000000745058,0.2379053682088852,291.13037109375,291.1499938964844,269.9002990722656,268.94464111328125,283.11895751953125,293.1911315917969,291.1308898925781,1.0,0.2450204342603683,0.9700859785079956,0.9700859785079956,1.0,1.0,-0.6778112649917603,0.2934565842151642,0.3843546509742737,0.1041861698031425,0.0,0.0,0.244520217180252,73.46961975097656,71.0,2.3081746101379395,-5486.39501953125,102.39055633544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9372253417969,305.3270568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.423828125,18000.0,0.0,0.0,0.1225547939538955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723699271678924,0.1723742634057998,-4.335917310527293e-06,0.0,0.0001243775332113,0.0,0.0,6.960761070251465,0.0,0.0,0.0,0.2816894650459289,4.0,0.0,1.0
843420,292.9490051269531,297.1499938964844,293.1499938964844,0.0042178118601441,-317.2831420898437,296.62652587890625,0.4313727617263794,0.050000000745058,0.040454164147377,294.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.4313727617263794,0.050000000745058,0.0501178614795208,293.03741455078125,297.1499938964844,293.1499938964844,0.0045043458230793,-262.429931640625,296.9803466796875,0.4313727617263794,0.050000000745058,0.0370168834924697,293.06866455078125,297.1499938964844,293.1499938964844,0.1342817693948745,-3057.06640625,304.1415405273437,0.7288486957550049,0.2028474956750869,0.1941142976284027,293.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.4313727617263794,0.050000000745058,0.23773755133152,291.1337890625,291.1499938964844,269.84478759765625,268.9048156738281,283.0975341796875,293.19482421875,291.13427734375,1.0,0.2443145960569381,0.9702498316764832,0.9702498316764832,1.0,1.0,-0.6799254417419434,0.2943558096885681,0.3855696022510528,0.1046482250094413,0.0,0.0,0.2464541494846344,72.59278869628906,74.0,3.5077462196350098,-5518.115234375,101.8066635131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93670654296875,305.3464050292969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.037109375,18000.0,0.0,0.0,0.1234129890799522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1737830340862274,0.1737873703241348,-4.339119186624885e-06,0.0,0.0001252484944416,0.0,0.0,7.025935649871826,0.0,0.0,0.0,0.2819508016109466,4.0,0.0,1.0
843480,292.9490051269531,297.1499938964844,293.1499938964844,0.0042178118601441,-317.2831420898437,296.62652587890625,0.4313727617263794,0.050000000745058,0.040454164147377,294.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.4313727617263794,0.050000000745058,0.0501178614795208,293.03741455078125,297.1499938964844,293.1499938964844,0.0045043458230793,-262.429931640625,296.9803466796875,0.4313727617263794,0.050000000745058,0.0370168834924697,293.06866455078125,297.1499938964844,293.1499938964844,0.1342817693948745,-3057.06640625,304.1415405273437,0.7288486957550049,0.2028474956750869,0.1941142976284027,293.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.4313727617263794,0.050000000745058,0.23773755133152,291.1337890625,291.1499938964844,269.84478759765625,268.9048156738281,283.0975341796875,293.19482421875,291.13427734375,1.0,0.2443145960569381,0.9702498316764832,0.9702498316764832,1.0,1.0,-0.6799254417419434,0.2943558096885681,0.3855696022510528,0.1046482250094413,0.0,0.0,0.2464541494846344,72.59278869628906,74.0,3.5077462196350098,-5518.115234375,101.8066635131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93670654296875,305.3464050292969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.037109375,18000.0,0.0,0.0,0.1234129890799522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1737830340862274,0.1737873703241348,-4.339119186624885e-06,0.0,0.0001252484944416,0.0,0.0,7.025935649871826,0.0,0.0,0.0,0.2819508016109466,4.0,0.0,1.0
843540,292.9434509277344,297.1499938964844,293.1499938964844,0.004287660587579,-322.2216491699219,296.7123107910156,0.4310489594936371,0.050000000745058,0.0404613427817821,294.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.4310489594936371,0.050000000745058,0.0501267537474632,293.031005859375,297.1499938964844,293.1499938964844,0.0045523555018007,-265.01171875,297.0378112792969,0.4310489594936371,0.050000000745058,0.0370234511792659,293.0679931640625,297.1499938964844,293.1499938964844,0.1360660344362259,-3089.582763671875,304.1413879394531,0.7308734655380249,0.205042153596878,0.1961939483880996,293.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.4310489594936371,0.050000000745058,0.237779751420021,291.13482666015625,291.1499938964844,269.7895202636719,268.864990234375,283.076904296875,293.19940185546875,291.134765625,1.0,0.2449142038822174,0.970413625240326,0.970413625240326,1.0,1.0,-0.6825004816055298,0.2954501509666443,0.3870503604412079,0.1052123606204986,0.0,0.0,0.2483786791563034,72.84101867675781,77.0,0.8510181307792664,-5549.44287109375,102.6163101196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9388732910156,305.3605041503906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.357421875,18000.0,0.0,0.0,0.1242410242557525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750448048114776,0.175049141049385,-4.34173807661864e-06,0.0,0.0001260888384422,0.0,0.0,7.083885192871094,0.0,0.0,0.0,0.2821823358535766,4.0,0.0,1.0
843600,292.9434509277344,297.1499938964844,293.1499938964844,0.004287660587579,-322.2216491699219,296.7123107910156,0.4310489594936371,0.050000000745058,0.0404613427817821,294.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.4310489594936371,0.050000000745058,0.0501267537474632,293.031005859375,297.1499938964844,293.1499938964844,0.0045523555018007,-265.01171875,297.0378112792969,0.4310489594936371,0.050000000745058,0.0370234511792659,293.0679931640625,297.1499938964844,293.1499938964844,0.1360660344362259,-3089.582763671875,304.1413879394531,0.7308734655380249,0.205042153596878,0.1961939483880996,293.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.4310489594936371,0.050000000745058,0.237779751420021,291.13482666015625,291.1499938964844,269.7895202636719,268.864990234375,283.076904296875,293.19940185546875,291.134765625,1.0,0.2449142038822174,0.970413625240326,0.970413625240326,1.0,1.0,-0.6825004816055298,0.2954501509666443,0.3870503604412079,0.1052123606204986,0.0,0.0,0.2483786791563034,72.84101867675781,77.0,0.8510181307792664,-5549.44287109375,102.6163101196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9388732910156,305.3605041503906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.357421875,18000.0,0.0,0.0,0.1242410242557525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750448048114776,0.175049141049385,-4.34173807661864e-06,0.0,0.0001260888384422,0.0,0.0,7.083885192871094,0.0,0.0,0.0,0.2821823358535766,4.0,0.0,1.0
843660,292.9378662109375,297.1499938964844,293.1499938964844,0.004362931009382,-327.5382080078125,296.79913330078125,0.4296928644180298,0.050000000745058,0.0404919683933258,294.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.4296928644180298,0.050000000745058,0.0501646995544433,293.0245666503906,297.1499938964844,293.1499938964844,0.0046059726737439,-267.9029846191406,297.0966491699219,0.4296928644180298,0.050000000745058,0.0370514765381813,293.0673828125,297.1499938964844,293.1499938964844,0.1379038244485855,-3123.010498046875,304.14117431640625,0.7317153215408325,0.2072439640760421,0.1983087360858917,293.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.4296928644180298,0.050000000745058,0.2379597276449203,291.1341247558594,291.1499938964844,269.73443603515625,268.8251647949219,283.0571594238281,293.2052307128906,291.13397216796875,1.0,0.2464871853590011,0.9705794453620912,0.9705794453620912,1.0,1.0,-0.6853768825531006,0.2966727316379547,0.3887041211128235,0.1058425977826118,0.0,0.0,0.2505362033843994,73.82750701904297,80.0,-0.8266805410385132,-5584.27392578125,104.35186004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9425964355469,305.3780212402344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.734375,18000.0,0.0,0.0,0.125040665268898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764685809612274,0.1764729171991348,-4.344485205365345e-06,0.0,0.0001269003842025,0.0,0.0,7.149089336395264,0.0,0.0,0.0,0.2824389338493347,4.0,0.0,1.0
843720,292.9378662109375,297.1499938964844,293.1499938964844,0.004362931009382,-327.5382080078125,296.79913330078125,0.4296928644180298,0.050000000745058,0.0404919683933258,294.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.4296928644180298,0.050000000745058,0.0501646995544433,293.0245666503906,297.1499938964844,293.1499938964844,0.0046059726737439,-267.9029846191406,297.0966491699219,0.4296928644180298,0.050000000745058,0.0370514765381813,293.0673828125,297.1499938964844,293.1499938964844,0.1379038244485855,-3123.010498046875,304.14117431640625,0.7317153215408325,0.2072439640760421,0.1983087360858917,293.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.4296928644180298,0.050000000745058,0.2379597276449203,291.1341247558594,291.1499938964844,269.73443603515625,268.8251647949219,283.0571594238281,293.2052307128906,291.13397216796875,1.0,0.2464871853590011,0.9705794453620912,0.9705794453620912,1.0,1.0,-0.6853768825531006,0.2966727316379547,0.3887041211128235,0.1058425977826118,0.0,0.0,0.2505362033843994,73.82750701904297,80.0,-0.8266805410385132,-5584.27392578125,104.35186004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9425964355469,305.3780212402344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.734375,18000.0,0.0,0.0,0.125040665268898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764685809612274,0.1764729171991348,-4.344485205365345e-06,0.0,0.0001269003842025,0.0,0.0,7.149089336395264,0.0,0.0,0.0,0.2824389338493347,4.0,0.0,1.0
843780,292.9322509765625,297.1499938964844,293.1499938964844,0.0044423514045774,-333.1215209960937,296.8877868652344,0.4276402294635772,0.050000000745058,0.0405400469899177,294.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.4276402294635772,0.050000000745058,0.0502242632210254,293.01806640625,297.1499938964844,293.1499938964844,0.0046639963984489,-271.0225524902344,297.1576843261719,0.4276402294635772,0.050000000745058,0.0370954684913158,293.0668029785156,297.1499938964844,293.1499938964844,0.1397762149572372,-3156.970458984375,304.1409912109375,0.731711745262146,0.2094550132751464,0.2004533261060714,293.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.4276402294635772,0.050000000745058,0.2382422834634781,291.13311767578125,291.1499938964844,269.6795959472656,268.785400390625,283.0382385253906,293.2122497558594,291.1329650878906,1.0,0.2487696856260299,0.9707452654838562,0.9707452654838562,1.0,1.0,-0.6884818077087402,0.2979927361011505,0.3904890716075897,0.1065234839916229,0.0,0.0,0.2528521120548248,75.36356353759766,68.0,-1.3785030841827393,-5621.6044921875,106.79013061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9462280273437,305.3974304199219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.158203125,18000.0,0.0,0.0,0.1258265674114227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780235171318054,0.178027868270874,-4.347527919890126e-06,0.0,0.0001276979746762,0.0,0.0,7.220541477203369,0.0,0.0,0.0,0.2827204167842865,4.0,0.0,1.0
843840,292.9322509765625,297.1499938964844,293.1499938964844,0.0044423514045774,-333.1215209960937,296.8877868652344,0.4276402294635772,0.050000000745058,0.0405400469899177,294.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.4276402294635772,0.050000000745058,0.0502242632210254,293.01806640625,297.1499938964844,293.1499938964844,0.0046639963984489,-271.0225524902344,297.1576843261719,0.4276402294635772,0.050000000745058,0.0370954684913158,293.0668029785156,297.1499938964844,293.1499938964844,0.1397762149572372,-3156.970458984375,304.1409912109375,0.731711745262146,0.2094550132751464,0.2004533261060714,293.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.4276402294635772,0.050000000745058,0.2382422834634781,291.13311767578125,291.1499938964844,269.6795959472656,268.785400390625,283.0382385253906,293.2122497558594,291.1329650878906,1.0,0.2487696856260299,0.9707452654838562,0.9707452654838562,1.0,1.0,-0.6884818077087402,0.2979927361011505,0.3904890716075897,0.1065234839916229,0.0,0.0,0.2528521120548248,75.36356353759766,68.0,-1.3785030841827393,-5621.6044921875,106.79013061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9462280273437,305.3974304199219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.158203125,18000.0,0.0,0.0,0.1258265674114227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780235171318054,0.178027868270874,-4.347527919890126e-06,0.0,0.0001276979746762,0.0,0.0,7.220541477203369,0.0,0.0,0.0,0.2827204167842865,4.0,0.0,1.0
843900,292.9294128417969,297.1499938964844,293.1499938964844,0.0044783023186028,-335.6298217773437,296.9329528808594,0.4283292889595032,0.050000000745058,0.0405236631631851,294.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4283292889595032,0.050000000745058,0.0502039603888988,293.0147705078125,297.1499938964844,293.1499938964844,0.004688998684287,-272.3548278808594,297.1891784667969,0.4283292889595032,0.050000000745058,0.0370804741978645,293.0664978027344,297.1499938964844,293.1499938964844,0.1406762897968292,-3173.240234375,304.1409912109375,0.7336899638175964,0.2105690687894821,0.2014805525541305,293.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4283292889595032,0.050000000745058,0.2381459772586822,291.1326904296875,291.1499938964844,269.6522827148437,268.7655029296875,283.02880859375,293.21588134765625,291.13262939453125,1.0,0.247861236333847,0.970828115940094,0.970828115940094,1.0,1.0,-0.6895339488983154,0.2984395623207092,0.3910943567752838,0.1067572608590126,0.0,0.0,0.2540499866008758,74.85911560058594,68.0,-0.8301566243171692,-5639.162109375,106.4183578491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9476623535156,305.4092712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.916015625,18000.0,0.0,0.0,0.1262181103229522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788403391838073,0.1788446903228759,-4.349147729953984e-06,0.0,0.0001280953438254,0.0,0.0,7.258183002471924,0.0,0.0,0.0,0.2828689515590668,4.0,0.0,1.0
843960,292.9265441894531,297.1499938964844,293.1499938964844,0.0045113726519048,-337.915283203125,296.97906494140625,0.430276095867157,0.050000000745058,0.0404786691069603,294.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.430276095867157,0.050000000745058,0.0501482188701629,293.011474609375,297.1499938964844,293.1499938964844,0.0047109629958868,-273.50946044921875,297.2216491699219,0.430276095867157,0.050000000745058,0.0370393022894859,293.0661315917969,297.1499938964844,293.1499938964844,0.1415472328662872,-3188.93994140625,304.1410522460937,0.7371265888214111,0.2116963416337967,0.2024826556444168,293.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.430276095867157,0.050000000745058,0.2378815561532974,291.1329040527344,291.1499938964844,269.6250305175781,268.7456359863281,283.0189819335937,293.2191162109375,291.1332092285156,1.0,0.2459540218114853,0.9709023237228394,0.9709023237228394,1.0,1.0,-0.6902395486831665,0.2987404763698578,0.3914990723133087,0.1069123968482017,0.0,0.0,0.2551731467247009,73.45413970947266,71.0,0.918603539466858,-5655.5185546875,104.91583251953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,305.4227905273437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.931640625,18000.0,0.0,0.0,0.1266070008277893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796488910913467,0.1796532422304153,-4.350813924247632e-06,0.0,0.0001284900063183,0.0,0.0,7.295595645904541,0.0,0.0,0.0,0.2830168008804321,4.0,0.0,1.0
844020,292.9208068847656,297.1499938964844,293.1499938964844,0.0045855743810534,-343.0145874023437,297.07379150390625,0.4315581023693084,0.050000000745058,0.0404500253498554,294.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.4315581023693084,0.050000000745058,0.0501127354800701,293.0048522949219,297.1499938964844,293.1499938964844,0.0047634588554501,-276.2595520019531,297.2893371582031,0.4315581023693084,0.050000000745058,0.0370130948722362,293.0654296875,297.1499938964844,293.1499938964844,0.1433559507131576,-3221.482421875,304.1410217285156,0.74101722240448,0.2139671742916107,0.2045872658491134,293.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.4315581023693084,0.050000000745058,0.2377132475376129,291.1352233886719,291.1499938964844,269.5707092285156,268.70587158203125,282.9996643066406,293.2257080078125,291.135498046875,1.0,0.2452583163976669,0.9710506200790404,0.9710506200790404,1.0,1.0,-0.6924485564231873,0.2996827960014343,0.3927657604217529,0.1073931828141212,0.0,0.0,0.2569937407970428,72.57561492919922,74.0,2.1647591590881348,-5687.05908203125,104.33694458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9525146484375,305.4422302246094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.140625,18000.0,0.0,0.0,0.1273699104785919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810069978237152,0.1810113489627838,-4.353892109065782e-06,0.0,0.0001292642700718,0.0,0.0,7.359009265899658,0.0,0.0,0.0,0.2832711935043335,4.0,0.0,1.0
844080,292.9208068847656,297.1499938964844,293.1499938964844,0.0045855743810534,-343.0145874023437,297.07379150390625,0.4315581023693084,0.050000000745058,0.0404500253498554,294.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.4315581023693084,0.050000000745058,0.0501127354800701,293.0048522949219,297.1499938964844,293.1499938964844,0.0047634588554501,-276.2595520019531,297.2893371582031,0.4315581023693084,0.050000000745058,0.0370130948722362,293.0654296875,297.1499938964844,293.1499938964844,0.1433559507131576,-3221.482421875,304.1410217285156,0.74101722240448,0.2139671742916107,0.2045872658491134,293.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.4315581023693084,0.050000000745058,0.2377132475376129,291.1352233886719,291.1499938964844,269.5707092285156,268.70587158203125,282.9996643066406,293.2257080078125,291.135498046875,1.0,0.2452583163976669,0.9710506200790404,0.9710506200790404,1.0,1.0,-0.6924485564231873,0.2996827960014343,0.3927657604217529,0.1073931828141212,0.0,0.0,0.2569937407970428,72.57561492919922,74.0,2.1647591590881348,-5687.05908203125,104.33694458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9525146484375,305.4422302246094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.140625,18000.0,0.0,0.0,0.1273699104785919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810069978237152,0.1810113489627838,-4.353892109065782e-06,0.0,0.0001292642700718,0.0,0.0,7.359009265899658,0.0,0.0,0.0,0.2832711935043335,4.0,0.0,1.0
844140,292.91510009765625,297.1499938964844,293.1499938964844,0.0046664690598845,-348.5737609863281,297.1694030761719,0.4312339425086975,0.050000000745058,0.040457185357809,294.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.4312339425086975,0.050000000745058,0.0501216053962707,292.99822998046875,297.1499938964844,293.1499938964844,0.0048229712992906,-279.393310546875,297.3583068847656,0.4312339425086975,0.050000000745058,0.0370196476578712,293.0647888183594,297.1499938964844,293.1499938964844,0.1452370882034301,-3255.288330078125,304.140869140625,0.7430697679519653,0.2162407785654068,0.2067415565252304,293.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.4312339425086975,0.050000000745058,0.2377553135156631,291.1356506347656,291.1499938964844,269.51666259765625,268.6661376953125,282.9813842773437,293.2336120605469,291.13555908203125,1.0,0.2458665817975998,0.9711989760398864,0.9711989760398864,1.0,1.0,-0.6951130032539368,0.3008175790309906,0.3942954242229461,0.1079768314957618,0.0,0.0,0.2588526904582977,72.82425689697266,77.0,0.2051253765821457,-5718.72900390625,105.17825317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9568786621094,305.4571228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.248046875,18000.0,0.0,0.0,0.1281077414751052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1822719424962997,0.1822762936353683,-4.356541921879398e-06,0.0,0.0001300130679737,0.0,0.0,7.417850494384766,0.0,0.0,0.0,0.2835065126419067,4.0,0.0,1.0
844200,292.91510009765625,297.1499938964844,293.1499938964844,0.0046664690598845,-348.5737609863281,297.1694030761719,0.4312339425086975,0.050000000745058,0.040457185357809,294.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.4312339425086975,0.050000000745058,0.0501216053962707,292.99822998046875,297.1499938964844,293.1499938964844,0.0048229712992906,-279.393310546875,297.3583068847656,0.4312339425086975,0.050000000745058,0.0370196476578712,293.0647888183594,297.1499938964844,293.1499938964844,0.1452370882034301,-3255.288330078125,304.140869140625,0.7430697679519653,0.2162407785654068,0.2067415565252304,293.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.4312339425086975,0.050000000745058,0.2377553135156631,291.1356506347656,291.1499938964844,269.51666259765625,268.6661376953125,282.9813842773437,293.2336120605469,291.13555908203125,1.0,0.2458665817975998,0.9711989760398864,0.9711989760398864,1.0,1.0,-0.6951130032539368,0.3008175790309906,0.3942954242229461,0.1079768314957618,0.0,0.0,0.2588526904582977,72.82425689697266,77.0,0.2051253765821457,-5718.72900390625,105.17825317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9568786621094,305.4571228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.248046875,18000.0,0.0,0.0,0.1281077414751052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1822719424962997,0.1822762936353683,-4.356541921879398e-06,0.0,0.0001300130679737,0.0,0.0,7.417850494384766,0.0,0.0,0.0,0.2835065126419067,4.0,0.0,1.0
844260,292.9093933105469,297.1499938964844,293.1499938964844,0.0047529311850667,-354.4931945800781,297.266357421875,0.429871916770935,0.050000000745058,0.0404878295958042,294.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.429871916770935,0.050000000745058,0.0501595698297023,292.9916076660156,297.1499938964844,293.1499938964844,0.0048882057890295,-282.8259582519531,297.428955078125,0.429871916770935,0.050000000745058,0.0370476879179477,293.0641784667969,297.1499938964844,293.1499938964844,0.1471660584211349,-3289.879150390625,304.1407165527344,0.7438932657241821,0.2185188978910446,0.208928495645523,293.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.429871916770935,0.050000000745058,0.2379353940486908,291.1348571777344,291.1499938964844,269.4629211425781,268.6264343261719,282.9640808105469,293.24285888671875,291.1346740722656,1.0,0.2474469095468521,0.971347987651825,0.971347987651825,1.0,1.0,-0.6980761289596558,0.3020792007446289,0.3959969282150268,0.108627513051033,0.0,0.0,0.2609230875968933,73.81229400634766,80.0,-0.9824790954589844,-5753.4931640625,106.9633560180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9611511230469,305.4740600585937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.623046875,18000.0,0.0,0.0,0.1288287341594696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1836950927972793,0.1836994588375091,-4.359370450401912e-06,0.0,0.0001307447964791,0.0,0.0,7.483945846557617,0.0,0.0,0.0,0.2837677896022796,4.0,0.0,1.0
844320,292.9093933105469,297.1499938964844,293.1499938964844,0.0047529311850667,-354.4931945800781,297.266357421875,0.429871916770935,0.050000000745058,0.0404878295958042,294.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.429871916770935,0.050000000745058,0.0501595698297023,292.9916076660156,297.1499938964844,293.1499938964844,0.0048882057890295,-282.8259582519531,297.428955078125,0.429871916770935,0.050000000745058,0.0370476879179477,293.0641784667969,297.1499938964844,293.1499938964844,0.1471660584211349,-3289.879150390625,304.1407165527344,0.7438932657241821,0.2185188978910446,0.208928495645523,293.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.429871916770935,0.050000000745058,0.2379353940486908,291.1348571777344,291.1499938964844,269.4629211425781,268.6264343261719,282.9640808105469,293.24285888671875,291.1346740722656,1.0,0.2474469095468521,0.971347987651825,0.971347987651825,1.0,1.0,-0.6980761289596558,0.3020792007446289,0.3959969282150268,0.108627513051033,0.0,0.0,0.2609230875968933,73.81229400634766,80.0,-0.9824790954589844,-5753.4931640625,106.9633560180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9611511230469,305.4740600585937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.623046875,18000.0,0.0,0.0,0.1288287341594696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1836950927972793,0.1836994588375091,-4.359370450401912e-06,0.0,0.0001307447964791,0.0,0.0,7.483945846557617,0.0,0.0,0.0,0.2837677896022796,4.0,0.0,1.0
844380,292.9036865234375,297.1499938964844,293.1499938964844,0.0048441332764923,-360.6953125,297.3652038574219,0.4278111159801483,0.050000000745058,0.0405359156429767,294.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.4278111159801483,0.050000000745058,0.0502191446721553,292.9849548339844,297.1499938964844,293.1499938964844,0.0049582757055759,-286.49560546875,297.5018615722656,0.4278111159801483,0.050000000745058,0.0370916873216629,293.0636291503906,297.1499938964844,293.1499938964844,0.1491269618272781,-3324.9423828125,304.1405334472656,0.7438341975212097,0.2208034694194793,0.2111426144838333,293.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.4278111159801483,0.050000000745058,0.2382179945707321,291.13385009765625,291.1499938964844,269.4095153808594,268.58673095703125,282.9476318359375,293.2532653808594,291.1336975097656,1.0,0.2497343719005584,0.9714969396591188,0.9714969396591188,1.0,1.0,-0.7012646794319153,0.3034366071224212,0.397828072309494,0.1093295216560363,0.0,0.0,0.2631431221961975,75.34971618652344,68.0,-1.373301982879639,-5790.38916015625,109.46337127685548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9639587402344,305.49169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.052734375,18000.0,0.0,0.0,0.1295496672391891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1852438896894455,0.1852482557296753,-4.362491836218396e-06,0.0,0.0001314764522248,0.0,0.0,7.556126117706299,0.0,0.0,0.0,0.2840535342693329,4.0,0.0,1.0
844440,292.9036865234375,297.1499938964844,293.1499938964844,0.0048441332764923,-360.6953125,297.3652038574219,0.4278111159801483,0.050000000745058,0.0405359156429767,294.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.4278111159801483,0.050000000745058,0.0502191446721553,292.9849548339844,297.1499938964844,293.1499938964844,0.0049582757055759,-286.49560546875,297.5018615722656,0.4278111159801483,0.050000000745058,0.0370916873216629,293.0636291503906,297.1499938964844,293.1499938964844,0.1491269618272781,-3324.9423828125,304.1405334472656,0.7438341975212097,0.2208034694194793,0.2111426144838333,293.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.4278111159801483,0.050000000745058,0.2382179945707321,291.13385009765625,291.1499938964844,269.4095153808594,268.58673095703125,282.9476318359375,293.2532653808594,291.1336975097656,1.0,0.2497343719005584,0.9714969396591188,0.9714969396591188,1.0,1.0,-0.7012646794319153,0.3034366071224212,0.397828072309494,0.1093295216560363,0.0,0.0,0.2631431221961975,75.34971618652344,68.0,-1.373301982879639,-5790.38916015625,109.46337127685548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9639587402344,305.49169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.052734375,18000.0,0.0,0.0,0.1295496672391891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1852438896894455,0.1852482557296753,-4.362491836218396e-06,0.0,0.0001314764522248,0.0,0.0,7.556126117706299,0.0,0.0,0.0,0.2840535342693329,4.0,0.0,1.0
844500,292.9008178710937,297.1499938964844,293.1499938964844,0.0048855789937078,-363.4851684570313,297.4154663085937,0.4285055696964264,0.050000000745058,0.0405194647610187,294.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.4285055696964264,0.050000000745058,0.0501987598836422,292.98162841796875,297.1499938964844,293.1499938964844,0.0049890023656189,-288.0874938964844,297.5392761230469,0.4285055696964264,0.050000000745058,0.0370766334235668,293.0633544921875,297.1499938964844,293.1499938964844,0.15006984770298,-3341.744873046875,304.1405334472656,0.7458751201629639,0.2219531536102295,0.2122035026550293,293.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.4285055696964264,0.050000000745058,0.2381213158369064,291.1334228515625,291.1499938964844,269.3829040527344,268.56689453125,282.939453125,293.2586364746094,291.13336181640625,1.0,0.2488298416137695,0.971571445465088,0.971571445465088,1.0,1.0,-0.7023564577102661,0.3039010167121887,0.398455411195755,0.1095725819468498,0.0,0.0,0.2642926275730133,74.84364318847656,68.0,-0.7974488139152527,-5807.60302734375,109.09022521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96466064453125,305.5024108886719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.8046875,18000.0,0.0,0.0,0.1299140006303787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1860583275556564,0.1860626935958862,-4.3641530282911845e-06,0.0,0.000131846187287,0.0,0.0,7.594190120697021,0.0,0.0,0.0,0.2842044234275818,4.0,0.0,1.0
844560,292.8978881835937,297.1499938964844,293.1499938964844,0.0049238209612667,-366.030029296875,297.4666442871094,0.4304651319980621,0.050000000745058,0.0404743514955043,294.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.4304651319980621,0.050000000745058,0.0501428693532943,292.9782409667969,297.1499938964844,293.1499938964844,0.0050164405256509,-289.4889221191406,297.57769775390625,0.4304651319980621,0.050000000745058,0.0370353534817695,293.0630187988281,297.1499938964844,293.1499938964844,0.1509818285703659,-3357.951904296875,304.1405944824219,0.7494573593139648,0.2231151759624481,0.2132384032011032,293.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.4304651319980621,0.050000000745058,0.2378561943769455,291.1336364746094,291.1499938964844,269.3564147949219,268.54705810546875,282.9309387207031,293.2635803222656,291.1339416503906,1.0,0.2469273805618286,0.9716380834579468,0.9716380834579468,1.0,1.0,-0.7031001448631287,0.3042187690734863,0.3988813459873199,0.1097360327839851,0.0,0.0,0.2653651237487793,73.43534088134766,71.0,0.9631178975105286,-5823.5322265625,107.56316375732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9651794433594,305.5146179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.833984375,18000.0,0.0,0.0,0.130279079079628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868632733821869,0.1868676394224167,-4.365861968835816e-06,0.0,0.0001322166936006,0.0,0.0,7.6319756507873535,0.0,0.0,0.0,0.2843543589115143,4.0,0.0,1.0
844620,292.89208984375,297.1499938964844,293.1499938964844,0.005009536165744,-371.7007751464844,297.5714416503906,0.4317561686038971,0.050000000745058,0.0404456257820129,294.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.4317561686038971,0.050000000745058,0.0501072816550731,292.97149658203125,297.1499938964844,293.1499938964844,0.0050807585939764,-292.7630615234375,297.6571960449219,0.4317561686038971,0.050000000745058,0.0370090678334236,293.0623779296875,297.1499938964844,293.1499938964844,0.1528711169958114,-3391.467041015625,304.1405944824219,0.7534964680671692,0.2254526317119598,0.2154061198234558,293.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.4317561686038971,0.050000000745058,0.2376873791217804,291.13592529296875,291.1499938964844,269.3036499023437,268.50738525390625,282.9141540527344,293.2735290527344,291.1361999511719,1.0,0.2462404668331146,0.9717714190483092,0.9717714190483092,1.0,1.0,-0.7053838968276978,0.3051939606666565,0.4001899361610412,0.1102356687188148,0.0,0.0,0.2670923173427582,72.55504608154297,74.0,2.1037724018096924,-5854.1181640625,106.98516082763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9664001464844,305.5311889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.103515625,18000.0,0.0,0.0,0.131003737449646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882038414478302,0.1882082223892212,-4.368996997072827e-06,0.0,0.0001329521328443,0.0,0.0,7.695510387420654,0.0,0.0,0.0,0.2846104204654693,4.0,0.0,1.0
844680,292.89208984375,297.1499938964844,293.1499938964844,0.005009536165744,-371.7007751464844,297.5714416503906,0.4317561686038971,0.050000000745058,0.0404456257820129,294.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.4317561686038971,0.050000000745058,0.0501072816550731,292.97149658203125,297.1499938964844,293.1499938964844,0.0050807585939764,-292.7630615234375,297.6571960449219,0.4317561686038971,0.050000000745058,0.0370090678334236,293.0623779296875,297.1499938964844,293.1499938964844,0.1528711169958114,-3391.467041015625,304.1405944824219,0.7534964680671692,0.2254526317119598,0.2154061198234558,293.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.4317561686038971,0.050000000745058,0.2376873791217804,291.13592529296875,291.1499938964844,269.3036499023437,268.50738525390625,282.9141540527344,293.2735290527344,291.1361999511719,1.0,0.2462404668331146,0.9717714190483092,0.9717714190483092,1.0,1.0,-0.7053838968276978,0.3051939606666565,0.4001899361610412,0.1102356687188148,0.0,0.0,0.2670923173427582,72.55504608154297,74.0,2.1037724018096924,-5854.1181640625,106.98516082763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9664001464844,305.5311889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.103515625,18000.0,0.0,0.0,0.131003737449646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882038414478302,0.1882082223892212,-4.368996997072827e-06,0.0,0.0001329521328443,0.0,0.0,7.695510387420654,0.0,0.0,0.0,0.2846104204654693,4.0,0.0,1.0
844740,292.88629150390625,297.1499938964844,293.1499938964844,0.0051025752909481,-377.8460693359375,297.6771850585937,0.4314286410808563,0.050000000745058,0.0404528267681598,294.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.4314286410808563,0.050000000745058,0.0501162074506282,292.9647521972656,297.1499938964844,293.1499938964844,0.0051525752060115,-296.4303283691406,297.73797607421875,0.4314286410808563,0.050000000745058,0.0370156578719615,293.0617980957031,297.1499938964844,293.1499938964844,0.1548332422971725,-3426.23779296875,304.14044189453125,0.7555913925170898,0.2277890592813491,0.2176201194524765,293.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.4314286410808563,0.050000000745058,0.2377297133207321,291.13623046875,291.1499938964844,269.251220703125,268.4677124023437,282.8984375,293.2846984863281,291.1361389160156,1.0,0.2468586862087249,0.9719046950340272,0.9719046950340272,1.0,1.0,-0.7081205248832703,0.3063601851463318,0.4017603099346161,0.1108396500349044,0.0,0.0,0.2688826620578766,72.80604553222656,77.0,0.0842983797192573,-5884.9736328125,107.85800170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,305.5434875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.154296875,18000.0,0.0,0.0,0.131715178489685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189462348818779,0.1894667297601699,-4.371695467852987e-06,0.0,0.0001336741552222,0.0,0.0,7.754873752593994,0.0,0.0,0.0,0.2848487496376037,4.0,0.0,1.0
844800,292.88629150390625,297.1499938964844,293.1499938964844,0.0051025752909481,-377.8460693359375,297.6771850585937,0.4314286410808563,0.050000000745058,0.0404528267681598,294.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.4314286410808563,0.050000000745058,0.0501162074506282,292.9647521972656,297.1499938964844,293.1499938964844,0.0051525752060115,-296.4303283691406,297.73797607421875,0.4314286410808563,0.050000000745058,0.0370156578719615,293.0617980957031,297.1499938964844,293.1499938964844,0.1548332422971725,-3426.23779296875,304.14044189453125,0.7555913925170898,0.2277890592813491,0.2176201194524765,293.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.4314286410808563,0.050000000745058,0.2377297133207321,291.13623046875,291.1499938964844,269.251220703125,268.4677124023437,282.8984375,293.2846984863281,291.1361389160156,1.0,0.2468586862087249,0.9719046950340272,0.9719046950340272,1.0,1.0,-0.7081205248832703,0.3063601851463318,0.4017603099346161,0.1108396500349044,0.0,0.0,0.2688826620578766,72.80604553222656,77.0,0.0842983797192573,-5884.9736328125,107.85800170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,305.5434875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.154296875,18000.0,0.0,0.0,0.131715178489685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189462348818779,0.1894667297601699,-4.371695467852987e-06,0.0,0.0001336741552222,0.0,0.0,7.754873752593994,0.0,0.0,0.0,0.2848487496376037,4.0,0.0,1.0
844860,292.8804931640625,297.1499938964844,293.1499938964844,0.0052020591683685,-384.3779296875,297.7843322753906,0.4300588071346283,0.050000000745058,0.0404835231602191,294.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.4300588071346283,0.050000000745058,0.0501542352139949,292.9580078125,297.1499938964844,293.1499938964844,0.0052307741716504,-300.412109375,297.8205261230469,0.4300588071346283,0.050000000745058,0.0370437465608119,293.061279296875,297.1499938964844,293.1499938964844,0.156840294599533,-3461.728271484375,304.1402893066406,0.7563853859901428,0.2301260083913803,0.2198630422353744,293.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.4300588071346283,0.050000000745058,0.2379100918769836,291.1353759765625,291.1499938964844,269.1991882324219,268.4280700683594,282.8836669921875,293.2971496582031,291.1352233886719,1.0,0.2484463155269622,0.9720379710197448,0.9720379710197448,1.0,1.0,-0.7111514210700989,0.3076511025428772,0.403500348329544,0.1115113347768783,0.0,0.0,0.2708885371685028,73.79672241210938,80.0,-1.0215052366256714,-5919.0439453125,109.69164276123048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,305.5579833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.474609375,18000.0,0.0,0.0,0.132421001791954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1908928900957107,0.1908972561359405,-4.374612217361573e-06,0.0,0.0001343904732493,0.0,0.0,7.822245121002197,0.0,0.0,0.0,0.2851160764694214,4.0,0.0,1.0
844920,292.8804931640625,297.1499938964844,293.1499938964844,0.0052020591683685,-384.3779296875,297.7843322753906,0.4300588071346283,0.050000000745058,0.0404835231602191,294.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.4300588071346283,0.050000000745058,0.0501542352139949,292.9580078125,297.1499938964844,293.1499938964844,0.0052307741716504,-300.412109375,297.8205261230469,0.4300588071346283,0.050000000745058,0.0370437465608119,293.061279296875,297.1499938964844,293.1499938964844,0.156840294599533,-3461.728271484375,304.1402893066406,0.7563853859901428,0.2301260083913803,0.2198630422353744,293.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.4300588071346283,0.050000000745058,0.2379100918769836,291.1353759765625,291.1499938964844,269.1991882324219,268.4280700683594,282.8836669921875,293.2971496582031,291.1352233886719,1.0,0.2484463155269622,0.9720379710197448,0.9720379710197448,1.0,1.0,-0.7111514210700989,0.3076511025428772,0.403500348329544,0.1115113347768783,0.0,0.0,0.2708885371685028,73.79672241210938,80.0,-1.0215052366256714,-5919.0439453125,109.69164276123048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,305.5579833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.474609375,18000.0,0.0,0.0,0.132421001791954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1908928900957107,0.1908972561359405,-4.374612217361573e-06,0.0,0.0001343904732493,0.0,0.0,7.822245121002197,0.0,0.0,0.0,0.2851160764694214,4.0,0.0,1.0
844980,292.8747253417969,297.1499938964844,293.1499938964844,0.0053069866262376,-391.2051086425781,297.8934020996094,0.4279869496822357,0.050000000745058,0.0405316799879074,294.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.4279869496822357,0.050000000745058,0.0502138957381248,292.9512634277344,297.1499938964844,293.1499938964844,0.00531433429569,-304.6385192871094,297.9053955078125,0.4279869496822357,0.050000000745058,0.0370878130197525,293.06085205078125,297.1499938964844,293.1499938964844,0.1588753014802932,-3497.611083984375,304.14013671875,0.7562432885169983,0.232464849948883,0.2221290320158004,293.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.4279869496822357,0.050000000745058,0.2381931096315384,291.1343994140625,291.1499938964844,269.1475524902344,268.388427734375,282.8697814941406,293.31072998046875,291.1342163085937,1.0,0.2507393658161163,0.9721713066101074,0.9721713066101074,1.0,1.0,-0.7144030332565308,0.3090353906154632,0.4053676128387451,0.1122347936034202,0.0,0.0,0.2730360031127929,75.3373031616211,68.0,-1.3406598567962646,-5955.1826171875,112.25318908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9703674316406,305.5731811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.89453125,18000.0,0.0,0.0,0.1331362724304199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1924481242895126,0.1924524903297424,-4.377838649816113e-06,0.0,0.0001351163955405,0.0,0.0,7.895769596099853,0.0,0.0,0.0,0.2854084074497223,4.0,0.0,1.0
