time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
845040,292.8747253417969,297.1499938964844,293.1499938964844,0.0053069866262376,-391.2051086425781,297.8934020996094,0.4279869496822357,0.050000000745058,0.0405316799879074,294.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.4279869496822357,0.050000000745058,0.0502138957381248,292.9512634277344,297.1499938964844,293.1499938964844,0.00531433429569,-304.6385192871094,297.9053955078125,0.4279869496822357,0.050000000745058,0.0370878130197525,293.06085205078125,297.1499938964844,293.1499938964844,0.1588753014802932,-3497.611083984375,304.14013671875,0.7562432885169983,0.232464849948883,0.2221290320158004,293.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.4279869496822357,0.050000000745058,0.2381931096315384,291.1343994140625,291.1499938964844,269.1475524902344,268.388427734375,282.8697814941406,293.31072998046875,291.1342163085937,1.0,0.2507393658161163,0.9721713066101074,0.9721713066101074,1.0,1.0,-0.7144030332565308,0.3090353906154632,0.4053676128387451,0.1122347936034202,0.0,0.0,0.2730360031127929,75.3373031616211,68.0,-1.3406598567962646,-5955.1826171875,112.25318908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9703674316406,305.5731811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.89453125,18000.0,0.0,0.0,0.1331362724304199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1924481242895126,0.1924524903297424,-4.377838649816113e-06,0.0,0.0001351163955405,0.0,0.0,7.895769596099853,0.0,0.0,0.0,0.2854084074497223,4.0,0.0,1.0
845100,292.871826171875,297.1499938964844,293.1499938964844,0.0053548328578472,-394.2761840820313,297.9488220214844,0.4286865592002868,0.050000000745058,0.0405151695013046,294.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.4286865592002868,0.050000000745058,0.0501934438943862,292.9478759765625,297.1499938964844,293.1499938964844,0.0053514367900788,-306.4900207519531,297.94879150390625,0.4286865592002868,0.050000000745058,0.0370727069675922,293.06060791015625,297.1499938964844,293.1499938964844,0.1598529517650604,-3514.79052734375,304.14013671875,0.7583605647087097,0.2336398065090179,0.2232140004634857,293.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.4286865592002868,0.050000000745058,0.238096073269844,291.13397216796875,291.1499938964844,269.12188720703125,268.3686218261719,282.8629150390625,293.31768798828125,291.1339416503906,1.0,0.2498383373022079,0.9722379446029664,0.9722379446029664,1.0,1.0,-0.7155230641365051,0.3095116317272186,0.4060114324092865,0.1124871969223022,0.0,0.0,0.2741455733776092,74.829833984375,68.0,-0.7290735244750977,-5971.9443359375,111.87653350830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96990966796875,305.5826721191406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.650390625,18000.0,0.0,0.0,0.1335005313158035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1932646036148071,0.1932689845561981,-4.379554411571007e-06,0.0,0.000135486057843,0.0,0.0,7.934484481811523,0.0,0.0,0.0,0.285562515258789,4.0,0.0,1.0
845160,292.8688659667969,297.1499938964844,293.1499938964844,0.0053990958258509,-397.0776062011719,298.005126953125,0.430658608675003,0.050000000745058,0.0404699519276618,294.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.430658608675003,0.050000000745058,0.0501374192535877,292.9444580078125,297.1499938964844,293.1499938964844,0.0053849443793296,-308.13604736328125,297.99322509765625,0.430658608675003,0.050000000745058,0.0370313264429569,293.0603332519531,297.1499938964844,293.1499938964844,0.1607972979545593,-3531.338134765625,304.1402282714844,0.7621045112609863,0.2348257303237915,0.224271684885025,293.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.430658608675003,0.050000000745058,0.2378303259611129,291.1342468261719,291.1499938964844,269.0963134765625,268.34881591796875,282.8557434082031,293.32427978515625,291.13458251953125,1.0,0.2479403764009475,0.9722963571548462,0.9722963571548462,1.0,1.0,-0.7162928581237793,0.309840053319931,0.4064528048038482,0.1126589849591255,0.0,0.0,0.2751722335815429,73.41852569580078,71.0,1.0667569637298584,-5987.3544921875,110.32215881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693603515625,305.5936889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.70703125,18000.0,0.0,0.0,0.1338667720556259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.194068044424057,0.194072425365448,-4.381315648060991e-06,0.0,0.0001358577574137,0.0,0.0,7.972761631011963,0.0,0.0,0.0,0.2857150435447693,4.0,0.0,1.0
845220,292.86297607421875,297.1499938964844,293.1499938964844,0.005498141516,-403.3074035644531,298.1201477050781,0.431956946849823,0.050000000745058,0.0404411777853965,294.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.431956946849823,0.050000000745058,0.050101775676012,292.9376220703125,297.1499938964844,293.1499938964844,0.0054623903706669,-311.9271850585937,298.08465576171875,0.431956946849823,0.050000000745058,0.0370049998164176,293.0597839355469,297.1499938964844,293.1499938964844,0.1627478599548339,-3565.460693359375,304.1402282714844,0.7662737965583801,0.2372065335512161,0.226481094956398,293.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.431956946849823,0.050000000745058,0.2376612424850464,291.1365966796875,291.1499938964844,269.04547119140625,268.3092041015625,282.8415832519531,293.3373107910156,291.1368713378906,1.0,0.2472619861364364,0.9724132418632508,0.9724132418632508,1.0,1.0,-0.7186262011528015,0.3108353614807129,0.4077908396720886,0.1131772026419639,0.0,0.0,0.276801198720932,72.53760528564453,74.0,2.16406774520874,-6016.81494140625,109.74132537841795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9688720703125,305.6080017089844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.099609375,18000.0,0.0,0.0,0.1345957219600677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953858286142349,0.1953902095556259,-4.384509793453617e-06,0.0,0.0001365975476801,0.0,0.0,8.036197662353516,0.0,0.0,0.0,0.2859719097614288,4.0,0.0,1.0
845280,292.86297607421875,297.1499938964844,293.1499938964844,0.005498141516,-403.3074035644531,298.1201477050781,0.431956946849823,0.050000000745058,0.0404411777853965,294.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.431956946849823,0.050000000745058,0.050101775676012,292.9376220703125,297.1499938964844,293.1499938964844,0.0054623903706669,-311.9271850585937,298.08465576171875,0.431956946849823,0.050000000745058,0.0370049998164176,293.0597839355469,297.1499938964844,293.1499938964844,0.1627478599548339,-3565.460693359375,304.1402282714844,0.7662737965583801,0.2372065335512161,0.226481094956398,293.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.431956946849823,0.050000000745058,0.2376612424850464,291.1365966796875,291.1499938964844,269.04547119140625,268.3092041015625,282.8415832519531,293.3373107910156,291.1368713378906,1.0,0.2472619861364364,0.9724132418632508,0.9724132418632508,1.0,1.0,-0.7186262011528015,0.3108353614807129,0.4077908396720886,0.1131772026419639,0.0,0.0,0.276801198720932,72.53760528564453,74.0,2.16406774520874,-6016.81494140625,109.74132537841795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9688720703125,305.6080017089844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.099609375,18000.0,0.0,0.0,0.1345957219600677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953858286142349,0.1953902095556259,-4.384509793453617e-06,0.0,0.0001365975476801,0.0,0.0,8.036197662353516,0.0,0.0,0.0,0.2859719097614288,4.0,0.0,1.0
845340,292.8571472167969,297.1499938964844,293.1499938964844,0.0056057097390294,-410.049560546875,298.2361145019531,0.4316278994083404,0.050000000745058,0.0404483862221241,294.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.4316278994083404,0.050000000745058,0.0501107014715671,292.9308166503906,297.1499938964844,293.1499938964844,0.0055482387542724,-316.1341552734375,298.17742919921875,0.4316278994083404,0.050000000745058,0.0370115935802459,293.0593566894531,297.1499938964844,293.1499938964844,0.1647692024707794,-3600.789794921875,304.1401062011719,0.7683817744255066,0.2395801544189453,0.228731095790863,293.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.4316278994083404,0.050000000745058,0.2377036064863205,291.1369323730469,291.1499938964844,268.9950561523437,268.2696228027344,282.8284606933594,293.3514404296875,291.1368408203125,1.0,0.2478860914707183,0.9725301265716552,0.9725301265716552,1.0,1.0,-0.7214060425758362,0.3120186328887939,0.4093874394893646,0.1138005927205085,0.0,0.0,0.2784989476203918,72.78951263427734,77.0,0.1466064453125,-6046.654296875,110.63884735107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,305.6185607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.15234375,18000.0,0.0,0.0,0.1353120952844619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966204196214676,0.1966248005628585,-4.387233275338076e-06,0.0,0.0001373245759168,0.0,0.0,8.09528636932373,0.0,0.0,0.0,0.286210149526596,4.0,0.0,1.0
845400,292.8571472167969,297.1499938964844,293.1499938964844,0.0056057097390294,-410.049560546875,298.2361145019531,0.4316278994083404,0.050000000745058,0.0404483862221241,294.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.4316278994083404,0.050000000745058,0.0501107014715671,292.9308166503906,297.1499938964844,293.1499938964844,0.0055482387542724,-316.1341552734375,298.17742919921875,0.4316278994083404,0.050000000745058,0.0370115935802459,293.0593566894531,297.1499938964844,293.1499938964844,0.1647692024707794,-3600.789794921875,304.1401062011719,0.7683817744255066,0.2395801544189453,0.228731095790863,293.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.4316278994083404,0.050000000745058,0.2377036064863205,291.1369323730469,291.1499938964844,268.9950561523437,268.2696228027344,282.8284606933594,293.3514404296875,291.1368408203125,1.0,0.2478860914707183,0.9725301265716552,0.9725301265716552,1.0,1.0,-0.7214060425758362,0.3120186328887939,0.4093874394893646,0.1138005927205085,0.0,0.0,0.2784989476203918,72.78951263427734,77.0,0.1466064453125,-6046.654296875,110.63884735107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,305.6185607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.15234375,18000.0,0.0,0.0,0.1353120952844619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966204196214676,0.1966248005628585,-4.387233275338076e-06,0.0,0.0001373245759168,0.0,0.0,8.09528636932373,0.0,0.0,0.0,0.286210149526596,4.0,0.0,1.0
845460,292.8512878417969,297.1499938964844,293.1499938964844,0.005720698274672,-417.1958312988281,298.35357666015625,0.4302483797073364,0.050000000745058,0.0404791720211505,294.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.4302483797073364,0.050000000745058,0.0501488447189331,292.9239807128906,297.1499938964844,293.1499938964844,0.0056412159465253,-320.6669311523437,298.2720031738281,0.4302483797073364,0.050000000745058,0.0370397642254829,293.0590209960937,297.1499938964844,293.1499938964844,0.166830226778984,-3636.73583984375,304.1399841308594,0.7691097855567932,0.2419475615024566,0.2310039401054382,293.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.4302483797073364,0.050000000745058,0.237884521484375,291.1361389160156,291.1499938964844,268.9450988769531,268.2300720214844,282.8162536621094,293.36676025390625,291.1360168457031,1.0,0.2494799047708511,0.9726482033729552,0.9726482033729552,1.0,1.0,-0.7244738936424255,0.313323438167572,0.4111504852771759,0.1144922748208046,0.0,0.0,0.2803964912891388,73.78388977050781,80.0,-0.8872960209846497,-6079.7138671875,112.5171127319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,305.631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.482421875,18000.0,0.0,0.0,0.1360218971967697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980247497558593,0.1980291455984115,-4.390181857161224e-06,0.0,0.0001380449248244,0.0,0.0,8.162384033203125,0.0,0.0,0.0,0.2864774465560913,4.0,0.0,1.0
845520,292.8512878417969,297.1499938964844,293.1499938964844,0.005720698274672,-417.1958312988281,298.35357666015625,0.4302483797073364,0.050000000745058,0.0404791720211505,294.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.4302483797073364,0.050000000745058,0.0501488447189331,292.9239807128906,297.1499938964844,293.1499938964844,0.0056412159465253,-320.6669311523437,298.2720031738281,0.4302483797073364,0.050000000745058,0.0370397642254829,293.0590209960937,297.1499938964844,293.1499938964844,0.166830226778984,-3636.73583984375,304.1399841308594,0.7691097855567932,0.2419475615024566,0.2310039401054382,293.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.4302483797073364,0.050000000745058,0.237884521484375,291.1361389160156,291.1499938964844,268.9450988769531,268.2300720214844,282.8162536621094,293.36676025390625,291.1360168457031,1.0,0.2494799047708511,0.9726482033729552,0.9726482033729552,1.0,1.0,-0.7244738936424255,0.313323438167572,0.4111504852771759,0.1144922748208046,0.0,0.0,0.2803964912891388,73.78388977050781,80.0,-0.8872960209846497,-6079.7138671875,112.5171127319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,305.631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.482421875,18000.0,0.0,0.0,0.1360218971967697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980247497558593,0.1980291455984115,-4.390181857161224e-06,0.0,0.0001380449248244,0.0,0.0,8.162384033203125,0.0,0.0,0.0,0.2864774465560913,4.0,0.0,1.0
845580,292.845458984375,297.1499938964844,293.1499938964844,0.0058420966379344,-424.6525573730469,298.4730224609375,0.4281636476516723,0.050000000745058,0.0405274406075477,294.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.4281636476516723,0.050000000745058,0.050208643078804,292.91717529296875,297.1499938964844,293.1499938964844,0.0057402858510613,-325.4539794921875,298.3689270019531,0.4281636476516723,0.050000000745058,0.0370839312672615,293.0587158203125,297.1499938964844,293.1499938964844,0.1689129322767257,-3672.95947265625,304.13983154296875,0.7688479423522949,0.2443094104528427,0.2332930117845535,293.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.4281636476516723,0.050000000745058,0.238168179988861,291.1352844238281,291.1499938964844,268.8955993652344,268.1905212402344,282.804931640625,293.3830871582031,291.1351623535156,1.0,0.251777172088623,0.9727663397789,0.9727663397789,1.0,1.0,-0.7277544140815735,0.3147177100181579,0.4130367040634155,0.1152359023690223,0.0,0.0,0.2824164032936096,75.32870483398438,68.0,-1.1775219440460205,-6114.7109375,115.13568115234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9706420898437,305.6454162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.943359375,18000.0,0.0,0.0,0.1367383152246475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1995418667793274,0.1995462626218795,-4.393428753246553e-06,0.0,0.0001387720112688,0.0,0.0,8.235162734985352,0.0,0.0,0.0,0.2867680191993713,4.0,0.0,1.0
845640,292.845458984375,297.1499938964844,293.1499938964844,0.0058420966379344,-424.6525573730469,298.4730224609375,0.4281636476516723,0.050000000745058,0.0405274406075477,294.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.4281636476516723,0.050000000745058,0.050208643078804,292.91717529296875,297.1499938964844,293.1499938964844,0.0057402858510613,-325.4539794921875,298.3689270019531,0.4281636476516723,0.050000000745058,0.0370839312672615,293.0587158203125,297.1499938964844,293.1499938964844,0.1689129322767257,-3672.95947265625,304.13983154296875,0.7688479423522949,0.2443094104528427,0.2332930117845535,293.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.4281636476516723,0.050000000745058,0.238168179988861,291.1352844238281,291.1499938964844,268.8955993652344,268.1905212402344,282.804931640625,293.3830871582031,291.1351623535156,1.0,0.251777172088623,0.9727663397789,0.9727663397789,1.0,1.0,-0.7277544140815735,0.3147177100181579,0.4130367040634155,0.1152359023690223,0.0,0.0,0.2824164032936096,75.32870483398438,68.0,-1.1775219440460205,-6114.7109375,115.13568115234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9706420898437,305.6454162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.943359375,18000.0,0.0,0.0,0.1367383152246475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1995418667793274,0.1995462626218795,-4.393428753246553e-06,0.0,0.0001387720112688,0.0,0.0,8.235162734985352,0.0,0.0,0.0,0.2867680191993713,4.0,0.0,1.0
845700,292.842529296875,297.1499938964844,293.1499938964844,0.0058976435102522,-428.0044250488281,298.5335998535156,0.428867906332016,0.050000000745058,0.0405108816921711,294.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.428867906332016,0.050000000745058,0.0501881316304206,292.91375732421875,297.1499938964844,293.1499938964844,0.0057847034186124,-327.5645446777344,298.4183959960937,0.428867906332016,0.050000000745058,0.0370687805116176,293.05859375,297.1499938964844,293.1499938964844,0.1699112653732299,-3690.262939453125,304.139892578125,0.7710155844688416,0.2454928457736969,0.23438660800457,293.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.428867906332016,0.050000000745058,0.2380708754062652,291.13494873046875,291.1499938964844,268.8710327148437,268.1707458496094,282.7994079589844,293.3914489746094,291.1349182128906,1.0,0.2508786022663116,0.9728254079818726,0.9728254079818726,1.0,1.0,-0.7288843393325806,0.315196543931961,0.4136877655982971,0.1154969334602356,0.0,0.0,0.2834558486938476,74.8200912475586,68.0,-0.5531018972396851,-6130.8154296875,114.75187683105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97021484375,305.654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.720703125,18000.0,0.0,0.0,0.1371014565229416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2003353089094162,0.2003397047519683,-4.395147698232904e-06,0.0,0.0001391405530739,0.0,0.0,8.273338317871094,0.0,0.0,0.0,0.2869206070899963,4.0,0.0,1.0
845760,292.8395690917969,297.1499938964844,293.1499938964844,0.0059491647407412,-431.0600280761719,298.5951232910156,0.4308518767356872,0.050000000745058,0.0404655709862709,294.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.4308518767356872,0.050000000745058,0.0501319915056228,292.9102478027344,297.1499938964844,293.1499938964844,0.0058255293406546,-329.4701232910156,298.468994140625,0.4308518767356872,0.050000000745058,0.0370273180305957,293.0584411621094,297.1499938964844,293.1499938964844,0.1708719134330749,-3706.864501953125,304.1399841308594,0.7748789191246033,0.2466775029897689,0.235449343919754,293.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.4308518767356872,0.050000000745058,0.2378045916557312,291.1352844238281,291.1499938964844,268.8465576171875,268.1509704589844,282.7935791015625,293.39947509765625,291.1356201171875,1.0,0.2489840239286422,0.9728754162788392,0.9728754162788392,1.0,1.0,-0.7296591997146606,0.3155252635478973,0.4141339063644409,0.1156758889555931,0.0,0.0,0.2844051122665405,73.40608215332031,71.0,1.2572121620178225,-6145.4833984375,113.16565704345705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9698486328125,305.6646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.82421875,18000.0,0.0,0.0,0.1374650746583938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2011104822158813,0.2011148780584335,-4.396905751491431e-06,0.0,0.0001395095750922,0.0,0.0,8.31082820892334,0.0,0.0,0.0,0.2870706021785736,4.0,0.0,1.0
845820,292.8348083496094,297.1499938964844,293.1499938964844,0.0060405321419239,-436.44537353515625,298.6952514648437,0.4320491552352905,0.050000000745058,0.0404391176998615,294.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.4320491552352905,0.050000000745058,0.0500992201268672,292.90313720703125,297.1499938964844,293.1499938964844,0.0059040444903075,-333.1219787597656,298.555908203125,0.4320491552352905,0.050000000745058,0.0370031148195266,293.05914306640625,297.1499938964844,293.1499938964844,0.1723547875881195,-3732.410888671875,304.14019775390625,0.7783380746841431,0.2483952641487121,0.2371088117361068,293.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.4320491552352905,0.050000000745058,0.2376491427421569,291.1374206542969,291.1499938964844,268.8077087402344,268.1193542480469,282.7846069335937,293.4125061035156,291.1378479003906,1.0,0.248330071568489,0.9729555249214172,0.9729555249214172,1.0,1.0,-0.7313582301139832,0.3162471950054168,0.4151110649108886,0.1160643100738525,0.0,0.0,0.2855832874774933,72.59239196777344,71.0,2.772915363311768,-6167.4482421875,112.5199966430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9699401855469,305.6764221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.10546875,18000.0,0.0,0.0,0.1380407065153122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2021263539791107,0.2021307498216629,-4.399476893013343e-06,0.0,0.000140093761729,0.0,0.0,8.360527038574219,0.0,0.0,0.0,0.2872724831104278,4.0,0.0,1.0
845880,292.8336181640625,297.1499938964844,293.1499938964844,0.0060644363984465,-437.8499450683594,298.720458984375,0.4321391582489013,0.050000000745058,0.0404371544718742,294.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.4321391582489013,0.050000000745058,0.0500967875123024,292.9010925292969,297.1499938964844,293.1499938964844,0.0059254192747175,-334.1146850585937,298.5786437988281,0.4321391582489013,0.050000000745058,0.0370013192296028,293.0594787597656,297.1499938964844,293.1499938964844,0.1727019846439361,-3738.377685546875,304.1402587890625,0.7788892388343811,0.2487899363040924,0.2374943196773529,293.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.4321391582489013,0.050000000745058,0.2376375943422317,291.13787841796875,291.1499938964844,268.79803466796875,268.1114807128906,282.7825012207031,293.4159545898437,291.1382141113281,1.0,0.2483079433441162,0.9729755520820618,0.9729755520820618,1.0,1.0,-0.7317991852760315,0.3164342045783996,0.4153650104999542,0.1161659955978393,0.0,0.0,0.2858510911464691,72.53498840332031,74.0,2.652994394302368,-6172.47705078125,112.54317474365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9701538085937,305.6785583496094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.4140625,18000.0,0.0,0.0,0.138182520866394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2023424059152603,0.2023468166589737,-4.400033049023477e-06,0.0,0.0001402376801706,0.0,0.0,8.371126174926758,0.0,0.0,0.0,0.2873160541057586,4.0,0.0,1.0
845940,292.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,298.84722900390625,0.4317661225795746,0.0,0.0404453016817569,294.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13897705078125,0.4317661225795746,0.0,0.0501068830490112,292.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,298.6968078613281,0.4317661225795746,0.0,0.03700877353549,293.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1407775878906,0.7803913950920105,0.0,0.2392929941415786,293.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13897705078125,0.4317661225795746,0.0,0.2376854717731475,291.1390380859375,294.1499938964844,268.75,268.0719909667969,282.7727966308594,293.4342956542969,291.13916015625,0.0,0.0,0.9730756878852844,0.9730756878852844,1.0,1.0,-0.7340478897094727,0.317387044429779,0.4166608154773712,0.116686888039112,0.0,0.0,0.0,72.81192779541016,60.0,1.5220330953598022,-6197.63671875,113.3720932006836,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9726867675781,305.6896057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.935546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.203403353691101,0.2034077644348144,-4.402545073389774e-06,0.0,0.0,0.0,0.0,8.422829627990723,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,292.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,298.84722900390625,0.4317661225795746,0.0,0.0404453016817569,294.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13897705078125,0.4317661225795746,0.0,0.0501068830490112,292.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,298.6968078613281,0.4317661225795746,0.0,0.03700877353549,293.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1407775878906,0.7803913950920105,0.0,0.2392929941415786,293.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13897705078125,0.4317661225795746,0.0,0.2376854717731475,291.1390380859375,294.1499938964844,268.75,268.0719909667969,282.7727966308594,293.4342956542969,291.13916015625,0.0,0.0,0.9730756878852844,0.9730756878852844,1.0,1.0,-0.7340478897094727,0.317387044429779,0.4166608154773712,0.116686888039112,0.0,0.0,0.0,72.81192779541016,60.0,1.5220330953598022,-6197.63671875,113.3720932006836,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9726867675781,305.6896057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.935546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.203403353691101,0.2034077644348144,-4.402545073389774e-06,0.0,0.0,0.0,0.0,8.422829627990723,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1605224609375,0.0,0.0,0.0002184168552048,293.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,0.0002705923106987,292.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,295.0823974609375,0.0,0.0,0.0001998585503315,292.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0426330566406,0.0,0.0,0.0009638518095016,293.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,0.0012835733359679,291.1575927734375,294.1499938964844,268.7041931152344,268.0342102050781,281.1790466308594,289.8550720214844,291.1416320800781,0.0,0.0,0.5838453769683838,0.5838453769683838,1.0,1.0,-0.0044482443481683,0.00579125713557,-0.0013430126709863,-0.0103716282173991,0.0,0.0,0.0,-0.0240626540035009,60.0,-92.85232543945312,-0.0,-8.689235642123094e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.832411323200045e-18,3.8363354680259974e-18,-3.924322136639508e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1605224609375,0.0,0.0,0.0002184168552048,293.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,0.0002705923106987,292.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,295.0823974609375,0.0,0.0,0.0001998585503315,292.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0426330566406,0.0,0.0,0.0009638518095016,293.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,0.0012835733359679,291.1575927734375,294.1499938964844,268.7041931152344,268.0342102050781,281.1790466308594,289.8550720214844,291.1416320800781,0.0,0.0,0.5838453769683838,0.5838453769683838,1.0,1.0,-0.0044482443481683,0.00579125713557,-0.0013430126709863,-0.0103716282173991,0.0,0.0,0.0,-0.0240626540035009,60.0,-92.85232543945312,-0.0,-8.689235642123094e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.832411323200045e-18,3.8363354680259974e-18,-3.924322136639508e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.1235656738281,0.0,0.0,8.410233567701653e-05,293.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,0.0001041927171172,292.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,295.0461120605469,0.0,0.0,7.695638487348333e-05,292.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0026550292969,0.0,0.0,0.0001248460175702,293.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,0.0004942453815601,291.1576843261719,294.1499938964844,268.6827087402344,268.0166015625,280.9889221191406,287.4256896972656,291.13995361328125,0.0,0.0,0.3892302513122558,0.3892302513122558,1.0,1.0,-0.0010790530359372,0.0024374069180339,-0.001358353998512,-0.0127065004780888,0.0,0.0,0.0,-0.0074204909615218,60.0,-52.63556289672852,-0.0,-7.938760404613276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3240233355293791e-20,1.581502930570186e-20,-2.574794940666108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.09844970703125,0.0,0.0,7.997804641490802e-05,293.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568298339844,0.0,0.0,9.908321226248518e-05,292.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,295.0215148925781,0.0,0.0,7.318252755794674e-05,292.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9903564453125,0.0,0.0,9.929512452799828e-05,293.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,0.0004700081190094,291.1577453613281,294.1499938964844,268.6621398925781,267.9997863769531,280.8768005371094,285.21173095703125,291.1387939453125,0.0,0.0,0.1946151256561279,0.1946151256561279,1.0,1.0,-0.0010029543191194,0.0006133888382464,0.0003895655099768,-0.0144163304939866,0.0,0.0,0.0,-0.0076299896463751,60.0,-29.20441627502441,-0.0,-6.856697609691764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9071197370001245e-21,-7.46090982349332e-21,2.5537906923383698e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0738525390625,0.0,0.0,7.990902668097988e-05,293.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568603515625,0.0,0.0,9.899770520860328e-05,292.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9974060058594,0.0,0.0,7.311937224585563e-05,292.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9789428710937,0.0,0.0,9.900189616018906e-05,292.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,0.0004696024989243,291.15777587890625,294.1499938964844,268.6424865722656,267.9837341308594,280.767822265625,283.2668762207031,291.1376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018103057518,2.7611013919681682e-08,0.0010017827153205,-0.014936757273972,0.0,0.0,0.0,-0.0078191319480538,60.0,-20.406570434570312,-0.0,-6.841462862894332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8939518940653326e-21,-7.474125326248562e-21,2.58017363413162e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0494384765625,0.0,0.0,7.988349534571171e-05,293.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,9.896607662085444e-05,292.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.97344970703125,0.0,0.0,7.309600914595649e-05,292.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.96759033203125,0.0,0.0,9.896645497065036e-05,292.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,0.0004694524686783,291.1578369140625,294.1499938964844,268.6236877441406,267.96844482421875,280.6596984863281,281.558837890625,291.13653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013916762545,6.0275526791997436e-09,0.0010013856226578,-0.014841447584331,0.0,0.0,0.0,-0.0078005390241742,60.0,-17.2244930267334,-0.0,-6.837026234052247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8937059209241975e-21,-7.474366048731512e-21,2.5806599258589216e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0010681152344,0.0,0.0,7.982951501617208e-05,293.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,9.889920329442248e-05,292.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.926025390625,0.0,0.0,7.30466126697138e-05,292.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.94512939453125,0.0,0.0,9.889950160868466e-05,292.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,0.0004691352369263,291.1579284667969,294.1499938964844,268.58856201171875,267.9400939941406,280.4459533691406,278.7385559082031,291.1336975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.659164428710938,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8937002663692296e-21,-7.474369279905781e-21,2.5806692154849408e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0010681152344,0.0,0.0,7.982951501617208e-05,293.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,9.889920329442248e-05,292.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.926025390625,0.0,0.0,7.30466126697138e-05,292.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.94512939453125,0.0,0.0,9.889950160868466e-05,292.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,0.0004691352369263,291.1579284667969,294.1499938964844,268.58856201171875,267.9400939941406,280.4459533691406,278.7385559082031,291.1336975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.659164428710938,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8937002663692296e-21,-7.474369279905781e-21,2.5806692154849408e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.95330810546875,0.0,0.0,7.977036875672638e-05,293.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15704345703125,0.0,0.0,9.882592712529004e-05,292.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.87921142578125,0.0,0.0,7.29924940969795e-05,292.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9229431152344,0.0,0.0,9.88262181635946e-05,292.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,0.0004687876498792,291.1579895019531,294.1499938964844,268.5566101074219,267.9144897460937,280.23553466796875,276.5557861328125,291.130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.462286949157717,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.95330810546875,0.0,0.0,7.977036875672638e-05,293.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15704345703125,0.0,0.0,9.882592712529004e-05,292.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.87921142578125,0.0,0.0,7.29924940969795e-05,292.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9229431152344,0.0,0.0,9.88262181635946e-05,292.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,0.0004687876498792,291.1579895019531,294.1499938964844,268.5566101074219,267.9144897460937,280.23553466796875,276.5557861328125,291.130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.462286949157717,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9061889648437,0.0,0.0,7.970686419866979e-05,293.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,9.874725219560788e-05,292.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.8330078125,0.0,0.0,7.293438829947263e-05,292.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.90106201171875,0.0,0.0,9.874754323391244e-05,292.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,0.0004684144514612,291.1580505371094,294.1499938964844,268.5275573730469,267.8914794921875,280.0284729003906,274.861572265625,291.1258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.44210433959961,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9061889648437,0.0,0.0,7.970686419866979e-05,293.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,9.874725219560788e-05,292.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.8330078125,0.0,0.0,7.293438829947263e-05,292.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.90106201171875,0.0,0.0,9.874754323391244e-05,292.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,0.0004684144514612,291.1580505371094,294.1499938964844,268.5275573730469,267.8914794921875,280.0284729003906,274.861572265625,291.1258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.44210433959961,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.85968017578125,0.0,0.0,7.963981624925509e-05,293.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571350097656,0.0,0.0,9.866418986348437e-05,292.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.78741455078125,0.0,0.0,7.287303742486984e-05,292.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.87945556640625,0.0,0.0,9.86644736258313e-05,292.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,0.0004680204438045,291.1581115722656,294.1499938964844,268.5011901855469,267.870849609375,279.82476806640625,273.5421142578125,291.1209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.442015647888184,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.85968017578125,0.0,0.0,7.963981624925509e-05,293.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571350097656,0.0,0.0,9.866418986348437e-05,292.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.78741455078125,0.0,0.0,7.287303742486984e-05,292.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.87945556640625,0.0,0.0,9.86644736258313e-05,292.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,0.0004680204438045,291.1581115722656,294.1499938964844,268.5011901855469,267.870849609375,279.82476806640625,273.5421142578125,291.1209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.442015647888184,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.836669921875,0.0,0.0,7.960520451888442e-05,293.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571655273437,0.0,0.0,9.862131264526396e-05,292.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.76483154296875,0.0,0.0,7.28413651813753e-05,292.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8687438964844,0.0,0.0,9.862159640761092e-05,292.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,0.0004678170371335,291.1581420898437,294.1499938964844,268.4889831542969,267.8613586425781,279.7241516113281,272.9950866699219,291.11834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.6186131303093134e-09,0.0009978953748941,-0.0137722492218017,0.0,0.0,0.0,-0.0075982040725648,60.0,-15.442269325256348,-0.0,-6.789443318666599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.81378173828125,0.0,0.0,7.956999615998939e-05,293.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571960449219,0.0,0.0,9.857769327936694e-05,292.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.742431640625,0.0,0.0,7.280914724105969e-05,292.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8581237792969,0.0,0.0,9.85779770417139e-05,292.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,0.0004676101380027,291.1581420898437,294.1499938964844,268.47735595703125,267.8524169921875,279.6243896484375,272.5108642578125,291.11553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974593995139,5.5669788778800475e-09,0.0009974538115784,-0.0136369811370968,0.0,0.0,0.0,-0.0075726066716015,60.0,-15.442061424255373,-0.0,-6.78343567983575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7684936523437,0.0,0.0,7.949815335450694e-05,293.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,9.848868648987263e-05,292.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.697998046875,0.0,0.0,7.274340896401554e-05,292.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8370666503906,0.0,0.0,9.848896297626196e-05,292.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,0.0004671879287343,291.1581726074219,294.1499938964844,268.4557800292969,267.8360290527344,279.4273376464844,271.7006225585937,291.109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.43999195098877,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
