time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
847080,292.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7684936523437,0.0,0.0,7.949815335450694e-05,293.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,9.848868648987263e-05,292.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.697998046875,0.0,0.0,7.274340896401554e-05,292.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8370666503906,0.0,0.0,9.848896297626196e-05,292.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,0.0004671879287343,291.1581726074219,294.1499938964844,268.4557800292969,267.8360290527344,279.4273376464844,271.7006225585937,291.109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.43999195098877,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.7237854003906,0.0,0.0,7.942497177282348e-05,293.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,9.839802805799992e-05,292.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.6541748046875,0.0,0.0,7.267644832609221e-05,292.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8162841796875,0.0,0.0,9.839829726843163e-05,292.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,0.0004667578614316,291.158203125,294.1499938964844,268.436279296875,267.82147216796875,279.2335510253906,271.0615539550781,291.1032409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797987803816,0.0,0.0,0.0,-0.0074671707116067,60.0,-15.43580150604248,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,292.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.7237854003906,0.0,0.0,7.942497177282348e-05,293.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,9.839802805799992e-05,292.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.6541748046875,0.0,0.0,7.267644832609221e-05,292.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8162841796875,0.0,0.0,9.839829726843163e-05,292.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,0.0004667578614316,291.158203125,294.1499938964844,268.436279296875,267.82147216796875,279.2335510253906,271.0615539550781,291.1032409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797987803816,0.0,0.0,0.0,-0.0074671707116067,60.0,-15.43580150604248,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,292.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.6796875,0.0,0.0,7.935112080303952e-05,293.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,9.830652561504394e-05,292.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6109313964844,0.0,0.0,7.260886923177168e-05,292.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7957763671875,0.0,0.0,9.830679482547566e-05,292.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,0.000466323836008,291.158203125,294.1499938964844,268.41864013671875,267.8085632324219,279.0430603027344,270.5552062988281,291.096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960545942187,0.0,0.0,0.0,-0.007413478102535,60.0,-15.42976188659668,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847320,292.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.6796875,0.0,0.0,7.935112080303952e-05,293.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,9.830652561504394e-05,292.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6109313964844,0.0,0.0,7.260886923177168e-05,292.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7957763671875,0.0,0.0,9.830679482547566e-05,292.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,0.000466323836008,291.158203125,294.1499938964844,268.41864013671875,267.8085632324219,279.0430603027344,270.5552062988281,291.096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960545942187,0.0,0.0,0.0,-0.007413478102535,60.0,-15.42976188659668,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847380,292.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.6361389160156,0.0,0.0,7.927719707367942e-05,293.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,9.82149431365542e-05,292.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5682373046875,0.0,0.0,7.254122465383261e-05,292.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7755126953125,0.0,0.0,9.821521234698594e-05,292.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,0.0004658894031308,291.158203125,294.1499938964844,268.4026184082031,267.797119140625,278.85577392578125,270.1515197753906,291.0892944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937871946021,5.137582803627083e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.422175407409668,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,292.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.6361389160156,0.0,0.0,7.927719707367942e-05,293.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,9.82149431365542e-05,292.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5682373046875,0.0,0.0,7.254122465383261e-05,292.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7755126953125,0.0,0.0,9.821521234698594e-05,292.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,0.0004658894031308,291.158203125,294.1499938964844,268.4026184082031,267.797119140625,278.85577392578125,270.1515197753906,291.0892944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937871946021,5.137582803627083e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.422175407409668,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,292.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6145935058594,0.0,0.0,7.924038800410926e-05,293.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,9.816934471018612e-05,292.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5470886230469,0.0,0.0,7.250754424603656e-05,292.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7655029296875,0.0,0.0,9.816960664466023e-05,292.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,0.0004656731034629,291.1581726074219,294.1499938964844,268.3951721191406,267.7918701171875,278.7633361816406,269.9810485839844,291.0855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933254914358,5.083601983812969e-09,0.0009933203691616,-0.0123706245794892,0.0,0.0,0.0,-0.0073329759761691,60.0,-15.417891502380373,-0.0,-6.727324830535508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847560,292.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5931701660156,0.0,0.0,7.920376083347946e-05,293.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,9.812397183850408e-05,292.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5260925292969,0.0,0.0,7.247403118526563e-05,292.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7555236816406,0.0,0.0,9.81242337729782e-05,292.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,0.0004654578806366,291.1581726074219,294.1499938964844,268.3880310058594,267.78692626953125,278.67169189453125,269.8282470703125,291.081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928662329912,5.0298982756658014e-09,0.000992861110717,-0.0122299268841743,0.0,0.0,0.0,-0.0073063527233898,60.0,-15.413326263427734,-0.0,-6.7211054499694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847620,292.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.5507507324219,0.0,0.0,7.913133595138788e-05,293.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,9.803424472920597e-05,292.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4844970703125,0.0,0.0,7.240776176331565e-05,292.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7357788085937,0.0,0.0,9.803450666368008e-05,292.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,0.0004650322371162,291.1581115722656,294.1499938964844,268.3746643066406,267.7778625488281,278.49078369140625,269.5678100585937,291.0740051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.9236872357028005e-09,0.0009919529547914,-0.0119516653940081,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.40349578857422,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,292.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.5507507324219,0.0,0.0,7.913133595138788e-05,293.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,9.803424472920597e-05,292.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4844970703125,0.0,0.0,7.240776176331565e-05,292.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7357788085937,0.0,0.0,9.803450666368008e-05,292.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,0.0004650322371162,291.1581115722656,294.1499938964844,268.3746643066406,267.7778625488281,278.49078369140625,269.5678100585937,291.0740051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.9236872357028005e-09,0.0009919529547914,-0.0119516653940081,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.40349578857422,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847740,292.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5088806152344,0.0,0.0,7.906038081273437e-05,293.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571960449219,0.0,0.0,9.79463366093114e-05,292.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4434509277344,0.0,0.0,7.234283111756667e-05,292.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7162780761719,0.0,0.0,9.79465912678279e-05,292.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,0.0004646152665372,291.1580505371094,294.1499938964844,268.3622741699219,267.7696533203125,278.31298828125,269.3567199707031,291.06597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.392946243286133,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,292.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5088806152344,0.0,0.0,7.906038081273437e-05,293.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571960449219,0.0,0.0,9.79463366093114e-05,292.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4434509277344,0.0,0.0,7.234283111756667e-05,292.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7162780761719,0.0,0.0,9.79465912678279e-05,292.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,0.0004646152665372,291.1580505371094,294.1499938964844,268.3622741699219,267.7696533203125,278.31298828125,269.3567199707031,291.06597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.392946243286133,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847860,292.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.467529296875,0.0,0.0,7.899131014710292e-05,293.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571350097656,0.0,0.0,9.78607713477686e-05,292.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4029235839844,0.0,0.0,7.227963214972988e-05,292.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.697021484375,0.0,0.0,9.78610260062851e-05,292.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,0.0004642093554139,291.157958984375,294.1499938964844,268.3506774902344,267.7621765136719,278.13824462890625,269.1846618652344,291.05767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183461582278605e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.381929397583008,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847920,292.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.467529296875,0.0,0.0,7.899131014710292e-05,293.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571350097656,0.0,0.0,9.78607713477686e-05,292.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4029235839844,0.0,0.0,7.227963214972988e-05,292.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.697021484375,0.0,0.0,9.78610260062851e-05,292.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,0.0004642093554139,291.157958984375,294.1499938964844,268.3506774902344,267.7621765136719,278.13824462890625,269.1846618652344,291.05767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183461582278605e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.381929397583008,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847980,292.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4267272949219,0.0,0.0,7.89245095802471e-05,293.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,9.777801460586488e-05,292.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3628845214844,0.0,0.0,7.221850682981312e-05,292.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6780090332031,0.0,0.0,9.777826198842376e-05,292.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,0.0004638167738448,291.1578369140625,294.1499938964844,268.3396301269531,267.7552185058594,277.9665222167969,269.04345703125,291.0491638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.370688438415527,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848040,292.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4267272949219,0.0,0.0,7.89245095802471e-05,293.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,9.777801460586488e-05,292.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3628845214844,0.0,0.0,7.221850682981312e-05,292.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6780090332031,0.0,0.0,9.777826198842376e-05,292.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,0.0004638167738448,291.1578369140625,294.1499938964844,268.3396301269531,267.7552185058594,277.9665222167969,269.04345703125,291.0491638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.370688438415527,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848100,292.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.406494140625,0.0,0.0,7.889206608524546e-05,293.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570129394531,0.0,0.0,9.773781494004652e-05,292.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.34307861328125,0.0,0.0,7.218882092274725e-05,292.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6685791015625,0.0,0.0,9.77380623226054e-05,292.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,0.0004636261146515,291.15777587890625,294.1499938964844,268.3342590332031,267.7518615722656,277.8817749023437,268.9824523925781,291.0448303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889570064842,4.5728021369484395e-09,0.0009889524662867,-0.0110323624685406,0.0,0.0,0.0,-0.0070797498337924,60.0,-15.365055084228516,-0.0,-6.66828441353573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848160,292.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.38641357421875,0.0,0.0,7.886030653025955e-05,293.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,9.769847383722664e-05,292.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3233947753906,0.0,0.0,7.21597607480362e-05,292.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6592102050781,0.0,0.0,9.769872121978553e-05,292.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,0.0004634395008906,291.1576843261719,294.1499938964844,268.3289489746094,267.7485656738281,277.7977600097656,268.9269104003906,291.0404357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885587496683,4.526231833779093e-09,0.0009885542094707,-0.0109103480353951,0.0,0.0,0.0,-0.007056662812829,60.0,-15.359452247619627,-0.0,-6.662914842081591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,292.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3466491699219,0.0,0.0,7.879900658736005e-05,293.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568603515625,0.0,0.0,9.762252739164978e-05,292.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2843933105469,0.0,0.0,7.210366311483085e-05,292.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6406555175781,0.0,0.0,9.762276749825104e-05,292.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,0.0004630792245734,291.15753173828125,294.1499938964844,268.3183898925781,267.7420959472656,277.6319274902344,268.82989501953125,291.0315246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436330858226256e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.348443984985352,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848280,292.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3466491699219,0.0,0.0,7.879900658736005e-05,293.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568603515625,0.0,0.0,9.762252739164978e-05,292.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2843933105469,0.0,0.0,7.210366311483085e-05,292.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6406555175781,0.0,0.0,9.762276749825104e-05,292.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,0.0004630792245734,291.15753173828125,294.1499938964844,268.3183898925781,267.7420959472656,277.6319274902344,268.82989501953125,291.0315246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436330858226256e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.348443984985352,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848340,292.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3073425292969,0.0,0.0,7.874086441006511e-05,293.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,9.755049541126937e-05,292.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.245849609375,0.0,0.0,7.205046858871356e-05,292.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.622314453125,0.0,0.0,9.755073551787063e-05,292.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,0.0004627375747077,291.1573486328125,294.1499938964844,268.3077697753906,267.73553466796875,277.4689025878906,268.7485656738281,291.0224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.337873458862305,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,292.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3073425292969,0.0,0.0,7.874086441006511e-05,293.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,9.755049541126937e-05,292.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.245849609375,0.0,0.0,7.205046858871356e-05,292.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.622314453125,0.0,0.0,9.755073551787063e-05,292.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,0.0004627375747077,291.1573486328125,294.1499938964844,268.3077697753906,267.73553466796875,277.4689025878906,268.7485656738281,291.0224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.337873458862305,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848460,292.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2685546875,0.0,0.0,7.8686120104976e-05,293.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566162109375,0.0,0.0,9.748267621034756e-05,292.34375,303.1499938964844,285.1499938964844,0.0,-0.0,294.20782470703125,0.0,0.0,7.20003736205399e-05,292.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.60418701171875,0.0,0.0,9.748291631694884e-05,292.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,0.0004624158609658,291.1571350097656,294.1499938964844,268.2968444824219,267.728759765625,277.30865478515625,268.6798095703125,291.01324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.327943801879885,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,292.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2685546875,0.0,0.0,7.8686120104976e-05,293.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566162109375,0.0,0.0,9.748267621034756e-05,292.34375,303.1499938964844,285.1499938964844,0.0,-0.0,294.20782470703125,0.0,0.0,7.20003736205399e-05,292.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.60418701171875,0.0,0.0,9.748291631694884e-05,292.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,0.0004624158609658,291.1571350097656,294.1499938964844,268.2968444824219,267.728759765625,277.30865478515625,268.6798095703125,291.01324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.327943801879885,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848580,292.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.230224609375,0.0,0.0,7.863498467486352e-05,293.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,9.741932444740088e-05,292.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.17022705078125,0.0,0.0,7.195358193712309e-05,292.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5862731933594,0.0,0.0,9.741955727804452e-05,292.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,0.0004621153057087,291.1568908691406,294.1499938964844,268.285400390625,267.7215576171875,277.151123046875,268.6211242675781,291.0038757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.318855285644531,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,292.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.230224609375,0.0,0.0,7.863498467486352e-05,293.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,9.741932444740088e-05,292.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.17022705078125,0.0,0.0,7.195358193712309e-05,292.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5862731933594,0.0,0.0,9.741955727804452e-05,292.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,0.0004621153057087,291.1568908691406,294.1499938964844,268.285400390625,267.7215576171875,277.151123046875,268.6211242675781,291.0038757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.318855285644531,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848700,292.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.21124267578125,0.0,0.0,7.861082121962681e-05,293.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,9.738939115777612e-05,292.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.151611328125,0.0,0.0,7.193147030193359e-05,292.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.577392578125,0.0,0.0,9.738962398841976e-05,292.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,0.0004619733372237,291.15673828125,294.1499938964844,268.2794494628906,267.7177429199219,277.0733642578125,268.5949401855469,290.9991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854295058175,4.160344069248367e-09,0.0009854254312813,-0.0099517060443758,0.0,0.0,0.0,-0.0068752756342291,60.0,-15.31468677520752,-0.0,-6.620800263590354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,292.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1923828125,0.0,0.0,7.858763274271041e-05,293.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,9.736066567711532e-05,292.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.13311767578125,0.0,0.0,7.191025360953063e-05,292.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5685729980469,0.0,0.0,9.736089123180136e-05,292.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,0.0004618370730895,291.1565856933594,294.1499938964844,268.27325439453125,267.7137145996094,276.9962463378906,268.5705261230469,290.9944152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851387003436,4.12633305302279e-09,0.000985134509392,-0.0098625943064689,0.0,0.0,0.0,-0.0068584149703383,60.0,-15.310799598693848,-0.0,-6.616892278543673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848820,292.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1549987792969,0.0,0.0,7.854424620745704e-05,293.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,9.730691090226172e-05,292.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.096435546875,0.0,0.0,7.187055598478764e-05,292.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5510559082031,0.0,0.0,9.73071437329054e-05,292.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,0.0004615820944309,291.1562805175781,294.1499938964844,268.2601623535156,267.705078125,276.8439636230469,268.5263366699219,290.9848022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.303958892822266,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848880,292.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1549987792969,0.0,0.0,7.854424620745704e-05,293.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,9.730691090226172e-05,292.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.096435546875,0.0,0.0,7.187055598478764e-05,292.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5510559082031,0.0,0.0,9.73071437329054e-05,292.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,0.0004615820944309,291.1562805175781,294.1499938964844,268.2601623535156,267.705078125,276.8439636230469,268.5263366699219,290.9848022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.303958892822266,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,292.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1180419921875,0.0,0.0,7.85049851401709e-05,293.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,9.725827112561092e-05,292.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0602111816406,0.0,0.0,7.18346273060888e-05,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.53375244140625,0.0,0.0,9.725849668029696e-05,292.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,0.000461351359263,291.15594482421875,294.1499938964844,268.2459411621094,267.6954345703125,276.69415283203125,268.4872741699219,290.97509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.0095449555665254,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.298518180847168,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,292.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1180419921875,0.0,0.0,7.85049851401709e-05,293.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,9.725827112561092e-05,292.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0602111816406,0.0,0.0,7.18346273060888e-05,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.53375244140625,0.0,0.0,9.725849668029696e-05,292.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,0.000461351359263,291.15594482421875,294.1499938964844,268.2459411621094,267.6954345703125,276.69415283203125,268.4872741699219,290.97509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.0095449555665254,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.298518180847168,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849060,292.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.08154296875,0.0,0.0,7.846998778404668e-05,293.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,9.7214913694188e-05,292.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0244140625,0.0,0.0,7.180260581662878e-05,292.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5166015625,0.0,0.0,9.721513924887404e-05,292.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,0.000461145711597,291.1555480957031,294.1499938964844,268.2303466796875,267.6846008300781,276.5467529296875,268.4521789550781,290.9652709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768423770043e-09,0.0009836588287726,-0.0094104558229446,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.294654846191406,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849120,292.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.08154296875,0.0,0.0,7.846998778404668e-05,293.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,9.7214913694188e-05,292.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0244140625,0.0,0.0,7.180260581662878e-05,292.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5166015625,0.0,0.0,9.721513924887404e-05,292.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,0.000461145711597,291.1555480957031,294.1499938964844,268.2303466796875,267.6846008300781,276.5467529296875,268.4521789550781,290.9652709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768423770043e-09,0.0009836588287726,-0.0094104558229446,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.294654846191406,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849180,292.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.04547119140625,0.0,0.0,7.843941421015188e-05,293.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,9.717704233480616e-05,292.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9890441894531,0.0,0.0,7.177462975960225e-05,292.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.49969482421875,0.0,0.0,9.71772606135346e-05,292.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,0.0004609660245478,291.1551513671875,294.1499938964844,268.2131652832031,267.6723937988281,276.4017028808594,268.420166015625,290.95538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.908914525396767e-09,0.0009832752402871,-0.0092929331585764,0.0,0.0,0.0,-0.0067506306804716,60.0,-15.29255199432373,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849240,292.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.04547119140625,0.0,0.0,7.843941421015188e-05,293.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,9.717704233480616e-05,292.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9890441894531,0.0,0.0,7.177462975960225e-05,292.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.49969482421875,0.0,0.0,9.71772606135346e-05,292.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,0.0004609660245478,291.1551513671875,294.1499938964844,268.2131652832031,267.6723937988281,276.4017028808594,268.420166015625,290.95538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.908914525396767e-09,0.0009832752402871,-0.0092929331585764,0.0,0.0,0.0,-0.0067506306804716,60.0,-15.29255199432373,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849300,292.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.027587890625,0.0,0.0,7.842583727324381e-05,293.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,9.716021304484455e-05,292.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9715270996094,0.0,0.0,7.176220242399722e-05,292.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.49127197265625,0.0,0.0,9.7160431323573e-05,292.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,0.0004608862218447,291.1549377441406,294.1499938964844,268.20391845703125,267.66571044921875,276.3300476074219,268.40509033203125,290.9504089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831087663769,3.8889864661939555e-09,0.000983104808256,-0.0092407194897532,0.0,0.0,0.0,-0.0067407516762614,60.0,-15.292224884033203,-0.0,-6.589652912225574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849360,292.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.00982666015625,0.0,0.0,7.84134172135964e-05,293.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,9.714482439449056e-05,292.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9541015625,0.0,0.0,7.175083737820387e-05,292.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4829406738281,0.0,0.0,9.7145042673219e-05,292.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,0.0004608132294379,291.1546936035156,294.1499938964844,268.1941833496094,267.6585998535156,276.25897216796875,268.3905029296875,290.9454040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982952886261,3.870762377289338e-09,0.0009829490445554,-0.0091929696500301,0.0,0.0,0.0,-0.006731716915965,60.0,-15.29240894317627,-0.0,-6.58756391658244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
