time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
849420,292.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9745788574219,0.0,0.0,7.839214231353253e-05,293.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,9.7118470876012e-05,292.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9195556640625,0.0,0.0,7.173137419158593e-05,292.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.46636962890625,0.0,0.0,9.711868915474042e-05,292.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,0.0004606882284861,291.1542053222656,294.1499938964844,268.1732177734375,267.6430358886719,276.1183776855469,268.3623962402344,290.9353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.8395442381045094e-09,0.0009826819878071,-0.0091111743822693,0.0,0.0,0.0,-0.0067162406630814,60.0,-15.294340133666992,-0.0,-6.583985623365153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,292.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9745788574219,0.0,0.0,7.839214231353253e-05,293.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,9.7118470876012e-05,292.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9195556640625,0.0,0.0,7.173137419158593e-05,292.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.46636962890625,0.0,0.0,9.711868915474042e-05,292.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,0.0004606882284861,291.1542053222656,294.1499938964844,268.1732177734375,267.6430358886719,276.1183776855469,268.3623962402344,290.9353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.8395442381045094e-09,0.0009826819878071,-0.0091111743822693,0.0,0.0,0.0,-0.0067162406630814,60.0,-15.294340133666992,-0.0,-6.583985623365153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849540,292.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.93975830078125,0.0,0.0,7.837577140890062e-05,293.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,9.709818550618364e-05,292.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8854064941406,0.0,0.0,7.171639299485832e-05,292.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.449951171875,0.0,0.0,9.709839650895448e-05,292.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,0.0004605920112226,291.1536560058594,294.1499938964844,268.1499938964844,267.6255187988281,275.9798889160156,268.3353271484375,290.9252014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.298579216003418,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849600,292.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.93975830078125,0.0,0.0,7.837577140890062e-05,293.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,9.709818550618364e-05,292.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8854064941406,0.0,0.0,7.171639299485832e-05,292.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.449951171875,0.0,0.0,9.709839650895448e-05,292.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,0.0004605920112226,291.1536560058594,294.1499938964844,268.1499938964844,267.6255187988281,275.9798889160156,268.3353271484375,290.9252014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.298579216003418,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849660,292.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.90533447265625,0.0,0.0,7.836442091502249e-05,293.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,9.708412108011544e-05,292.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.85162353515625,0.0,0.0,7.170600292738527e-05,292.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4337158203125,0.0,0.0,9.708433208288624e-05,292.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,0.0004605252761393,291.1531066894531,294.1499938964844,268.124267578125,267.6058654785156,275.8434143066406,268.30877685546875,290.9150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.305317878723145,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849720,292.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.90533447265625,0.0,0.0,7.836442091502249e-05,293.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,9.708412108011544e-05,292.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.85162353515625,0.0,0.0,7.170600292738527e-05,292.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4337158203125,0.0,0.0,9.708433208288624e-05,292.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,0.0004605252761393,291.1531066894531,294.1499938964844,268.124267578125,267.6058654785156,275.8434143066406,268.30877685546875,290.9150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.305317878723145,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849780,292.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8713073730469,0.0,0.0,7.83579089329578e-05,293.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,9.707605931907892e-05,292.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8182373046875,0.0,0.0,7.170004391809925e-05,292.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4176330566406,0.0,0.0,9.707626304589212e-05,292.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,0.0004604870337061,291.1524963378906,294.1499938964844,268.0959777832031,267.58416748046875,275.7088623046875,268.28228759765625,290.90478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.789246250107681e-09,0.000982251833193,-0.0089793857187032,0.0,0.0,0.0,-0.0066913054324686,60.0,-15.314689636230469,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849840,292.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8713073730469,0.0,0.0,7.83579089329578e-05,293.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,9.707605931907892e-05,292.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8182373046875,0.0,0.0,7.170004391809925e-05,292.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4176330566406,0.0,0.0,9.707626304589212e-05,292.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,0.0004604870337061,291.1524963378906,294.1499938964844,268.0959777832031,267.58416748046875,275.7088623046875,268.28228759765625,290.90478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.789246250107681e-09,0.000982251833193,-0.0089793857187032,0.0,0.0,0.0,-0.0066913054324686,60.0,-15.314689636230469,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849900,292.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8544311523437,0.0,0.0,7.835640280973166e-05,293.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,9.707418939797208e-05,292.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8016967773437,0.0,0.0,7.169866876211017e-05,292.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.40966796875,0.0,0.0,9.707439312478527e-05,292.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,0.0004604781570378,291.15216064453125,294.1499938964844,268.0809631347656,267.5726013183594,275.6423034667969,268.2688903808594,290.8996276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822365827858,3.787017810452653e-09,0.0009822328574955,-0.008973547257483,0.0,0.0,0.0,-0.0066902008838951,60.0,-15.320357322692873,-0.0,-6.577967326393265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849960,292.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.837646484375,0.0,0.0,7.83560099080205e-05,293.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,9.707370918476954e-05,292.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7852478027344,0.0,0.0,7.169831224018708e-05,292.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4017333984375,0.0,0.0,9.707391291158274e-05,292.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,0.000460475886939,291.1518249511719,294.1499938964844,268.0653381347656,267.560546875,275.576171875,268.2554016113281,290.8944702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982231576927,3.786429392249602e-09,0.0009822277352213,-0.0089720049872994,0.0,0.0,0.0,-0.006689908914268,60.0,-15.326618194580078,-0.0,-6.577899824833366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850020,292.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8043518066406,0.0,0.0,7.835854921722785e-05,293.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,9.707685239845888e-05,292.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7525939941406,0.0,0.0,7.1700633270666e-05,292.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.385986328125,0.0,0.0,9.707704884931444e-05,292.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.0004604907881002,291.151123046875,294.1499938964844,268.03253173828125,267.53515625,275.4452209472656,268.2278747558594,290.8841247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-15.340874671936035,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850080,292.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8043518066406,0.0,0.0,7.835854921722785e-05,293.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,9.707685239845888e-05,292.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7525939941406,0.0,0.0,7.1700633270666e-05,292.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.385986328125,0.0,0.0,9.707704884931444e-05,292.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.0004604907881002,291.151123046875,294.1499938964844,268.03253173828125,267.53515625,275.4452209472656,268.2278747558594,290.8841247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-15.340874671936035,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850140,292.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7714233398437,0.0,0.0,7.836537406546995e-05,293.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,9.708530706120656e-05,292.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.72027587890625,0.0,0.0,7.170687604229897e-05,292.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3703918457031,0.0,0.0,9.708551078801976e-05,292.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,0.0004605309222824,291.1503601074219,294.1499938964844,267.99774169921875,267.50811767578125,275.3159484863281,268.1994323730469,290.87371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.357373237609863,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850200,292.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7714233398437,0.0,0.0,7.836537406546995e-05,293.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,9.708530706120656e-05,292.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.72027587890625,0.0,0.0,7.170687604229897e-05,292.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3703918457031,0.0,0.0,9.708551078801976e-05,292.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,0.0004605309222824,291.1503601074219,294.1499938964844,267.99774169921875,267.50811767578125,275.3159484863281,268.1994323730469,290.87371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.357373237609863,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850260,292.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7388610839844,0.0,0.0,7.837639714125544e-05,293.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,9.709896403364836e-05,292.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6883544921875,0.0,0.0,7.171696779550985e-05,292.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3549194335937,0.0,0.0,9.709916048450395e-05,292.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,0.000460595707409,291.1495666503906,294.1499938964844,267.9611511230469,267.4795837402344,275.18829345703125,268.1698913574219,290.8632507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.375946044921877,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850320,292.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7388610839844,0.0,0.0,7.837639714125544e-05,293.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,9.709896403364836e-05,292.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6883544921875,0.0,0.0,7.171696779550985e-05,292.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3549194335937,0.0,0.0,9.709916048450395e-05,292.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,0.000460595707409,291.1495666503906,294.1499938964844,267.9611511230469,267.4795837402344,275.18829345703125,268.1698913574219,290.8632507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.375946044921877,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850380,292.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7066345214844,0.0,0.0,7.839155296096578e-05,293.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,9.711774328025058e-05,292.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.65673828125,0.0,0.0,7.173083577072248e-05,292.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.339599609375,0.0,0.0,9.711793973110616e-05,292.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,0.0004606847651302,291.14874267578125,294.1499938964844,267.9230041503906,267.4496765136719,275.06219482421875,268.1391296386719,290.852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.396450996398926,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850440,292.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7066345214844,0.0,0.0,7.839155296096578e-05,293.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,9.711774328025058e-05,292.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.65673828125,0.0,0.0,7.173083577072248e-05,292.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.339599609375,0.0,0.0,9.711793973110616e-05,292.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,0.0004606847651302,291.14874267578125,294.1499938964844,267.9230041503906,267.4496765136719,275.06219482421875,268.1391296386719,290.852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.396450996398926,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850500,292.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.690673828125,0.0,0.0,7.840066973585635e-05,293.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,9.71290355664678e-05,292.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6410827636719,0.0,0.0,7.173917401814833e-05,292.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3320007324219,0.0,0.0,9.712922474136576e-05,292.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,0.0004607383161783,291.1482849121094,294.1499938964844,267.90338134765625,267.43426513671875,274.9997253417969,268.12322998046875,290.8475036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827899048104,3.851722496506227e-09,0.0009827860631048,-0.0091430833563208,0.0,0.0,0.0,-0.00672227749601,60.0,-15.407402992248535,-0.0,-6.585381129298187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850560,292.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6747741699219,0.0,0.0,7.841080514481291e-05,293.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,9.714159386930989e-05,292.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.62548828125,0.0,0.0,7.174845086410642e-05,292.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3244323730469,0.0,0.0,9.714178304420784e-05,292.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,0.0004607978917192,291.1478576660156,294.1499938964844,267.8834228515625,267.4185791015625,274.9375915527344,268.10699462890625,290.8422241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829167975112,3.866563069720996e-09,0.0009829129558056,-0.0091819670051336,0.0,0.0,0.0,-0.0067296344786882,60.0,-15.418777465820312,-0.0,-6.587082168607594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850620,292.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.64324951171875,0.0,0.0,7.843414641683921e-05,293.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,9.717050852486864e-05,292.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.59454345703125,0.0,0.0,7.176980579970405e-05,292.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.30938720703125,0.0,0.0,9.71706976997666e-05,292.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,0.0004609350580722,291.1469116210937,294.1499938964844,267.8426513671875,267.3863830566406,274.8144226074219,268.0734558105469,290.8316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.44272804260254,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850680,292.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.64324951171875,0.0,0.0,7.843414641683921e-05,293.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,9.717050852486864e-05,292.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.59454345703125,0.0,0.0,7.176980579970405e-05,292.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.30938720703125,0.0,0.0,9.71706976997666e-05,292.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,0.0004609350580722,291.1469116210937,294.1499938964844,267.8426513671875,267.3863830566406,274.8144226074219,268.0734558105469,290.8316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.44272804260254,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850740,292.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6120300292969,0.0,0.0,7.846159860491753e-05,293.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,9.720451635075732e-05,292.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5639343261719,0.0,0.0,7.179492968134582e-05,292.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29449462890625,0.0,0.0,9.72047055256553e-05,292.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,0.0004610963806044,291.1459045410156,294.1499938964844,267.8008728027344,267.353271484375,274.6926574707031,268.0384826660156,290.8210754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.468241691589355,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850800,292.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6120300292969,0.0,0.0,7.846159860491753e-05,293.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,9.720451635075732e-05,292.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5639343261719,0.0,0.0,7.179492968134582e-05,292.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29449462890625,0.0,0.0,9.72047055256553e-05,292.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,0.0004610963806044,291.1459045410156,294.1499938964844,267.8008728027344,267.353271484375,274.6926574707031,268.0384826660156,290.8210754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.468241691589355,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850860,292.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5811462402344,0.0,0.0,7.849319808883592e-05,293.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,9.724366827867924e-05,292.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5336608886719,0.0,0.0,7.182384433690459e-05,292.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2797241210937,0.0,0.0,9.72438501776196e-05,292.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,0.0004612820921465,291.1448669433594,294.1499938964844,267.7582702636719,267.3193359375,274.5722351074219,268.0020751953125,290.8104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872274371077765e-09,0.000983944744803,-0.0094981230795383,0.0,0.0,0.0,-0.0067894528619945,60.0,-15.495182991027832,-0.0,-6.600920698929258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850920,292.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5811462402344,0.0,0.0,7.849319808883592e-05,293.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,9.724366827867924e-05,292.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5336608886719,0.0,0.0,7.182384433690459e-05,292.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2797241210937,0.0,0.0,9.72438501776196e-05,292.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,0.0004612820921465,291.1448669433594,294.1499938964844,267.7582702636719,267.3193359375,274.5722351074219,268.0020751953125,290.8104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872274371077765e-09,0.000983944744803,-0.0094981230795383,0.0,0.0,0.0,-0.0067894528619945,60.0,-15.495182991027832,-0.0,-6.600920698929258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850980,292.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5505676269531,0.0,0.0,7.852901035221294e-05,293.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,9.728802979225291e-05,292.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.503662109375,0.0,0.0,7.185660797404125e-05,292.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2650756835937,0.0,0.0,9.728821169119328e-05,292.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,0.0004614925419446,291.1437683105469,294.1499938964844,267.7150573730469,267.2847900390625,274.4530944824219,267.9642028808594,290.7997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843972511589,4.039680590040007e-09,0.000984393293038,-0.0096355564892292,0.0,0.0,0.0,-0.0068154563196003,60.0,-15.523436546325684,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851040,292.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5505676269531,0.0,0.0,7.852901035221294e-05,293.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,9.728802979225291e-05,292.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.503662109375,0.0,0.0,7.185660797404125e-05,292.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2650756835937,0.0,0.0,9.728821169119328e-05,292.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,0.0004614925419446,291.1437683105469,294.1499938964844,267.7150573730469,267.2847900390625,274.4530944824219,267.9642028808594,290.7997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843972511589,4.039680590040007e-09,0.000984393293038,-0.0096355564892292,0.0,0.0,0.0,-0.0068154563196003,60.0,-15.523436546325684,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851100,292.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5354309082031,0.0,0.0,7.854852447053418e-05,293.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,9.731221507536247e-05,292.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4888000488281,0.0,0.0,7.187447044998407e-05,291.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2578125,0.0,0.0,9.731239697430284e-05,292.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,0.0004616072401404,291.1432189941406,294.1499938964844,267.6932678222656,267.267333984375,274.3940124511719,267.9447021484375,290.79443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846418397501,4.068272829726993e-09,0.0009846377652138,-0.0097104711458086,0.0,0.0,0.0,-0.0068296305835247,60.0,-15.53803539276123,-0.0,-6.610223834968565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851160,292.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.52032470703125,0.0,0.0,7.856911543058231e-05,293.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,9.73377173068002e-05,292.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4739990234375,0.0,0.0,7.18933079042472e-05,291.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.25054931640625,0.0,0.0,9.733789920574054e-05,292.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,0.0004617282247636,291.14263916015625,294.1499938964844,267.67138671875,267.2497253417969,274.33526611328125,267.92486572265625,290.7890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848996996879,4.09843359250317e-09,0.0009848956251516,-0.0097894947975873,0.0,0.0,0.0,-0.0068445825017988,60.0,-15.552911758422852,-0.0,-6.613687730805395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851220,292.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4903869628906,0.0,0.0,7.861357153160498e-05,293.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,9.739279630593956e-05,292.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4446105957031,0.0,0.0,7.19339877832681e-05,291.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.23614501953125,0.0,0.0,9.73929709289223e-05,292.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,0.0004619894898496,291.14141845703125,294.1499938964844,267.62750244140625,267.2143249511719,274.2186279296875,267.88427734375,290.7783508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.16356371601978e-09,0.0009854525560513,-0.0099601419642567,0.0,0.0,0.0,-0.0068768700584769,60.0,-15.58343505859375,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851280,292.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4903869628906,0.0,0.0,7.861357153160498e-05,293.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,9.739279630593956e-05,292.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4446105957031,0.0,0.0,7.19339877832681e-05,291.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.23614501953125,0.0,0.0,9.73929709289223e-05,292.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,0.0004619894898496,291.14141845703125,294.1499938964844,267.62750244140625,267.2143249511719,274.2186279296875,267.88427734375,290.7783508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.16356371601978e-09,0.0009854525560513,-0.0099601419642567,0.0,0.0,0.0,-0.0068768700584769,60.0,-15.58343505859375,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851340,292.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4607238769531,0.0,0.0,7.866251689847559e-05,293.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,9.745343413669616e-05,292.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4154968261719,0.0,0.0,7.197877857834101e-05,291.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.22186279296875,0.0,0.0,9.745361603563651e-05,292.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,0.0004622771521098,291.1401672363281,294.1499938964844,267.58355712890625,267.1787109375,274.10321044921875,267.8424072265625,290.767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235276573893998e-09,0.0009860657155513,-0.0101480353623628,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.614959716796877,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851400,292.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4607238769531,0.0,0.0,7.866251689847559e-05,293.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,9.745343413669616e-05,292.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4154968261719,0.0,0.0,7.197877857834101e-05,291.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.22186279296875,0.0,0.0,9.745361603563651e-05,292.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,0.0004622771521098,291.1401672363281,294.1499938964844,267.58355712890625,267.1787109375,274.10321044921875,267.8424072265625,290.767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235276573893998e-09,0.0009860657155513,-0.0101480353623628,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.614959716796877,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851460,292.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4313659667969,0.0,0.0,7.871605339460075e-05,293.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,9.751976176630706e-05,292.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3866882324219,0.0,0.0,7.20277676009573e-05,291.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2076721191406,0.0,0.0,9.75199363892898e-05,292.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407775878906,0.0,0.0,0.0004625917645171,291.13885498046875,294.1499938964844,267.5397644042969,267.1430358886719,273.98895263671875,267.7994079589844,290.7568054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313716939208234e-09,0.0009867365006357,-0.0103535540401935,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.647367477416992,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851520,292.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4313659667969,0.0,0.0,7.871605339460075e-05,293.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,9.751976176630706e-05,292.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3866882324219,0.0,0.0,7.20277676009573e-05,291.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2076721191406,0.0,0.0,9.75199363892898e-05,292.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407775878906,0.0,0.0,0.0004625917645171,291.13885498046875,294.1499938964844,267.5397644042969,267.1430358886719,273.98895263671875,267.7994079589844,290.7568054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313716939208234e-09,0.0009867365006357,-0.0103535540401935,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.647367477416992,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851580,292.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4022827148437,0.0,0.0,7.87743047112599e-05,293.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,9.759191743796693e-05,292.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.358154296875,0.0,0.0,7.208105671452358e-05,291.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.193603515625,0.0,0.0,9.759209206094964e-05,292.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,0.0004629340546671,291.1374816894531,294.1499938964844,267.4963073730469,267.1074523925781,273.8758544921875,267.7554016113281,290.7460021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.399057562665121e-09,0.0009874663082882,-0.0105771496891975,0.0,0.0,0.0,-0.0069936146028339,60.0,-15.680551528930664,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851640,292.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4022827148437,0.0,0.0,7.87743047112599e-05,293.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,9.759191743796693e-05,292.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.358154296875,0.0,0.0,7.208105671452358e-05,291.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.193603515625,0.0,0.0,9.759209206094964e-05,292.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,0.0004629340546671,291.1374816894531,294.1499938964844,267.4963073730469,267.1074523925781,273.8758544921875,267.7554016113281,290.7460021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.399057562665121e-09,0.0009874663082882,-0.0105771496891975,0.0,0.0,0.0,-0.0069936146028339,60.0,-15.680551528930664,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851700,292.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3878479003906,0.0,0.0,7.880525663495064e-05,293.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,9.763026901055127e-05,292.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.343994140625,0.0,0.0,7.21093820175156e-05,291.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1866149902344,0.0,0.0,9.76304363575764e-05,292.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392822265625,0.0,0.0,0.0004631159536074,291.13677978515625,294.1499938964844,267.4747619628906,267.0897521972656,273.8197326660156,267.7330627441406,290.7406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878585115075,4.444410617310268e-09,0.0009878540877252,-0.0106959762051701,0.0,0.0,0.0,-0.007016098126769,60.0,-15.697413444519045,-0.0,-6.65348522943532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
