time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
851760,292.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3734741210937,0.0,0.0,7.883739453973249e-05,293.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,9.767008305061609e-05,292.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.32989501953125,0.0,0.0,7.213879143819213e-05,291.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1796264648437,0.0,0.0,9.76702503976412e-05,292.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387634277344,0.0,0.0,0.0004633048083633,291.13604736328125,294.1499938964844,267.453369140625,267.0721130371094,273.763916015625,267.7105407714844,290.73516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882611921057,4.491501837122769e-09,0.0009882567683234,-0.0108193550258874,0.0,0.0,0.0,-0.0070394431240856,60.0,-15.714423179626465,-0.0,-6.65891164430832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851820,292.2091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3449401855469,0.0,0.0,7.890539563959464e-05,293.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,9.775433136383072e-05,292.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3019104003906,0.0,0.0,7.220101542770863e-05,291.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.165771484375,0.0,0.0,9.775449871085584e-05,292.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376953125,0.0,0.0,0.0004637044621631,291.1345520019531,294.1499938964844,267.4111633300781,267.0371398925781,273.653076171875,267.6650085449219,290.72430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591150126742605e-09,0.0009891088120639,-0.0110804345458745,0.0,0.0,0.0,-0.0070888432674109,60.0,-15.7488431930542,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851880,292.2091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3449401855469,0.0,0.0,7.890539563959464e-05,293.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,9.775433136383072e-05,292.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3019104003906,0.0,0.0,7.220101542770863e-05,291.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.165771484375,0.0,0.0,9.775449871085584e-05,292.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376953125,0.0,0.0,0.0004637044621631,291.1345520019531,294.1499938964844,267.4111633300781,267.0371398925781,273.653076171875,267.6650085449219,290.72430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591150126742605e-09,0.0009891088120639,-0.0110804345458745,0.0,0.0,0.0,-0.0070888432674109,60.0,-15.7488431930542,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851940,292.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3166809082031,0.0,0.0,7.897848990978673e-05,293.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,9.784488793229684e-05,292.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.274169921875,0.0,0.0,7.226790330605581e-05,291.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1520080566406,0.0,0.0,9.784505527932196e-05,292.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0004641340347006,291.1330261230469,294.1499938964844,267.369873046875,267.0027160644531,273.5433044433594,267.6189880371094,290.7134094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.0009900246514007,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.783737182617188,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852000,292.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3166809082031,0.0,0.0,7.897848990978673e-05,293.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,9.784488793229684e-05,292.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.274169921875,0.0,0.0,7.226790330605581e-05,291.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1520080566406,0.0,0.0,9.784505527932196e-05,292.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0004641340347006,291.1330261230469,294.1499938964844,267.369873046875,267.0027160644531,273.5433044433594,267.6189880371094,290.7134094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.0009900246514007,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.783737182617188,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852060,292.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2886657714844,0.0,0.0,7.905677193775773e-05,293.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,9.794186189537868e-05,292.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2466735839844,0.0,0.0,7.233952783280984e-05,291.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1383361816406,0.0,0.0,9.79420292424038e-05,292.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,0.0004645940498448,291.13140869140625,294.1499938964844,267.3297119140625,266.968994140625,273.43463134765625,267.5727233886719,290.7025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.819003105163574,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852120,292.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2886657714844,0.0,0.0,7.905677193775773e-05,293.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,9.794186189537868e-05,292.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2466735839844,0.0,0.0,7.233952783280984e-05,291.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1383361816406,0.0,0.0,9.79420292424038e-05,292.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,0.0004645940498448,291.13140869140625,294.1499938964844,267.3297119140625,266.968994140625,273.43463134765625,267.5727233886719,290.7025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.819003105163574,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852180,292.1891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2608947753906,0.0,0.0,7.914033631095663e-05,293.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,9.804539877222852e-05,292.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21942138671875,0.0,0.0,7.24159981473349e-05,291.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.124755859375,0.0,0.0,9.804555884329602e-05,292.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,0.00046508514788,291.1297607421875,294.1499938964844,267.29083251953125,266.93609619140625,273.3270568847656,267.5263977050781,290.6915588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.854530334472656,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852240,292.1891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2608947753906,0.0,0.0,7.914033631095663e-05,293.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,9.804539877222852e-05,292.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21942138671875,0.0,0.0,7.24159981473349e-05,291.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.124755859375,0.0,0.0,9.804555884329602e-05,292.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,0.00046508514788,291.1297607421875,294.1499938964844,267.29083251953125,266.93609619140625,273.3270568847656,267.5263977050781,290.6915588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.854530334472656,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852300,292.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471008300781,0.0,0.0,7.918413757579401e-05,293.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13592529296875,0.0,0.0,9.809966286411508e-05,292.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2059020996094,0.0,0.0,7.245607412187383e-05,291.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.11798095703125,0.0,0.0,9.80998229351826e-05,292.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.133544921875,0.0,0.0,0.0004653425421565,291.12890625,294.1499938964844,267.2719421386719,266.91998291015625,273.2737121582031,267.5032958984375,290.68609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926066268235,4.999609615197187e-09,0.0009926016209647,-0.0121505754068493,0.0,0.0,0.0,-0.0072913342155516,60.0,-15.872359275817873,-0.0,-6.717598921568424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,292.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333984375,0.0,0.0,7.922934310045093e-05,293.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352844238281,0.0,0.0,9.815566590987146e-05,292.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.19244384765625,0.0,0.0,7.249743794091046e-05,291.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1112670898437,0.0,0.0,9.815582598093896e-05,292.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329040527344,0.0,0.0,0.0004656082019209,291.1280212402344,294.1499938964844,267.25347900390625,266.9041748046875,273.2206726074219,267.4803161621094,290.6806030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931731037795,5.065853514452101e-09,0.0009931679815053,-0.0123241264373064,0.0,0.0,0.0,-0.0073241740465164,60.0,-15.890209197998049,-0.0,-6.725269230400954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852420,292.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2061462402344,0.0,0.0,7.93237195466645e-05,293.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,9.827258327277376e-05,292.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16571044921875,0.0,0.0,7.25837962818332e-05,291.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0978698730469,0.0,0.0,9.827273606788368e-05,292.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.131591796875,0.0,0.0,0.0004661628045141,291.126220703125,294.1499938964844,267.2178039550781,266.8734130859375,273.1153869628906,267.4347229003906,290.66961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.925915718078612,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,292.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2061462402344,0.0,0.0,7.93237195466645e-05,293.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,9.827258327277376e-05,292.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16571044921875,0.0,0.0,7.25837962818332e-05,291.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0978698730469,0.0,0.0,9.827273606788368e-05,292.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.131591796875,0.0,0.0,0.0004661628045141,291.126220703125,294.1499938964844,267.2178039550781,266.8734130859375,273.1153869628906,267.4347229003906,290.66961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.925915718078612,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852540,292.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1791381835937,0.0,0.0,7.942366937641054e-05,293.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325378417969,0.0,0.0,9.839640551945196e-05,292.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1391906738281,0.0,0.0,7.267524779308587e-05,291.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0845642089844,0.0,0.0,9.839656559051946e-05,292.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302185058594,0.0,0.0,0.0004667502071242,291.1243896484375,294.1499938964844,267.1839904785156,266.84393310546875,273.0111999511719,267.3898620605469,290.6585998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350627940714503e-09,0.0009956031572073,-0.0130701903253793,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.961548805236816,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,292.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1791381835937,0.0,0.0,7.942366937641054e-05,293.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325378417969,0.0,0.0,9.839640551945196e-05,292.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1391906738281,0.0,0.0,7.267524779308587e-05,291.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0845642089844,0.0,0.0,9.839656559051946e-05,292.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302185058594,0.0,0.0,0.0004667502071242,291.1243896484375,294.1499938964844,267.1839904785156,266.84393310546875,273.0111999511719,267.3898620605469,290.6585998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350627940714503e-09,0.0009956031572073,-0.0130701903253793,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.961548805236816,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,292.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15234375,0.0,0.0,7.952919258968905e-05,293.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310729980469,0.0,0.0,9.85271399258636e-05,292.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1128845214844,0.0,0.0,7.277181430254132e-05,291.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0713195800781,0.0,0.0,9.85272999969311e-05,292.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288146972656,0.0,0.0,0.0004673703515436,291.1224670410156,294.1499938964844,267.1522827148437,266.81591796875,272.9081420898437,267.3460693359375,290.6475524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-15.99697971343994,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,292.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15234375,0.0,0.0,7.952919258968905e-05,293.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310729980469,0.0,0.0,9.85271399258636e-05,292.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1128845214844,0.0,0.0,7.277181430254132e-05,291.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0713195800781,0.0,0.0,9.85272999969311e-05,292.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288146972656,0.0,0.0,0.0004673703515436,291.1224670410156,294.1499938964844,267.1522827148437,266.81591796875,272.9081420898437,267.3460693359375,290.6475524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-15.99697971343994,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,292.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.12579345703125,0.0,0.0,7.964031829033047e-05,293.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,9.866481559583916e-05,292.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0868225097656,0.0,0.0,7.287349581019953e-05,291.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.05816650390625,0.0,0.0,9.866496839094908e-05,292.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,0.0004680233832914,291.1204833984375,294.1499938964844,267.122802734375,266.7894897460937,272.80621337890625,267.3036804199219,290.636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.668130853564435e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.03208351135254,-0.0,-6.79520653079635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,292.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.12579345703125,0.0,0.0,7.964031829033047e-05,293.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,9.866481559583916e-05,292.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0868225097656,0.0,0.0,7.287349581019953e-05,291.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.05816650390625,0.0,0.0,9.866496839094908e-05,292.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,0.0004680233832914,291.1204833984375,294.1499938964844,267.122802734375,266.7894897460937,272.80621337890625,267.3036804199219,290.636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.668130853564435e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.03208351135254,-0.0,-6.79520653079635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,292.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.11260986328125,0.0,0.0,7.969800935825333e-05,293.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288146972656,0.0,0.0,9.873628005152568e-05,292.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0738830566406,0.0,0.0,7.292628288269043e-05,291.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0516052246094,0.0,0.0,9.873643284663558e-05,292.59375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,0.0004683624138124,291.11944580078125,294.1499938964844,267.1090087890625,266.77691650390625,272.7557067871094,267.2831115722656,290.6309509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999046722427,5.752673448711221e-09,0.0009990410180762,-0.0141234491020441,0.0,0.0,0.0,-0.0076646604575216,60.0,-16.049463272094727,-0.0,-6.805053232028514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,292.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0994567871094,0.0,0.0,7.975704647833481e-05,293.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280517578125,0.0,0.0,9.880942525342108e-05,292.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0609741210937,0.0,0.0,7.298030686797574e-05,291.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0450744628906,0.0,0.0,9.880957804853097e-05,292.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,0.0004687093896791,291.1184387207031,294.1499938964844,267.0958251953125,266.7648010253906,272.7054748535156,267.26300048828125,290.6253967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997867746278,5.839200234447617e-09,0.0009997808374464,-0.0143501218408346,0.0,0.0,0.0,-0.0077075553126633,60.0,-16.06671714782715,-0.0,-6.815137965077156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,292.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0733642578125,0.0,0.0,7.987931894604117e-05,293.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264343261719,0.0,0.0,9.896090341499077e-05,292.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03533935546875,0.0,0.0,7.309218926820904e-05,291.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0320739746094,0.0,0.0,9.896105621010064e-05,292.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242370605469,0.0,0.0,0.0004694279341492,291.1163024902344,294.1499938964844,267.0715026855469,266.7420349121094,272.6058959960937,267.2242736816406,290.6142883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.018391118800537e-09,0.0010013130959123,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.10076904296875,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,292.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0733642578125,0.0,0.0,7.987931894604117e-05,293.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264343261719,0.0,0.0,9.896090341499077e-05,292.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03533935546875,0.0,0.0,7.309218926820904e-05,291.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0320739746094,0.0,0.0,9.896105621010064e-05,292.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242370605469,0.0,0.0,0.0004694279341492,291.1163024902344,294.1499938964844,267.0715026855469,266.7420349121094,272.6058959960937,267.2242736816406,290.6142883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.018391118800537e-09,0.0010013130959123,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.10076904296875,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,292.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0474548339844,0.0,0.0,8.000712841749191e-05,293.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247863769531,0.0,0.0,9.911925008054824e-05,292.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0099182128906,0.0,0.0,7.320914301089942e-05,291.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0191345214844,0.0,0.0,9.911939559970052e-05,292.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225891113281,0.0,0.0,0.0004701790458057,291.1141357421875,294.1499938964844,267.04998779296875,266.7213134765625,272.50750732421875,267.1878662109375,290.6031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029211407527,6.205707059336873e-09,0.0010029148543253,-0.0153102278709411,0.0,0.0,0.0,-0.0078892484307289,60.0,-16.134065628051758,-0.0,-6.857936085680194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0474548339844,0.0,0.0,8.000712841749191e-05,293.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247863769531,0.0,0.0,9.911925008054824e-05,292.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0099182128906,0.0,0.0,7.320914301089942e-05,291.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0191345214844,0.0,0.0,9.911939559970052e-05,292.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225891113281,0.0,0.0,0.0004701790458057,291.1141357421875,294.1499938964844,267.04998779296875,266.7213134765625,272.50750732421875,267.1878662109375,290.6031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029211407527,6.205707059336873e-09,0.0010029148543253,-0.0153102278709411,0.0,0.0,0.0,-0.0078892484307289,60.0,-16.134065628051758,-0.0,-6.857936085680194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,292.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0217590332031,0.0,0.0,8.015445928322151e-05,293.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,9.930177475325765e-05,292.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.98468017578125,0.0,0.0,7.334395195357502e-05,291.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0062866210937,0.0,0.0,9.930192027240992e-05,292.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12091064453125,0.0,0.0,0.0004710448556579,291.11187744140625,294.1499938964844,267.0375061035156,266.70904541015625,272.410400390625,267.1546325683594,290.59197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047676041722,6.421632559039381e-09,0.0010047610849142,-0.0158758498728275,0.0,0.0,0.0,-0.0079962918534874,60.0,-16.16597557067871,-0.0,-6.88321364350486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,292.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0217590332031,0.0,0.0,8.015445928322151e-05,293.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,9.930177475325765e-05,292.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.98468017578125,0.0,0.0,7.334395195357502e-05,291.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0062866210937,0.0,0.0,9.930192027240992e-05,292.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12091064453125,0.0,0.0,0.0004710448556579,291.11187744140625,294.1499938964844,267.0375061035156,266.70904541015625,272.410400390625,267.1546325683594,290.59197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047676041722,6.421632559039381e-09,0.0010047610849142,-0.0158758498728275,0.0,0.0,0.0,-0.0079962918534874,60.0,-16.16597557067871,-0.0,-6.88321364350486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9962463378906,0.0,0.0,8.033698395593092e-05,293.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213073730469,0.0,0.0,9.952789696399122e-05,292.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95965576171875,0.0,0.0,7.351096428465098e-05,291.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99346923828125,0.0,0.0,9.952804248314352e-05,292.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191711425781,0.0,0.0,0.0004721174773294,291.10955810546875,294.1499938964844,267.039306640625,266.7108154296875,272.3147277832031,267.1269836425781,290.5807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689138576376763e-09,0.0010070484131574,-0.0165765676647424,0.0,0.0,0.0,-0.0081289047375321,60.0,-16.1953125,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9962463378906,0.0,0.0,8.033698395593092e-05,293.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213073730469,0.0,0.0,9.952789696399122e-05,292.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95965576171875,0.0,0.0,7.351096428465098e-05,291.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99346923828125,0.0,0.0,9.952804248314352e-05,292.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191711425781,0.0,0.0,0.0004721174773294,291.10955810546875,294.1499938964844,267.039306640625,266.7108154296875,272.3147277832031,267.1269836425781,290.5807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689138576376763e-09,0.0010070484131574,-0.0165765676647424,0.0,0.0,0.0,-0.0081289047375321,60.0,-16.1953125,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,292.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.98358154296875,0.0,0.0,8.044217247515917e-05,293.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203918457031,0.0,0.0,9.965821664081886e-05,292.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9472045898437,0.0,0.0,7.360721792792901e-05,291.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9870910644531,0.0,0.0,9.965835488401352e-05,292.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182861328125,0.0,0.0,0.0004727356426883,291.1083679199219,294.1499938964844,267.0452575683594,266.7166748046875,272.2675170898437,267.1160888671875,290.5751647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083735687658,6.843310806914361e-09,0.0010083667002618,-0.0169804040342569,0.0,0.0,0.0,-0.0082053346559405,60.0,-16.20909309387207,-0.0,-6.93271147156338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,292.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.970947265625,0.0,0.0,8.055702346609905e-05,293.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194763183594,0.0,0.0,9.980049799196422e-05,292.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,7.371230458375067e-05,291.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.980712890625,0.0,0.0,9.98006435111165e-05,292.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11737060546875,0.0,0.0,0.0004734105896204,291.107177734375,294.1499938964844,267.0544128417969,266.72564697265625,272.2207336425781,267.107421875,290.5695495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098130442202,7.011638825105137e-09,0.0010098060593008,-0.0174213089048862,0.0,0.0,0.0,-0.0082887820899486,60.0,-16.222475051879883,-0.0,-6.952519271408164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,292.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9457702636719,0.0,0.0,8.081732812570408e-05,293.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175842285156,0.0,0.0,0.0001001229829853,292.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9100952148437,0.0,0.0,7.395049033220857e-05,291.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.968017578125,0.0,0.0,0.0001001231285044,292.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155090332031,0.0,0.0,0.0004749403160531,291.1047058105469,294.1499938964844,267.0817565917969,266.75250244140625,272.12847900390625,267.0975036621094,290.5583190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130757000297,7.393162526625474e-09,0.0010130682494491,-0.0184206031262874,0.0,0.0,0.0,-0.0084779188036918,60.0,-16.24858283996582,-0.0,-6.997520074492058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,292.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9457702636719,0.0,0.0,8.081732812570408e-05,293.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175842285156,0.0,0.0,0.0001001229829853,292.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9100952148437,0.0,0.0,7.395049033220857e-05,291.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.968017578125,0.0,0.0,0.0001001231285044,292.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155090332031,0.0,0.0,0.0004749403160531,291.1047058105469,294.1499938964844,267.0817565917969,266.75250244140625,272.12847900390625,267.0975036621094,290.5583190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130757000297,7.393162526625474e-09,0.0010130682494491,-0.0184206031262874,0.0,0.0,0.0,-0.0084779188036918,60.0,-16.24858283996582,-0.0,-6.997520074492058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,292.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9207763671875,0.0,0.0,8.112093928502873e-05,293.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156311035156,0.0,0.0,0.0001004991208901,292.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8855285644531,0.0,0.0,7.422830822179094e-05,291.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.955322265625,0.0,0.0,0.0001004992664093,292.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11358642578125,0.0,0.0,0.000476724555483,291.1021728515625,294.1499938964844,267.120361328125,266.7904052734375,272.0381774902344,267.0989990234375,290.54705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168812004849,7.838166560247828e-09,0.001016873284243,-0.0195860993117094,0.0,0.0,0.0,-0.0086985258385539,60.0,-16.27471351623535,-0.0,-7.050191896951219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,292.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9207763671875,0.0,0.0,8.112093928502873e-05,293.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156311035156,0.0,0.0,0.0001004991208901,292.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8855285644531,0.0,0.0,7.422830822179094e-05,291.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.955322265625,0.0,0.0,0.0001004992664093,292.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11358642578125,0.0,0.0,0.000476724555483,291.1021728515625,294.1499938964844,267.120361328125,266.7904052734375,272.0381774902344,267.0989990234375,290.54705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168812004849,7.838166560247828e-09,0.001016873284243,-0.0195860993117094,0.0,0.0,0.0,-0.0086985258385539,60.0,-16.27471351623535,-0.0,-7.050191896951219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,292.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8959045410156,0.0,0.0,8.147105836542323e-05,293.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136474609375,0.0,0.0,0.0001009328771033,291.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8611145019531,0.0,0.0,7.454867591150105e-05,291.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.94268798828125,0.0,0.0,0.0001009330153465,292.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11163330078125,0.0,0.0,0.0004787821089848,291.0995483398437,294.1499938964844,267.169189453125,266.8383483886719,271.94989013671875,267.1127319335937,290.5357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212695924565,8.351340063939006e-09,0.0010212612105533,-0.0209300369024276,0.0,0.0,0.0,-0.0089529268443584,60.0,-16.302112579345703,-0.0,-7.111177069418775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8959045410156,0.0,0.0,8.147105836542323e-05,293.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136474609375,0.0,0.0,0.0001009328771033,291.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8611145019531,0.0,0.0,7.454867591150105e-05,291.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.94268798828125,0.0,0.0,0.0001009330153465,292.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11163330078125,0.0,0.0,0.0004787821089848,291.0995483398437,294.1499938964844,267.169189453125,266.8383483886719,271.94989013671875,267.1127319335937,290.5357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212695924565,8.351340063939006e-09,0.0010212612105533,-0.0209300369024276,0.0,0.0,0.0,-0.0089529268443584,60.0,-16.302112579345703,-0.0,-7.111177069418775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.87115478515625,0.0,0.0,8.187069033738226e-05,293.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.111572265625,0.0,0.0,0.0001014279769151,291.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8368225097656,0.0,0.0,7.49143582652323e-05,291.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9300842285156,0.0,0.0,0.0001014281151583,292.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095886230469,0.0,0.0,0.0004811306425835,291.09686279296875,294.1499938964844,267.22723388671875,266.89532470703125,271.86376953125,267.1397399902344,290.5244445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026278710924,8.937099948980176e-09,0.0010262698633596,-0.0224639344960451,0.0,0.0,0.0,-0.0092433122918009,60.0,-16.331933975219727,-0.0,-7.181109396015017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.87115478515625,0.0,0.0,8.187069033738226e-05,293.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.111572265625,0.0,0.0,0.0001014279769151,291.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8368225097656,0.0,0.0,7.49143582652323e-05,291.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9300842285156,0.0,0.0,0.0001014281151583,292.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095886230469,0.0,0.0,0.0004811306425835,291.09686279296875,294.1499938964844,267.22723388671875,266.89532470703125,271.86376953125,267.1397399902344,290.5244445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026278710924,8.937099948980176e-09,0.0010262698633596,-0.0224639344960451,0.0,0.0,0.0,-0.0092433122918009,60.0,-16.331933975219727,-0.0,-7.181109396015017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
