time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
854100,292.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8588256835937,0.0,0.0,8.208997314795852e-05,293.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105041503906,0.0,0.0,0.0001016996393445,291.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.82470703125,0.0,0.0,7.511500734835863e-05,291.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9237670898437,0.0,0.0,0.0001016997775877,292.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085205078125,0.0,0.0,0.0004824193019885,291.0954895019531,294.1499938964844,267.2593688964844,266.9268798828125,271.8215637207031,267.158447265625,290.5187683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290272766724,9.258507738252321e-09,0.0010290180798619,-0.023305520415306,0.0,0.0,0.0,-0.0094026466831564,60.0,-16.348146438598633,-0.0,-7.219626496635102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8465270996094,0.0,0.0,8.232264372054487e-05,293.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10943603515625,0.0,0.0,0.0001019878909573,291.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8126220703125,0.0,0.0,7.532790914410725e-05,291.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.91748046875,0.0,0.0,0.0001019880292005,292.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1074523925781,0.0,0.0,0.000483786658151,291.0940856933594,294.1499938964844,267.2934265136719,266.9603271484375,271.77996826171875,267.18048095703125,290.5130920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319437133148,9.599551376027192e-09,0.0010319341672584,-0.0241984687745571,0.0,0.0,0.0,-0.0095717161893844,60.0,-16.365381240844727,-0.0,-7.260609180548272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,292.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.82196044921875,0.0,0.0,8.282896305900067e-05,293.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072082519531,0.0,0.0,0.0001026151585392,291.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7884826660156,0.0,0.0,7.579120574519038e-05,291.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9048767089844,0.0,0.0,0.0001026152967824,292.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10528564453125,0.0,0.0,0.0004867621464654,291.0912170410156,294.1499938964844,267.3667907714844,267.0323486328125,271.6984558105469,267.23406982421875,290.5017395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382902109995,1.0341694611781804e-08,0.0010382798500359,-0.0261414088308811,0.0,0.0,0.0,-0.0099396267905831,60.0,-16.40334129333496,-0.0,-7.350191566501962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854280,292.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.82196044921875,0.0,0.0,8.282896305900067e-05,293.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072082519531,0.0,0.0,0.0001026151585392,291.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7884826660156,0.0,0.0,7.579120574519038e-05,291.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9048767089844,0.0,0.0,0.0001026152967824,292.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10528564453125,0.0,0.0,0.0004867621464654,291.0912170410156,294.1499938964844,267.3667907714844,267.0323486328125,271.6984558105469,267.23406982421875,290.5017395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382902109995,1.0341694611781804e-08,0.0010382798500359,-0.0261414088308811,0.0,0.0,0.0,-0.0099396267905831,60.0,-16.40334129333496,-0.0,-7.350191566501962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854340,292.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7974853515625,0.0,0.0,8.339045598404482e-05,293.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049499511719,0.0,0.0,0.0001033107837429,291.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7644348144531,0.0,0.0,7.630499749211594e-05,291.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89227294921875,0.0,0.0,0.0001033109219861,292.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10302734375,0.0,0.0,0.000490061880555,291.0882568359375,294.1499938964844,267.4462890625,267.1103820800781,271.619384765625,267.3000183105469,290.4903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453282156959,1.1164723368040086e-08,0.001045317039825,-0.0282957684248685,0.0,0.0,0.0,-0.0103476354852318,60.0,-16.446760177612305,-0.0,-7.450179140278125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,292.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7974853515625,0.0,0.0,8.339045598404482e-05,293.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049499511719,0.0,0.0,0.0001033107837429,291.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7644348144531,0.0,0.0,7.630499749211594e-05,291.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89227294921875,0.0,0.0,0.0001033109219861,292.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10302734375,0.0,0.0,0.000490061880555,291.0882568359375,294.1499938964844,267.4462890625,267.1103820800781,271.619384765625,267.3000183105469,290.4903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453282156959,1.1164723368040086e-08,0.001045317039825,-0.0282957684248685,0.0,0.0,0.0,-0.0103476354852318,60.0,-16.446760177612305,-0.0,-7.450179140278125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,292.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7730712890625,0.0,0.0,8.40060820337385e-05,293.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025695800781,0.0,0.0,0.0001040734641719,291.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7404479980469,0.0,0.0,7.686830940656364e-05,291.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.879638671875,0.0,0.0,0.0001040736024151,292.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006774902344,0.0,0.0,0.0004936797195114,291.0852355957031,294.1499938964844,267.5309143066406,267.1934509277344,271.542724609375,267.3768615722656,290.4789428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530449217185,1.2067100207957536e-08,0.001053032814525,-0.0306573808193206,0.0,0.0,0.0,-0.0107949804514646,60.0,-16.496057510375977,-0.0,-7.560582560017792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,292.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7730712890625,0.0,0.0,8.40060820337385e-05,293.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025695800781,0.0,0.0,0.0001040734641719,291.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7404479980469,0.0,0.0,7.686830940656364e-05,291.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.879638671875,0.0,0.0,0.0001040736024151,292.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006774902344,0.0,0.0,0.0004936797195114,291.0852355957031,294.1499938964844,267.5309143066406,267.1934509277344,271.542724609375,267.3768615722656,290.4789428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530449217185,1.2067100207957536e-08,0.001053032814525,-0.0306573808193206,0.0,0.0,0.0,-0.0107949804514646,60.0,-16.496057510375977,-0.0,-7.560582560017792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,292.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7486877441406,0.0,0.0,8.467213774565607e-05,293.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10015869140625,0.0,0.0,0.0001048986305249,291.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.71649169921875,0.0,0.0,7.74777727201581e-05,291.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.86700439453125,0.0,0.0,0.0001048987687681,292.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982666015625,0.0,0.0,0.0004975939518772,291.08209228515625,294.1499938964844,267.6195983886719,267.280517578125,271.4685974121094,267.463134765625,290.4674987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613936465233,1.3043412572244506e-08,0.0010613806080073,-0.0332119204103946,0.0,0.0,0.0,-0.0112789776176214,60.0,-16.551429748535156,-0.0,-7.68094423619914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7486877441406,0.0,0.0,8.467213774565607e-05,293.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10015869140625,0.0,0.0,0.0001048986305249,291.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.71649169921875,0.0,0.0,7.74777727201581e-05,291.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.86700439453125,0.0,0.0,0.0001048987687681,292.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982666015625,0.0,0.0,0.0004975939518772,291.08209228515625,294.1499938964844,267.6195983886719,267.280517578125,271.4685974121094,267.463134765625,290.4674987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613936465233,1.3043412572244506e-08,0.0010613806080073,-0.0332119204103946,0.0,0.0,0.0,-0.0112789776176214,60.0,-16.551429748535156,-0.0,-7.68094423619914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.73651123046875,0.0,0.0,8.502256241627038e-05,293.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989074707031,0.0,0.0,0.0001053327650879,291.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7045288085937,0.0,0.0,7.779842417221516e-05,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.86065673828125,0.0,0.0,0.0001053329033311,292.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970458984375,0.0,0.0,0.0004996532807126,291.0804748535156,294.1499938964844,267.6651611328125,267.3252258300781,271.4325561523437,267.5093078613281,290.4617614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657862294465,1.3557075462244942e-08,0.0010657727252691,-0.0345556773245334,0.0,0.0,0.0,-0.0115336207672953,60.0,-16.581340789794922,-0.0,-7.744651497887389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7243347167969,0.0,0.0,8.538168185623363e-05,293.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976257324219,0.0,0.0,0.0001057776753441,291.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6925964355469,0.0,0.0,7.812702824594453e-05,291.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.85430908203125,0.0,0.0,0.0001057778063113,292.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957946777344,0.0,0.0,0.0005017637158744,291.0788269042969,294.1499938964844,267.7113647460937,267.3705749511719,271.3970642089844,267.556884765625,290.4560241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702877771109,1.4083486377103329e-08,0.0010702736908569,-0.0359325893223285,0.0,0.0,0.0,-0.0117945838719606,60.0,-16.61234474182129,-0.0,-7.810211855030502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.70001220703125,0.0,0.0,8.612366946181282e-05,293.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09503173828125,0.0,0.0,0.0001066969052772,291.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6686706542969,0.0,0.0,7.880596967879683e-05,291.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84161376953125,0.0,0.0,0.0001066970435203,292.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932006835937,0.0,0.0,0.0005061241681687,291.0754699707031,294.1499938964844,267.80517578125,267.462646484375,271.3279724121094,267.6557312011719,290.44451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795884300023,1.5171126577229188e-08,0.0010795732960104,-0.0387768410146236,0.0,0.0,0.0,-0.0123337693512439,60.0,-16.677490234375,-0.0,-7.946542979198058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,292.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.70001220703125,0.0,0.0,8.612366946181282e-05,293.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09503173828125,0.0,0.0,0.0001066969052772,291.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6686706542969,0.0,0.0,7.880596967879683e-05,291.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84161376953125,0.0,0.0,0.0001066970435203,292.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932006835937,0.0,0.0,0.0005061241681687,291.0754699707031,294.1499938964844,267.80517578125,267.462646484375,271.3279724121094,267.6557312011719,290.44451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795884300023,1.5171126577229188e-08,0.0010795732960104,-0.0387768410146236,0.0,0.0,0.0,-0.0123337693512439,60.0,-16.677490234375,-0.0,-7.946542979198058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,292.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6756896972656,0.0,0.0,8.688335219630972e-05,293.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09234619140625,0.0,0.0,0.0001076380576705,291.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6448059082031,0.0,0.0,7.95011073932983e-05,291.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.828857421875,0.0,0.0,0.0001076381959137,292.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0905456542969,0.0,0.0,0.0005105886375531,291.072021484375,294.1499938964844,267.8999938964844,267.55572509765625,271.2614440917969,267.7579040527344,290.4329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891109704971,1.628471046899449e-08,0.001089094672352,-0.0416879802942276,0.0,0.0,0.0,-0.0128858182579278,60.0,-16.745195388793945,-0.0,-8.087346969887221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,292.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6756896972656,0.0,0.0,8.688335219630972e-05,293.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09234619140625,0.0,0.0,0.0001076380576705,291.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6448059082031,0.0,0.0,7.95011073932983e-05,291.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.828857421875,0.0,0.0,0.0001076381959137,292.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0905456542969,0.0,0.0,0.0005105886375531,291.072021484375,294.1499938964844,267.8999938964844,267.55572509765625,271.2614440917969,267.7579040527344,290.4329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891109704971,1.628471046899449e-08,0.001089094672352,-0.0416879802942276,0.0,0.0,0.0,-0.0128858182579278,60.0,-16.745195388793945,-0.0,-8.087346969887221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,291.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65142822265625,0.0,0.0,8.764224185142666e-05,293.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895690917969,0.0,0.0,0.0001085782350855,291.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6209411621094,0.0,0.0,8.019551751203835e-05,291.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81610107421875,0.0,0.0,0.0001085783660528,292.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877990722656,0.0,0.0,0.000515048392117,291.0684814453125,294.1499938964844,267.9948425292969,267.6487731933594,271.1974182128906,267.8614501953125,290.42144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986237321048,1.7397153939668897e-08,0.0010986063862219,-0.0445950962603092,0.0,0.0,0.0,-0.0134372999891638,60.0,-16.812929153442383,-0.0,-8.229240222590306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,291.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65142822265625,0.0,0.0,8.764224185142666e-05,293.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895690917969,0.0,0.0,0.0001085782350855,291.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6209411621094,0.0,0.0,8.019551751203835e-05,291.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81610107421875,0.0,0.0,0.0001085783660528,292.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877990722656,0.0,0.0,0.000515048392117,291.0684814453125,294.1499938964844,267.9948425292969,267.6487731933594,271.1974182128906,267.8614501953125,290.42144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986237321048,1.7397153939668897e-08,0.0010986063862219,-0.0445950962603092,0.0,0.0,0.0,-0.0134372999891638,60.0,-16.812929153442383,-0.0,-8.229240222590306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.62713623046875,0.0,0.0,8.838508802000433e-05,293.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867004394531,0.0,0.0,0.0001094985345844,291.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5970764160156,0.0,0.0,8.087524474831298e-05,291.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8032531738281,0.0,0.0,0.0001094986655516,292.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849609375,0.0,0.0,0.0005194139084778,291.0647888183594,294.1499938964844,268.088623046875,267.7408447265625,271.13604736328125,267.964599609375,290.40985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079354444518,1.848608910393068e-08,0.0011079169344156,-0.0474397093057632,0.0,0.0,0.0,-0.0139771280810236,60.0,-16.877952575683594,-0.0,-8.369327986201824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.62713623046875,0.0,0.0,8.838508802000433e-05,293.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867004394531,0.0,0.0,0.0001094985345844,291.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5970764160156,0.0,0.0,8.087524474831298e-05,291.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8032531738281,0.0,0.0,0.0001094986655516,292.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849609375,0.0,0.0,0.0005194139084778,291.0647888183594,294.1499938964844,268.088623046875,267.7408447265625,271.13604736328125,267.964599609375,290.40985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079354444518,1.848608910393068e-08,0.0011079169344156,-0.0474397093057632,0.0,0.0,0.0,-0.0139771280810236,60.0,-16.877952575683594,-0.0,-8.369327986201824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,291.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6150207519531,0.0,0.0,8.876261563273147e-05,293.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852355957031,0.0,0.0,0.0001099662476917,291.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5851745605469,0.0,0.0,8.122069266391918e-05,291.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7968444824219,0.0,0.0,0.000109966378659,292.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08349609375,0.0,0.0,0.0005216325516812,291.0629272460937,294.1499938964844,268.13482666015625,267.7861633300781,271.1062927246094,268.0156555175781,290.404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126676108688,1.903950952453215e-08,0.0011126486351713,-0.0488849692046642,0.0,0.0,0.0,-0.014251478947699,60.0,-16.909954071044922,-0.0,-8.440975562962194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6029052734375,0.0,0.0,8.913982310332358e-05,293.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.083740234375,0.0,0.0,0.0001104335606214,291.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5732421875,0.0,0.0,8.156584954122081e-05,291.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7904052734375,0.0,0.0,0.0001104336915886,292.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820007324219,0.0,0.0,0.0005238492740318,291.0610046386719,294.1499938964844,268.1803894042969,267.83087158203125,271.0771484375,268.0661315917969,290.39825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173959355801,1.9592457434214345e-08,0.001117376377806,-0.0503286980092525,0.0,0.0,0.0,-0.0145255969837307,60.0,-16.942651748657227,-0.0,-8.512867566423665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.57867431640625,0.0,0.0,8.980326674645767e-05,293.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806884765625,0.0,0.0,0.0001112554891733,291.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5494384765625,0.0,0.0,8.217292634071782e-05,291.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7774963378906,0.0,0.0,0.0001112556201405,292.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789794921875,0.0,0.0,0.0005277481395751,291.05712890625,294.1499938964844,268.26910400390625,267.9179077148437,271.0206604003906,268.1646423339844,290.3865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257127625867,2.056501635649965e-08,0.0011256922734901,-0.0528672598302364,0.0,0.0,0.0,-0.015007734298706,60.0,-17.001380920410156,-0.0,-8.640053295039254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.57867431640625,0.0,0.0,8.980326674645767e-05,293.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806884765625,0.0,0.0,0.0001112554891733,291.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5494384765625,0.0,0.0,8.217292634071782e-05,291.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7774963378906,0.0,0.0,0.0001112556201405,292.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789794921875,0.0,0.0,0.0005277481395751,291.05712890625,294.1499938964844,268.26910400390625,267.9179077148437,271.0206604003906,268.1646423339844,290.3865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257127625867,2.056501635649965e-08,0.0011256922734901,-0.0528672598302364,0.0,0.0,0.0,-0.015007734298706,60.0,-17.001380920410156,-0.0,-8.640053295039254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5545654296875,0.0,0.0,9.029741340782492e-05,293.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775451660156,0.0,0.0,0.000111867680971,291.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5257263183594,0.0,0.0,8.262508345069364e-05,291.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7646179199219,0.0,0.0,0.0001118678119382,292.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07586669921875,0.0,0.0,0.000530652119778,291.0531311035156,294.1499938964844,268.35369873046875,268.0009155273437,270.966796875,268.2582397460937,290.3749389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319073382765,2.1289396912038683e-08,0.0011318860342726,-0.0547573827207088,0.0,0.0,0.0,-0.0153668392449617,60.0,-17.035573959350586,-0.0,-8.735395340409013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5545654296875,0.0,0.0,9.029741340782492e-05,293.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775451660156,0.0,0.0,0.000111867680971,291.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5257263183594,0.0,0.0,8.262508345069364e-05,291.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7646179199219,0.0,0.0,0.0001118678119382,292.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07586669921875,0.0,0.0,0.000530652119778,291.0531311035156,294.1499938964844,268.35369873046875,268.0009155273437,270.966796875,268.2582397460937,290.3749389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319073382765,2.1289396912038683e-08,0.0011318860342726,-0.0547573827207088,0.0,0.0,0.0,-0.0153668392449617,60.0,-17.035573959350586,-0.0,-8.735395340409013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5305480957031,0.0,0.0,9.063903416972607e-05,293.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743408203125,0.0,0.0,0.0001122909088735,291.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5021057128906,0.0,0.0,8.29376804176718e-05,291.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.751708984375,0.0,0.0,0.0001122910325648,292.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726928710937,0.0,0.0,0.000532659702003,291.0490417480469,294.1499938964844,268.4331970214844,268.07891845703125,270.915283203125,268.3464050292969,290.3632202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361900251358,2.179017499770453e-08,0.0011361682554706,-0.0560637265443801,0.0,0.0,0.0,-0.0156150972470641,60.0,-17.04458236694336,-0.0,-8.801612949582704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5305480957031,0.0,0.0,9.063903416972607e-05,293.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743408203125,0.0,0.0,0.0001122909088735,291.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5021057128906,0.0,0.0,8.29376804176718e-05,291.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.751708984375,0.0,0.0,0.0001122910325648,292.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726928710937,0.0,0.0,0.000532659702003,291.0490417480469,294.1499938964844,268.4331970214844,268.07891845703125,270.915283203125,268.3464050292969,290.3632202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361900251358,2.179017499770453e-08,0.0011361682554706,-0.0560637265443801,0.0,0.0,0.0,-0.0156150972470641,60.0,-17.04458236694336,-0.0,-8.801612949582704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5066833496094,0.0,0.0,9.082390170078725e-05,293.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710144042969,0.0,0.0,0.0001125199341913,291.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4786682128906,0.0,0.0,8.310683915624395e-05,291.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7388610839844,0.0,0.0,0.0001125200578826,292.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06939697265625,0.0,0.0,0.0005337460897862,291.0448303222656,294.1499938964844,268.5065612792969,268.1509094238281,270.8662414550781,268.4277648925781,290.3515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385076213628,2.2061154680841355e-08,0.0011384855024516,-0.0567704923450946,0.0,0.0,0.0,-0.0157494340091943,60.0,-17.02663230895996,-0.0,-8.837547937901037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5066833496094,0.0,0.0,9.082390170078725e-05,293.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710144042969,0.0,0.0,0.0001125199341913,291.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4786682128906,0.0,0.0,8.310683915624395e-05,291.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7388610839844,0.0,0.0,0.0001125200578826,292.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06939697265625,0.0,0.0,0.0005337460897862,291.0448303222656,294.1499938964844,268.5065612792969,268.1509094238281,270.8662414550781,268.4277648925781,290.3515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385076213628,2.2061154680841355e-08,0.0011384855024516,-0.0567704923450946,0.0,0.0,0.0,-0.0157494340091943,60.0,-17.02663230895996,-0.0,-8.837547937901037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.49481201171875,0.0,0.0,9.08787187654525e-05,293.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693359375,0.0,0.0,0.0001125878407037,291.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.46697998046875,0.0,0.0,8.315699960803613e-05,291.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.732421875,0.0,0.0,0.000112587971671,292.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677490234375,0.0,0.0,0.0005340682691894,291.042724609375,294.1499938964844,268.5406188964844,268.184326171875,270.8425598144531,268.4658508300781,290.3456115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391948210075,2.2141501077044268e-08,0.0011391727020964,-0.0569800324738025,0.0,0.0,0.0,-0.0157892666757106,60.0,-17.010042190551758,-0.0,-8.848216737078476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4830017089844,0.0,0.0,9.092665277421474e-05,293.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0676574707031,0.0,0.0,0.0001126472270698,291.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.45538330078125,0.0,0.0,8.320085908053443e-05,291.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7260437011719,0.0,0.0,0.0001126473507611,292.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660400390625,0.0,0.0,0.0005343499360606,291.0405578613281,294.1499938964844,268.5727844238281,268.2158508300781,270.81951904296875,268.5018615722656,290.3397521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397954076528,2.221175066097204e-08,0.0011397732887417,-0.0571632385253906,0.0,0.0,0.0,-0.0158240906894207,60.0,-16.990875244140625,-0.0,-8.857550426455418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.45953369140625,0.0,0.0,9.100946044782177e-05,293.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.064208984375,0.0,0.0,0.0001127498180721,291.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4322814941406,0.0,0.0,8.327663090312853e-05,291.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7132568359375,0.0,0.0,0.0001127499417634,292.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626220703125,0.0,0.0,0.0005348366103135,291.03619384765625,294.1499938964844,268.6307983398437,268.2727966308594,270.7748718261719,268.5684814453125,290.32794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408333666622,2.233312201838089e-08,0.0011408110149204,-0.0574797540903091,0.0,0.0,0.0,-0.0158842597156763,60.0,-16.951753616333008,-0.0,-8.873688273070004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.45953369140625,0.0,0.0,9.100946044782177e-05,293.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.064208984375,0.0,0.0,0.0001127498180721,291.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4322814941406,0.0,0.0,8.327663090312853e-05,291.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7132568359375,0.0,0.0,0.0001127499417634,292.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626220703125,0.0,0.0,0.0005348366103135,291.03619384765625,294.1499938964844,268.6307983398437,268.2727966308594,270.7748718261719,268.5684814453125,290.32794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408333666622,2.233312201838089e-08,0.0011408110149204,-0.0574797540903091,0.0,0.0,0.0,-0.0158842597156763,60.0,-16.951753616333008,-0.0,-8.873688273070004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4362487792969,0.0,0.0,9.104679338634014e-05,293.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606994628906,0.0,0.0,0.0001127960713347,291.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4093933105469,0.0,0.0,8.331079152412713e-05,291.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7005615234375,0.0,0.0,0.00011279618775,292.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05914306640625,0.0,0.0,0.0005350559949874,291.0317687988281,294.1499938964844,268.6796264648437,268.3207092285156,270.73223876953125,268.6261291503906,290.3161315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387817821822864e-08,0.0011412787716835,-0.057622380554676,0.0,0.0,0.0,-0.0159113761037588,60.0,-16.91210174560547,-0.0,-8.880964941226922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4362487792969,0.0,0.0,9.104679338634014e-05,293.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606994628906,0.0,0.0,0.0001127960713347,291.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4093933105469,0.0,0.0,8.331079152412713e-05,291.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7005615234375,0.0,0.0,0.00011279618775,292.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05914306640625,0.0,0.0,0.0005350559949874,291.0317687988281,294.1499938964844,268.6796264648437,268.3207092285156,270.73223876953125,268.6261291503906,290.3161315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387817821822864e-08,0.0011412787716835,-0.057622380554676,0.0,0.0,0.0,-0.0159113761037588,60.0,-16.91210174560547,-0.0,-8.880964941226922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4131774902344,0.0,0.0,9.105095523409544e-05,293.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570983886719,0.0,0.0,0.0001128012227127,291.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3866882324219,0.0,0.0,8.331459684995934e-05,291.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6878967285156,0.0,0.0,0.000112801339128,292.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555725097656,0.0,0.0,0.000535080442205,291.0272216796875,294.1499938964844,268.7182312011719,268.35858154296875,270.6912841796875,268.6746826171875,290.3042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413531610742,2.2393884080429416e-08,0.0011413308093324,-0.0576382018625736,0.0,0.0,0.0,-0.0159143842756748,60.0,-16.87261390686035,-0.0,-8.881772117774744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4131774902344,0.0,0.0,9.105095523409544e-05,293.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570983886719,0.0,0.0,0.0001128012227127,291.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3866882324219,0.0,0.0,8.331459684995934e-05,291.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6878967285156,0.0,0.0,0.000112801339128,292.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555725097656,0.0,0.0,0.000535080442205,291.0272216796875,294.1499938964844,268.7182312011719,268.35858154296875,270.6912841796875,268.6746826171875,290.3042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413531610742,2.2393884080429416e-08,0.0011413308093324,-0.0576382018625736,0.0,0.0,0.0,-0.0159143842756748,60.0,-16.87261390686035,-0.0,-8.881772117774744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.39031982421875,0.0,0.0,9.103970660362393e-05,293.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534362792969,0.0,0.0,0.0001127872819779,291.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3641967773437,0.0,0.0,8.330430136993527e-05,291.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.67529296875,0.0,0.0,0.0001127873983932,292.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0519104003906,0.0,0.0,0.0005350143183022,291.0226135253906,294.1499938964844,268.74560546875,268.3854064941406,270.65185546875,268.7124328613281,290.2924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377358632752475e-08,0.0011411894811317,-0.057595107704401,0.0,0.0,0.0,-0.0159061904996633,60.0,-16.837018966674805,-0.0,-8.879573698550305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
