time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
856440,291.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.39031982421875,0.0,0.0,9.103970660362393e-05,293.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534362792969,0.0,0.0,0.0001127872819779,291.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3641967773437,0.0,0.0,8.330430136993527e-05,291.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.67529296875,0.0,0.0,0.0001127873983932,292.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0519104003906,0.0,0.0,0.0005350143183022,291.0226135253906,294.1499938964844,268.74560546875,268.3854064941406,270.65185546875,268.7124328613281,290.2924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377358632752475e-08,0.0011411894811317,-0.057595107704401,0.0,0.0,0.0,-0.0159061904996633,60.0,-16.837018966674805,-0.0,-8.879573698550305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3789367675781,0.0,0.0,9.103319462155925e-05,293.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05157470703125,0.0,0.0,0.0001127792202169,291.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3530578613281,0.0,0.0,8.329834963660687e-05,291.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6690368652344,0.0,0.0,0.0001127793366322,292.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0500793457031,0.0,0.0,0.000534976075869,291.0202941894531,294.1499938964844,268.7547302246094,268.3943786621094,270.63262939453125,268.72723388671875,290.2864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411301093176,2.236780360931334e-08,0.0011411077575758,-0.0575701929628849,0.0,0.0,0.0,-0.0159014537930488,60.0,-16.82170295715332,-0.0,-8.878301827053293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,291.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3676452636719,0.0,0.0,9.102951298700646e-05,293.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497131347656,0.0,0.0,0.0001127746654674,291.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3419189453125,0.0,0.0,8.32949808682315e-05,291.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66278076171875,0.0,0.0,0.0001127747818827,292.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482177734375,0.0,0.0,0.0005349544226191,291.0179443359375,294.1499938964844,268.7606811523437,268.40020751953125,270.6136474609375,268.7388000488281,290.2805480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410838924348,2.2362394602737368e-08,0.001141061540693,-0.0575560852885246,0.0,0.0,0.0,-0.0158987715840339,60.0,-16.809070587158203,-0.0,-8.877582047261967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856620,291.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3451843261719,0.0,0.0,9.103503543883562e-05,293.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0001127814975916,291.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31982421875,0.0,0.0,8.330003038281575e-05,291.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6502990722656,0.0,0.0,0.0001127816140069,292.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04443359375,0.0,0.0,0.0005349869024939,291.0131530761719,294.1499938964844,268.76251220703125,268.4020080566406,270.5763244628906,268.7538146972656,290.2686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.791608810424805,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856680,291.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3451843261719,0.0,0.0,9.103503543883562e-05,293.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0001127814975916,291.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31982421875,0.0,0.0,8.330003038281575e-05,291.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6502990722656,0.0,0.0,0.0001127816140069,292.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04443359375,0.0,0.0,0.0005349869024939,291.0131530761719,294.1499938964844,268.76251220703125,268.4020080566406,270.5763244628906,268.7538146972656,290.2686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.791608810424805,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856740,291.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3229064941406,0.0,0.0,9.107008372666314e-05,293.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04205322265625,0.0,0.0,0.0001128249205066,291.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.29791259765625,0.0,0.0,8.333210280397907e-05,291.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63787841796875,0.0,0.0,0.000112825029646,292.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04058837890625,0.0,0.0,0.0005351928411982,291.0083312988281,294.1499938964844,268.75,268.3897399902344,270.5396423339844,268.7547302246094,290.2567443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180308087428e-08,0.0011415692279115,-0.0577110014855861,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.7897891998291,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856800,291.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3229064941406,0.0,0.0,9.107008372666314e-05,293.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04205322265625,0.0,0.0,0.0001128249205066,291.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.29791259765625,0.0,0.0,8.333210280397907e-05,291.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63787841796875,0.0,0.0,0.000112825029646,292.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04058837890625,0.0,0.0,0.0005351928411982,291.0083312988281,294.1499938964844,268.75,268.3897399902344,270.5396423339844,268.7547302246094,290.2567443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180308087428e-08,0.0011415692279115,-0.0577110014855861,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.7897891998291,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856860,291.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.30084228515625,0.0,0.0,9.11406023078598e-05,293.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380859375,0.0,0.0,0.0001129122829297,291.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.27618408203125,0.0,0.0,8.339662599610165e-05,291.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.62548828125,0.0,0.0,0.0001129123920691,292.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03668212890625,0.0,0.0,0.0005356072797439,291.0033874511719,294.1499938964844,268.7300109863281,268.3701171875,270.5032958984375,268.7440795898437,290.24481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.80222511291504,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856920,291.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.30084228515625,0.0,0.0,9.11406023078598e-05,293.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380859375,0.0,0.0,0.0001129122829297,291.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.27618408203125,0.0,0.0,8.339662599610165e-05,291.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.62548828125,0.0,0.0,0.0001129123920691,292.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03668212890625,0.0,0.0,0.0005356072797439,291.0033874511719,294.1499938964844,268.7300109863281,268.3701171875,270.5032958984375,268.7440795898437,290.24481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.80222511291504,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856980,291.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2789001464844,0.0,0.0,9.124551434069872e-05,293.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,0.0001130422606365,291.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2546081542969,0.0,0.0,8.34926322568208e-05,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6131286621094,0.0,0.0,0.0001130423697759,292.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326843261719,0.0,0.0,0.0005362238152883,290.9983825683594,294.1499938964844,268.7099914550781,268.3504943847656,270.4672546386719,268.7275085449219,290.2328796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678930733377456e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.824007034301758,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,291.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2789001464844,0.0,0.0,9.124551434069872e-05,293.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,0.0001130422606365,291.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2546081542969,0.0,0.0,8.34926322568208e-05,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6131286621094,0.0,0.0,0.0001130423697759,292.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326843261719,0.0,0.0,0.0005362238152883,290.9983825683594,294.1499938964844,268.7099914550781,268.3504943847656,270.4672546386719,268.7275085449219,290.2328796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678930733377456e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.824007034301758,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,291.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2680053710937,0.0,0.0,9.131051774602383e-05,293.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03204345703125,0.0,0.0,0.0001131227982114,291.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2438659667969,0.0,0.0,8.355211321031675e-05,291.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.60699462890625,0.0,0.0,0.0001131229073507,292.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306701660156,0.0,0.0,0.0005366058321669,290.995849609375,294.1499938964844,268.70001220703125,268.3406677246094,270.4493408203125,268.71826171875,290.2268981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446046410128,2.2774214514242885e-08,0.001144581940025,-0.058629885315895,0.0,0.0,0.0,-0.0161029249429702,60.0,-16.837316513061523,-0.0,-8.932458683830191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,291.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25714111328125,0.0,0.0,9.1383553808555e-05,293.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299987792969,0.0,0.0,0.0001132132747443,291.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2331848144531,0.0,0.0,8.361894288100302e-05,291.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.600830078125,0.0,0.0,0.0001132133838837,292.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02862548828125,0.0,0.0,0.0005370350554585,290.9932861328125,294.1499938964844,268.69000244140625,268.33087158203125,270.4314880371094,268.70867919921875,290.2209167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455200146883,2.2881270211883024e-08,0.0011454970808699,-0.058908998966217,0.0,0.0,0.0,-0.0161559954285621,60.0,-16.8522891998291,-0.0,-8.946751250960008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857220,291.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2355041503906,0.0,0.0,9.155008592642844e-05,293.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258483886719,0.0,0.0,0.0001134195917984,291.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2119140625,0.0,0.0,8.377132326131687e-05,291.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5885314941406,0.0,0.0,0.0001134196936618,292.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02447509765625,0.0,0.0,0.0005380137008614,290.98809814453125,294.1499938964844,268.6700134277344,268.3112487792969,270.3959655761719,268.6890563964844,290.2089538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125377168753413e-08,0.0011475840583443,-0.0595453716814518,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.886096954345703,-0.0,-8.979385057727995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,291.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2355041503906,0.0,0.0,9.155008592642844e-05,293.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258483886719,0.0,0.0,0.0001134195917984,291.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2119140625,0.0,0.0,8.377132326131687e-05,291.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5885314941406,0.0,0.0,0.0001134196936618,292.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02447509765625,0.0,0.0,0.0005380137008614,290.98809814453125,294.1499938964844,268.6700134277344,268.3112487792969,270.3959655761719,268.6890563964844,290.2089538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125377168753413e-08,0.0011475840583443,-0.0595453716814518,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.886096954345703,-0.0,-8.979385057727995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,291.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2140197753906,0.0,0.0,9.174164733849466e-05,293.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216064453125,0.0,0.0,0.0001136569117079,291.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1907653808594,0.0,0.0,8.394660835620016e-05,291.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5762939453125,0.0,0.0,0.0001136570135713,292.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.020263671875,0.0,0.0,0.0005391394370235,290.9828491210937,294.1499938964844,268.6499938964844,268.2916259765625,270.3607177734375,268.6690368652344,290.19696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.3406180105212115e-08,0.001149984775111,-0.0602773241698741,0.0,0.0,0.0,-0.0164162125438451,60.0,-16.9251708984375,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,291.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2140197753906,0.0,0.0,9.174164733849466e-05,293.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216064453125,0.0,0.0,0.0001136569117079,291.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1907653808594,0.0,0.0,8.394660835620016e-05,291.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5762939453125,0.0,0.0,0.0001136570135713,292.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.020263671875,0.0,0.0,0.0005391394370235,290.9828491210937,294.1499938964844,268.6499938964844,268.2916259765625,270.3607177734375,268.6690368652344,290.19696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.3406180105212115e-08,0.001149984775111,-0.0602773241698741,0.0,0.0,0.0,-0.0164162125438451,60.0,-16.9251708984375,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,291.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.19268798828125,0.0,0.0,9.195190796162932e-05,293.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0173034667969,0.0,0.0,0.0001139173982664,291.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.16973876953125,0.0,0.0,8.413900650339201e-05,291.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5640563964844,0.0,0.0,0.0001139175074058,292.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0159606933594,0.0,0.0,0.000540375127457,290.9774780273437,294.1499938964844,268.6300048828125,268.2720031738281,270.32568359375,268.6488647460937,290.1849975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526435846462,2.371440110948697e-08,0.0011526198359206,-0.0610806345939636,0.0,0.0,0.0,-0.0165690071880817,60.0,-16.968334197998047,-0.0,-9.058373962034241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,291.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.19268798828125,0.0,0.0,9.195190796162932e-05,293.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0173034667969,0.0,0.0,0.0001139173982664,291.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.16973876953125,0.0,0.0,8.413900650339201e-05,291.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5640563964844,0.0,0.0,0.0001139175074058,292.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0159606933594,0.0,0.0,0.000540375127457,290.9774780273437,294.1499938964844,268.6300048828125,268.2720031738281,270.32568359375,268.6488647460937,290.1849975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526435846462,2.371440110948697e-08,0.0011526198359206,-0.0610806345939636,0.0,0.0,0.0,-0.0165690071880817,60.0,-16.968334197998047,-0.0,-9.058373962034241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,291.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.17144775390625,0.0,0.0,9.217400656780228e-05,293.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129089355469,0.0,0.0,0.0001141925458796,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1488342285156,0.0,0.0,8.434222399955615e-05,291.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.55181884765625,0.0,0.0,0.000114192647743,292.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115966796875,0.0,0.0,0.00054168025963,290.9720458984375,294.1499938964844,268.6099853515625,268.2523803710937,270.2908630371094,268.6286315917969,290.1730041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.403996646194173e-08,0.0011554032098501,-0.0619290210306644,0.0,0.0,0.0,-0.0167304016649723,60.0,-17.014400482177734,-0.0,-9.10218034277932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,291.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.17144775390625,0.0,0.0,9.217400656780228e-05,293.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129089355469,0.0,0.0,0.0001141925458796,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1488342285156,0.0,0.0,8.434222399955615e-05,291.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.55181884765625,0.0,0.0,0.000114192647743,292.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115966796875,0.0,0.0,0.00054168025963,290.9720458984375,294.1499938964844,268.6099853515625,268.2523803710937,270.2908630371094,268.6286315917969,290.1730041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.403996646194173e-08,0.0011554032098501,-0.0619290210306644,0.0,0.0,0.0,-0.0167304016649723,60.0,-17.014400482177734,-0.0,-9.10218034277932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.160888671875,0.0,0.0,9.228714043274522e-05,293.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106811523437,0.0,0.0,0.0001143327099271,291.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.138427734375,0.0,0.0,8.444575360044837e-05,291.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54571533203125,0.0,0.0,0.0001143328190664,292.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093688964844,0.0,0.0,0.0005423451657406,290.96929931640625,294.1499938964844,268.6000061035156,268.2425842285156,270.2735290527344,268.6184997558594,290.1669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568453628569,2.420581779460917e-08,0.00115682114847,-0.0623611621558666,0.0,0.0,0.0,-0.0168126206845045,60.0,-17.038131713867188,-0.0,-9.124536859417277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,291.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1503295898437,0.0,0.0,9.240031795343384e-05,293.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084228515625,0.0,0.0,0.0001144729176303,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1280517578125,0.0,0.0,8.454931230517104e-05,291.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.53961181640625,0.0,0.0,0.0001144730194937,292.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00714111328125,0.0,0.0,0.0005430102464742,290.9665222167969,294.1499938964844,268.5899963378906,268.2327575683594,270.2562866210937,268.6083984375,290.1609802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011582638835534,2.437171886526812e-08,0.0011582395527511,-0.0627933964133262,0.0,0.0,0.0,-0.0168948639184236,60.0,-17.062061309814453,-0.0,-9.146928192649285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,291.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1293334960937,0.0,0.0,9.262280946131796e-05,293.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038757324219,0.0,0.0,0.0001147485672845,291.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1073913574219,0.0,0.0,8.475290087517351e-05,291.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52740478515625,0.0,0.0,0.0001147486691479,292.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025939941406,0.0,0.0,0.000544317823369,290.9608764648437,294.1499938964844,268.57000732421875,268.213134765625,270.2218933105469,268.588134765625,290.1489562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610527290031,2.4697879297264084e-08,0.0011610280489549,-0.06364306807518,0.0,0.0,0.0,-0.0170565526932477,60.0,-17.109830856323242,-0.0,-9.191028027544237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,291.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1293334960937,0.0,0.0,9.262280946131796e-05,293.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038757324219,0.0,0.0,0.0001147485672845,291.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1073913574219,0.0,0.0,8.475290087517351e-05,291.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52740478515625,0.0,0.0,0.0001147486691479,292.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025939941406,0.0,0.0,0.000544317823369,290.9608764648437,294.1499938964844,268.57000732421875,268.213134765625,270.2218933105469,268.588134765625,290.1489562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610527290031,2.4697879297264084e-08,0.0011610280489549,-0.06364306807518,0.0,0.0,0.0,-0.0170565526932477,60.0,-17.109830856323242,-0.0,-9.191028027544237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,291.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1168212890625,0.0,0.0,9.275103366235272e-05,293.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0001149074159911,291.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.09503173828125,0.0,0.0,8.487022569170222e-05,291.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52008056640625,0.0,0.0,0.0001149075105786,292.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998474121094,0.0,0.0,0.0005450713215395,290.9574584960937,294.1499938964844,268.5580139160156,268.2013854980469,270.2013854980469,268.57598876953125,290.1417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626598425209,2.488583383808418e-08,0.0011626350460574,-0.0641326457262039,0.0,0.0,0.0,-0.0171497296541929,60.0,-17.137920379638672,-0.0,-9.216489615937465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,291.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1084899902344,0.0,0.0,9.283322287956251e-05,293.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992370605469,0.0,0.0,0.0001150092430179,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0868225097656,0.0,0.0,8.494542998960242e-05,291.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5152282714844,0.0,0.0,0.0001150093376054,292.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0005455543287098,290.9551696777344,294.1499938964844,268.54998779296875,268.1935119628906,270.187744140625,268.5679016113281,290.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636901181191,2.500632234614386e-08,0.0011636650888249,-0.0644464641809463,0.0,0.0,0.0,-0.0172094590961933,60.0,-17.15623664855957,-0.0,-9.232830677774473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,291.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0877380371094,0.0,0.0,9.302990656578912e-05,293.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945373535156,0.0,0.0,0.0001152529075625,291.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0663757324219,0.0,0.0,8.512540807714686e-05,291.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5030517578125,0.0,0.0,0.0001152530094259,292.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932861328125,0.0,0.0,0.0005467101582325,290.9493713378906,294.1499938964844,268.5299987792969,268.17388916015625,270.15380859375,268.54766845703125,290.1248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661554453894,2.529464282474692e-08,0.0011661300668492,-0.0651973336935043,0.0,0.0,0.0,-0.0173523910343647,60.0,-17.200151443481445,-0.0,-9.27199081957042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,291.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0877380371094,0.0,0.0,9.302990656578912e-05,293.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945373535156,0.0,0.0,0.0001152529075625,291.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0663757324219,0.0,0.0,8.512540807714686e-05,291.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5030517578125,0.0,0.0,0.0001152530094259,292.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932861328125,0.0,0.0,0.0005467101582325,290.9493713378906,294.1499938964844,268.5299987792969,268.17388916015625,270.15380859375,268.54766845703125,290.1248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661554453894,2.529464282474692e-08,0.0011661300668492,-0.0651973336935043,0.0,0.0,0.0,-0.0173523910343647,60.0,-17.200151443481445,-0.0,-9.27199081957042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,291.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0671081542969,0.0,0.0,9.322661207988858e-05,293.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98974609375,0.0,0.0,0.0001154966012109,291.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04608154296875,0.0,0.0,8.530539344064891e-05,291.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.49090576171875,0.0,0.0,0.0001154966957983,292.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.988525390625,0.0,0.0,0.0005478661623783,290.9434814453125,294.1499938964844,268.510009765625,268.1542663574219,270.1200866699219,268.5274658203125,290.1128234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686208890751,2.5582988172345722e-08,0.0011685952777042,-0.0659481585025787,0.0,0.0,0.0,-0.0174953341484069,60.0,-17.243131637573242,-0.0,-9.311237647580128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,291.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0671081542969,0.0,0.0,9.322661207988858e-05,293.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98974609375,0.0,0.0,0.0001154966012109,291.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04608154296875,0.0,0.0,8.530539344064891e-05,291.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.49090576171875,0.0,0.0,0.0001154966957983,292.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.988525390625,0.0,0.0,0.0005478661623783,290.9434814453125,294.1499938964844,268.510009765625,268.1542663574219,270.1200866699219,268.5274658203125,290.1128234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686208890751,2.5582988172345722e-08,0.0011685952777042,-0.0659481585025787,0.0,0.0,0.0,-0.0174953341484069,60.0,-17.243131637573242,-0.0,-9.311237647580128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.05682373046875,0.0,0.0,9.331564797321334e-05,293.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873046875,0.0,0.0,0.0001156069047283,291.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03594970703125,0.0,0.0,8.538686961401254e-05,291.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4848327636719,0.0,0.0,0.0001156069993157,292.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861145019531,0.0,0.0,0.0005483893910422,290.9405212402344,294.1499938964844,268.5,268.1444702148437,270.1033020019531,268.5173645019531,290.1067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011697369627654,2.571350954383433e-08,0.0011697112349793,-0.066287986934185,0.0,0.0,0.0,-0.0175600387156009,60.0,-17.263900756835938,-0.0,-9.329030348226297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,291.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0466003417969,0.0,0.0,9.33908304432407e-05,293.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98486328125,0.0,0.0,0.0001157000515377,291.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02587890625,0.0,0.0,8.545566379325464e-05,291.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.478759765625,0.0,0.0,0.0001157001461251,292.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836730957031,0.0,0.0,0.0005488312453962,290.9375,294.1499938964844,268.489990234375,268.1346435546875,270.0865783691406,268.5072631835937,290.1007385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011706794612109,2.5823721827578083e-08,0.0011706536170095,-0.0665749236941337,0.0,0.0,0.0,-0.0176146738231182,60.0,-17.282949447631836,-0.0,-9.34406756414319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,291.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0262145996094,0.0,0.0,9.349310130346566e-05,293.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9799194335937,0.0,0.0,0.0001158267477876,291.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0057983398437,0.0,0.0,8.554923988413066e-05,291.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.46661376953125,0.0,0.0,0.000115826842375,292.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9787292480469,0.0,0.0,0.0005494322394952,290.93145751953125,294.1499938964844,268.4700012207031,268.1150207519531,270.05328369140625,268.48712158203125,290.0886535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719614267349,2.597362858125508e-08,0.0011719354661181,-0.06696517765522,0.0,0.0,0.0,-0.0176889896392822,60.0,-17.314863204956055,-0.0,-9.36453972144591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,291.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0262145996094,0.0,0.0,9.349310130346566e-05,293.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9799194335937,0.0,0.0,0.0001158267477876,291.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0057983398437,0.0,0.0,8.554923988413066e-05,291.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.46661376953125,0.0,0.0,0.000115826842375,292.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9787292480469,0.0,0.0,0.0005494322394952,290.93145751953125,294.1499938964844,268.4700012207031,268.1150207519531,270.05328369140625,268.48712158203125,290.0886535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719614267349,2.597362858125508e-08,0.0011719354661181,-0.06696517765522,0.0,0.0,0.0,-0.0176889896392822,60.0,-17.314863204956055,-0.0,-9.36453972144591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858540,291.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0059814453125,0.0,0.0,9.351100015919656e-05,293.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.97491455078125,0.0,0.0,0.0001158489249064,291.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.98583984375,0.0,0.0,8.556561806472018e-05,291.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4545288085937,0.0,0.0,0.0001158490194939,292.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737548828125,0.0,0.0,0.0005495374207384,290.9253234863281,294.1499938964844,268.45001220703125,268.09539794921875,270.020263671875,268.467041015625,290.0765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721858754754,2.599984050277726e-08,0.0011721599148586,-0.0670334100723266,0.0,0.0,0.0,-0.0177019853144884,60.0,-17.332725524902344,-0.0,-9.368121567376877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,291.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0059814453125,0.0,0.0,9.351100015919656e-05,293.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.97491455078125,0.0,0.0,0.0001158489249064,291.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.98583984375,0.0,0.0,8.556561806472018e-05,291.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4545288085937,0.0,0.0,0.0001158490194939,292.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737548828125,0.0,0.0,0.0005495374207384,290.9253234863281,294.1499938964844,268.45001220703125,268.09539794921875,270.020263671875,268.467041015625,290.0765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721858754754,2.599984050277726e-08,0.0011721599148586,-0.0670334100723266,0.0,0.0,0.0,-0.0177019853144884,60.0,-17.332725524902344,-0.0,-9.368121567376877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,291.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98590087890625,0.0,0.0,9.34540803427808e-05,293.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9698486328125,0.0,0.0,0.0001157784063252,291.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.966064453125,0.0,0.0,8.551353676011786e-05,291.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4424743652344,0.0,0.0,0.0001157784936367,292.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686889648437,0.0,0.0,0.0005492029013112,290.91912841796875,294.1499938964844,268.42999267578125,268.0757751464844,269.9875183105469,268.447021484375,290.0644226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714723659679,2.5916362389466485e-08,0.0011714465217664,-0.0668161064386367,0.0,0.0,0.0,-0.017660604789853,60.0,-17.336063385009766,-0.0,-9.35671664592519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,291.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98590087890625,0.0,0.0,9.34540803427808e-05,293.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9698486328125,0.0,0.0,0.0001157784063252,291.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.966064453125,0.0,0.0,8.551353676011786e-05,291.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4424743652344,0.0,0.0,0.0001157784936367,292.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686889648437,0.0,0.0,0.0005492029013112,290.91912841796875,294.1499938964844,268.42999267578125,268.0757751464844,269.9875183105469,268.447021484375,290.0644226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714723659679,2.5916362389466485e-08,0.0011714465217664,-0.0668161064386367,0.0,0.0,0.0,-0.017660604789853,60.0,-17.336063385009766,-0.0,-9.35671664592519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
