time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
858780,291.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.96600341796875,0.0,0.0,9.332475019618867e-05,293.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9646911621094,0.0,0.0,0.0001156181824626,291.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9464416503906,0.0,0.0,8.539519330952317e-05,291.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43048095703125,0.0,0.0,0.00011561827705,292.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0005484428838826,290.912841796875,294.1499938964844,268.4100036621094,268.05615234375,269.955078125,268.4270935058594,290.0522766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.5726736296860512e-08,0.0011698255548253,-0.066322423517704,0.0,0.0,0.0,-0.0175666008144617,60.0,-17.325971603393555,-0.0,-9.330833705689656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,291.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.96600341796875,0.0,0.0,9.332475019618867e-05,293.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9646911621094,0.0,0.0,0.0001156181824626,291.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9464416503906,0.0,0.0,8.539519330952317e-05,291.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43048095703125,0.0,0.0,0.00011561827705,292.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0005484428838826,290.912841796875,294.1499938964844,268.4100036621094,268.05615234375,269.955078125,268.4270935058594,290.0522766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.5726736296860512e-08,0.0011698255548253,-0.066322423517704,0.0,0.0,0.0,-0.0175666008144617,60.0,-17.325971603393555,-0.0,-9.330833705689656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858900,291.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.95611572265625,0.0,0.0,9.32306284084916e-05,293.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0001155015779659,291.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93670654296875,0.0,0.0,8.530906779924408e-05,291.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4244689941406,0.0,0.0,0.0001155016652774,292.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.000547889736481,290.9096984863281,294.1499938964844,268.3999938964844,268.0463562011719,269.93896484375,268.4171447753906,290.04620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686714133247,2.5588732910364346e-08,0.0011686459183692,-0.0659631118178367,0.0,0.0,0.0,-0.0174981877207756,60.0,-17.315452575683594,-0.0,-9.3120199551322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858960,291.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9462585449219,0.0,0.0,9.31195027078502e-05,293.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595031738281,0.0,0.0,0.0001153639022959,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.927001953125,0.0,0.0,8.520738629158586e-05,291.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41851806640625,0.0,0.0,0.0001153639968833,292.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583740234375,0.0,0.0,0.0005472367047332,290.9065246582031,294.1499938964844,268.3900146484375,268.0365295410156,269.9229431152344,268.4072265625,290.0401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672785039991,2.542580723741139e-08,0.0011672531254589,-0.0655388832092285,0.0,0.0,0.0,-0.0174174215644598,60.0,-17.301565170288086,-0.0,-9.289833258208092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859020,291.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9267578125,0.0,0.0,9.286138083552942e-05,293.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542236328125,0.0,0.0,0.0001150441239587,291.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.90777587890625,0.0,0.0,8.497120143147185e-05,291.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4066162109375,0.0,0.0,0.0001150442112702,292.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.953125,0.0,0.0,0.0005457198130898,290.9001159667969,294.1499938964844,268.3699951171875,268.01690673828125,269.8911437988281,268.387451171875,290.0279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640428565442,2.5047365070918204e-08,0.00116401782725,-0.0645533576607704,0.0,0.0,0.0,-0.0172298159450292,60.0,-17.265443801879883,-0.0,-9.23839991173736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859080,291.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9267578125,0.0,0.0,9.286138083552942e-05,293.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542236328125,0.0,0.0,0.0001150441239587,291.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.90777587890625,0.0,0.0,8.497120143147185e-05,291.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4066162109375,0.0,0.0,0.0001150442112702,292.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.953125,0.0,0.0,0.0005457198130898,290.9001159667969,294.1499938964844,268.3699951171875,268.01690673828125,269.8911437988281,268.387451171875,290.0279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640428565442,2.5047365070918204e-08,0.00116401782725,-0.0645533576607704,0.0,0.0,0.0,-0.0172298159450292,60.0,-17.265443801879883,-0.0,-9.23839991173736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859140,291.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.90740966796875,0.0,0.0,9.258768841391428e-05,293.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.000114705057058,291.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8887023925781,0.0,0.0,8.472076297039166e-05,291.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3948059082031,0.0,0.0,0.0001147051370935,292.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9478454589844,0.0,0.0,0.0005441113607957,290.8936767578125,294.1499938964844,268.3500061035156,267.9972839355469,269.8597106933594,268.3677062988281,290.0157775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160611747764,2.4646098495395563e-08,0.0011605871841311,-0.0635081827640533,0.0,0.0,0.0,-0.0170308928936719,60.0,-17.222515106201172,-0.0,-9.184019944541433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859200,291.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.90740966796875,0.0,0.0,9.258768841391428e-05,293.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.000114705057058,291.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8887023925781,0.0,0.0,8.472076297039166e-05,291.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3948059082031,0.0,0.0,0.0001147051370935,292.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9478454589844,0.0,0.0,0.0005441113607957,290.8936767578125,294.1499938964844,268.3500061035156,267.9972839355469,269.8597106933594,268.3677062988281,290.0157775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160611747764,2.4646098495395563e-08,0.0011605871841311,-0.0635081827640533,0.0,0.0,0.0,-0.0170308928936719,60.0,-17.222515106201172,-0.0,-9.184019944541433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859260,291.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8882751464844,0.0,0.0,9.233079617843032e-05,293.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9435729980469,0.0,0.0,0.00011438679212,291.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8698425292969,0.0,0.0,8.448569860775024e-05,291.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3830261230469,0.0,0.0,0.0001143868794315,292.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425048828125,0.0,0.0,0.0005426016869023,290.88720703125,294.1499938964844,268.3299865722656,267.9776611328125,269.8285522460937,268.3479919433594,290.0035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573913507163,2.4269462883808053e-08,0.001157367019914,-0.062526986002922,0.0,0.0,0.0,-0.0168441794812679,60.0,-17.179468154907227,-0.0,-9.133123768378937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859320,291.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8882751464844,0.0,0.0,9.233079617843032e-05,293.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9435729980469,0.0,0.0,0.00011438679212,291.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8698425292969,0.0,0.0,8.448569860775024e-05,291.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3830261230469,0.0,0.0,0.0001143868794315,292.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425048828125,0.0,0.0,0.0005426016869023,290.88720703125,294.1499938964844,268.3299865722656,267.9776611328125,269.8285522460937,268.3479919433594,290.0035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573913507163,2.4269462883808053e-08,0.001157367019914,-0.062526986002922,0.0,0.0,0.0,-0.0168441794812679,60.0,-17.179468154907227,-0.0,-9.133123768378937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859380,291.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.86932373046875,0.0,0.0,9.20793754630722e-05,293.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93817138671875,0.0,0.0,0.0001140753083745,291.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.85113525390625,0.0,0.0,8.425563282798976e-05,291.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3713073730469,0.0,0.0,0.000114075395686,292.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,0.0005411241436377,290.8806457519531,294.1499938964844,268.3099975585937,267.9580383300781,269.7977294921875,268.3282470703125,289.9913635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900845746993585e-08,0.0011542155407369,-0.0615665018558502,0.0,0.0,0.0,-0.0166614428162574,60.0,-17.138362884521484,-0.0,-9.083447594093741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859440,291.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.86932373046875,0.0,0.0,9.20793754630722e-05,293.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93817138671875,0.0,0.0,0.0001140753083745,291.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.85113525390625,0.0,0.0,8.425563282798976e-05,291.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3713073730469,0.0,0.0,0.000114075395686,292.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,0.0005411241436377,290.8806457519531,294.1499938964844,268.3099975585937,267.9580383300781,269.7977294921875,268.3282470703125,289.9913635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900845746993585e-08,0.0011542155407369,-0.0615665018558502,0.0,0.0,0.0,-0.0166614428162574,60.0,-17.138362884521484,-0.0,-9.083447594093741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859500,291.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.85992431640625,0.0,0.0,9.195627353619784e-05,293.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354553222656,0.0,0.0,0.000113922804303,291.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.84185791015625,0.0,0.0,8.414299372816458e-05,291.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.365478515625,0.0,0.0,0.0001139228843385,292.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9344177246094,0.0,0.0,0.0005404007388278,290.8773803710937,294.1499938964844,268.29998779296875,267.9482421875,269.7824401855469,268.3183898925781,289.9852600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526962043717,2.372036433939684e-08,0.001152672455646,-0.0610961765050888,0.0,0.0,0.0,-0.0165719725191593,60.0,-17.118181228637695,-0.0,-9.05917474369744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859560,291.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8505554199219,0.0,0.0,9.18364676181227e-05,293.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9327392578125,0.0,0.0,0.0001137743820436,291.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8326416015625,0.0,0.0,8.403336687479168e-05,291.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35968017578125,0.0,0.0,0.0001137744620791,292.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.93170166015625,0.0,0.0,0.0005396966589614,290.8740539550781,294.1499938964844,268.2900085449219,267.9384155273437,269.7672119140625,268.3085327148437,289.9791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511943303048,2.35447163987601e-08,0.0011511708144098,-0.0606384016573429,0.0,0.0,0.0,-0.016484897583723,60.0,-17.09841537475586,-0.0,-9.035583303784733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859620,291.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8319702148437,0.0,0.0,9.161089838016778e-05,293.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9272155761719,0.0,0.0,0.0001134949270635,291.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8143005371094,0.0,0.0,8.382696250919253e-05,291.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3480834960937,0.0,0.0,0.0001134950070991,292.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9262084960937,0.0,0.0,0.0005383710376918,290.867431640625,294.1499938964844,268.2699890136719,267.9187927246094,269.7369689941406,268.288818359375,289.9669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483664857223,2.3214006716898442e-08,0.0011483433190733,-0.0597764104604721,0.0,0.0,0.0,-0.0163209531456232,60.0,-17.06081199645996,-0.0,-8.991248279244247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859680,291.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8319702148437,0.0,0.0,9.161089838016778e-05,293.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9272155761719,0.0,0.0,0.0001134949270635,291.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8143005371094,0.0,0.0,8.382696250919253e-05,291.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3480834960937,0.0,0.0,0.0001134950070991,292.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9262084960937,0.0,0.0,0.0005383710376918,290.867431640625,294.1499938964844,268.2699890136719,267.9187927246094,269.7369689941406,268.288818359375,289.9669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483664857223,2.3214006716898442e-08,0.0011483433190733,-0.0597764104604721,0.0,0.0,0.0,-0.0163209531456232,60.0,-17.06081199645996,-0.0,-8.991248279244247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859740,291.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.81353759765625,0.0,0.0,9.141128975898027e-05,293.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92169189453125,0.0,0.0,0.0001132476390921,291.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.796142578125,0.0,0.0,8.36443214211613e-05,291.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3365478515625,0.0,0.0,0.0001132477191276,292.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.920654296875,0.0,0.0,0.0005371980369091,290.8607482910156,294.1499938964844,268.25,267.899169921875,269.70703125,268.26910400390625,289.9546813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458641383796,2.2921362585748284e-08,0.0011458412045612,-0.0590135231614112,0.0,0.0,0.0,-0.016175877302885,60.0,-17.027109146118164,-0.0,-8.952107322102165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859800,291.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.81353759765625,0.0,0.0,9.141128975898027e-05,293.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92169189453125,0.0,0.0,0.0001132476390921,291.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.796142578125,0.0,0.0,8.36443214211613e-05,291.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3365478515625,0.0,0.0,0.0001132477191276,292.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.920654296875,0.0,0.0,0.0005371980369091,290.8607482910156,294.1499938964844,268.25,267.899169921875,269.70703125,268.26910400390625,289.9546813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458641383796,2.2921362585748284e-08,0.0011458412045612,-0.0590135231614112,0.0,0.0,0.0,-0.016175877302885,60.0,-17.027109146118164,-0.0,-8.952107322102165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859860,291.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7952575683594,0.0,0.0,9.124576899921522e-05,293.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91607666015625,0.0,0.0,0.0001130425807787,291.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7781066894531,0.0,0.0,8.349286508746445e-05,291.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3250427246094,0.0,0.0,0.0001130426535382,292.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150695800781,0.0,0.0,0.0005362253286875,290.85400390625,294.1499938964844,268.2300109863281,267.8795471191406,269.6773376464844,268.24932861328125,289.94244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437889188528,2.2678689148847297e-08,0.001143766217865,-0.0583808273077011,0.0,0.0,0.0,-0.0160555746406316,60.0,-16.99889373779297,-0.0,-8.919714389321599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859920,291.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7952575683594,0.0,0.0,9.124576899921522e-05,293.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91607666015625,0.0,0.0,0.0001130425807787,291.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7781066894531,0.0,0.0,8.349286508746445e-05,291.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3250427246094,0.0,0.0,0.0001130426535382,292.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150695800781,0.0,0.0,0.0005362253286875,290.85400390625,294.1499938964844,268.2300109863281,267.8795471191406,269.6773376464844,268.24932861328125,289.94244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437889188528,2.2678689148847297e-08,0.001143766217865,-0.0583808273077011,0.0,0.0,0.0,-0.0160555746406316,60.0,-16.99889373779297,-0.0,-8.919714389321599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859980,291.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77716064453125,0.0,0.0,9.11219322006218e-05,293.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9104309082031,0.0,0.0,0.0001128891526605,291.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7602233886719,0.0,0.0,8.337954204762354e-05,291.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3135986328125,0.0,0.0,0.000112889232696,292.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9094543457031,0.0,0.0,0.0005354975583031,290.8471984863281,294.1499938964844,268.2099914550781,267.85992431640625,269.6478881835937,268.2295227050781,289.93017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422362877056,2.2497118834508e-08,0.0011422137031331,-0.0579073950648307,0.0,0.0,0.0,-0.015965562313795,60.0,-16.97760581970215,-0.0,-8.895516145912553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860040,291.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77716064453125,0.0,0.0,9.11219322006218e-05,293.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9104309082031,0.0,0.0,0.0001128891526605,291.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7602233886719,0.0,0.0,8.337954204762354e-05,291.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3135986328125,0.0,0.0,0.000112889232696,292.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9094543457031,0.0,0.0,0.0005354975583031,290.8471984863281,294.1499938964844,268.2099914550781,267.85992431640625,269.6478881835937,268.2295227050781,289.93017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422362877056,2.2497118834508e-08,0.0011422137031331,-0.0579073950648307,0.0,0.0,0.0,-0.015965562313795,60.0,-16.97760581970215,-0.0,-8.895516145912553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860100,291.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.76812744140625,0.0,0.0,9.107856021728368e-05,293.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075622558594,0.0,0.0,0.0001128354269894,291.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7513427734375,0.0,0.0,8.333985897479579e-05,291.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3078918457031,0.0,0.0,0.000112835499749,292.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065856933594,0.0,0.0,0.000535242666956,290.8437805175781,294.1499938964844,268.20001220703125,267.8501281738281,269.6332397460937,268.2196044921875,289.924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141692395322,2.2433530588728e-08,0.0011416699271649,-0.0577415823936462,0.0,0.0,0.0,-0.0159340389072895,60.0,-16.970151901245117,-0.0,-8.887049318673237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860160,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7591552734375,0.0,0.0,9.104688797378913e-05,293.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9047241210937,0.0,0.0,0.0001127961804741,291.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.74249267578125,0.0,0.0,8.331087155966088e-05,291.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3021850585937,0.0,0.0,0.0001127962532336,292.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037475585937,0.0,0.0,0.0005350565188564,290.8403625488281,294.1499938964844,268.19000244140625,267.8403015136719,269.61865234375,268.2096862792969,289.9179382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412950698286,2.2387080633734523e-08,0.0011412727180868,-0.0576204620301723,0.0,0.0,0.0,-0.0159110110253095,60.0,-16.96461296081543,-0.0,-8.880866886329387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860220,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7413024902344,0.0,0.0,9.102762123802675e-05,293.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8989562988281,0.0,0.0,0.000112772322609,291.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.724853515625,0.0,0.0,8.329324919031933e-05,291.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.290771484375,0.0,0.0,0.0001127723953686,292.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.89801025390625,0.0,0.0,0.0005349433049559,290.8334350585937,294.1499938964844,268.1700134277344,267.8206787109375,269.589599609375,268.1897888183594,289.9057006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358824125490173e-08,0.0011410309234634,-0.0575467757880687,0.0,0.0,0.0,-0.0158970020711421,60.0,-16.961124420166016,-0.0,-8.87710740471448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860280,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7413024902344,0.0,0.0,9.102762123802675e-05,293.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8989562988281,0.0,0.0,0.000112772322609,291.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.724853515625,0.0,0.0,8.329324919031933e-05,291.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.290771484375,0.0,0.0,0.0001127723953686,292.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.89801025390625,0.0,0.0,0.0005349433049559,290.8334350585937,294.1499938964844,268.1700134277344,267.8206787109375,269.589599609375,268.1897888183594,289.9057006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358824125490173e-08,0.0011410309234634,-0.0575467757880687,0.0,0.0,0.0,-0.0158970020711421,60.0,-16.961124420166016,-0.0,-8.87710740471448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860340,291.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7235412597656,0.0,0.0,9.10701128304936e-05,293.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.89312744140625,0.0,0.0,0.0001128249568864,291.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.70733642578125,0.0,0.0,8.333213190780953e-05,291.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2794189453125,0.0,0.0,0.000112825029646,292.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8921813964844,0.0,0.0,0.0005351930158212,290.82647705078125,294.1499938964844,268.1499938964844,267.8010559082031,269.5607604980469,268.1697998046875,289.8934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415855260565,2.2421094314495352e-08,0.0011415630578994,-0.0577091537415981,0.0,0.0,0.0,-0.0159278698265552,60.0,-16.968664169311523,-0.0,-8.885393754098916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860400,291.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7235412597656,0.0,0.0,9.10701128304936e-05,293.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.89312744140625,0.0,0.0,0.0001128249568864,291.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.70733642578125,0.0,0.0,8.333213190780953e-05,291.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2794189453125,0.0,0.0,0.000112825029646,292.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8921813964844,0.0,0.0,0.0005351930158212,290.82647705078125,294.1499938964844,268.1499938964844,267.8010559082031,269.5607604980469,268.1697998046875,289.8934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415855260565,2.2421094314495352e-08,0.0011415630578994,-0.0577091537415981,0.0,0.0,0.0,-0.0159278698265552,60.0,-16.968664169311523,-0.0,-8.885393754098916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860460,291.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.70587158203125,0.0,0.0,9.11491661099717e-05,293.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8872375488281,0.0,0.0,0.0001129228985519,291.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6898803710937,0.0,0.0,8.340446947840974e-05,291.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2680358886719,0.0,0.0,0.0001129229713114,292.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863220214844,0.0,0.0,0.0005356576293706,290.8194274902344,294.1499938964844,268.1300048828125,267.781982421875,269.53204345703125,268.1497497558594,289.8812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536967847486277e-08,0.0011425537522882,-0.0580113008618354,0.0,0.0,0.0,-0.0159853138029575,60.0,-16.98591423034668,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860520,291.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.70587158203125,0.0,0.0,9.11491661099717e-05,293.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8872375488281,0.0,0.0,0.0001129228985519,291.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6898803710937,0.0,0.0,8.340446947840974e-05,291.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2680358886719,0.0,0.0,0.0001129229713114,292.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863220214844,0.0,0.0,0.0005356576293706,290.8194274902344,294.1499938964844,268.1300048828125,267.781982421875,269.53204345703125,268.1497497558594,289.8812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536967847486277e-08,0.0011425537522882,-0.0580113008618354,0.0,0.0,0.0,-0.0159853138029575,60.0,-16.98591423034668,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860580,291.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.68829345703125,0.0,0.0,9.123227937379852e-05,293.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812866210937,0.0,0.0,0.000113025867904,291.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67254638671875,0.0,0.0,8.348051778739318e-05,291.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2566833496094,0.0,0.0,0.0001130259333876,292.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88037109375,0.0,0.0,0.0005361460498534,290.81231689453125,294.1499938964844,268.1099853515625,267.7640380859375,269.5035095214844,268.1296691894531,289.8689880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436180211603,2.265879395224601e-08,0.0011435953201726,-0.058328952640295,0.0,0.0,0.0,-0.016045706346631,60.0,-17.00663185119629,-0.0,-8.91706122274627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860640,291.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.68829345703125,0.0,0.0,9.123227937379852e-05,293.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812866210937,0.0,0.0,0.000113025867904,291.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67254638671875,0.0,0.0,8.348051778739318e-05,291.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2566833496094,0.0,0.0,0.0001130259333876,292.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88037109375,0.0,0.0,0.0005361460498534,290.81231689453125,294.1499938964844,268.1099853515625,267.7640380859375,269.5035095214844,268.1296691894531,289.8689880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436180211603,2.265879395224601e-08,0.0011435953201726,-0.058328952640295,0.0,0.0,0.0,-0.016045706346631,60.0,-17.00663185119629,-0.0,-8.91706122274627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860700,291.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6795654296875,0.0,0.0,9.127535304287449e-05,293.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782958984375,0.0,0.0,0.0001130792225012,291.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6639099121094,0.0,0.0,8.351993164978921e-05,291.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2510070800781,0.0,0.0,0.0001130792952608,292.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,0.000536399136763,290.8087463378906,294.1499938964844,268.1000061035156,267.75543212890625,269.4892883300781,268.1195983886719,289.86285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441577225923,2.2721923897961463e-08,0.0011441350216045,-0.0584935545921325,0.0,0.0,0.0,-0.0160770025104284,60.0,-17.01742935180664,-0.0,-8.925481154165028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860760,291.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6708374023437,0.0,0.0,9.13194307941012e-05,293.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8752746582031,0.0,0.0,0.0001131338285631,291.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6553039550781,0.0,0.0,8.356026228284463e-05,291.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2453308105469,0.0,0.0,0.0001131339013227,292.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8743591308594,0.0,0.0,0.0005366581608541,290.8051452636719,294.1499938964844,268.0899963378906,267.7470703125,269.47509765625,268.10955810546875,289.8567199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447102297097,2.2786533548924133e-08,0.0011446874123066,-0.0586620084941387,0.0,0.0,0.0,-0.0161090325564146,60.0,-17.028451919555664,-0.0,-8.93410287972074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860820,291.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6534423828125,0.0,0.0,9.141030022874476e-05,293.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691711425781,0.0,0.0,0.0001132464094553,291.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6381225585937,0.0,0.0,8.364341192645952e-05,291.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2339782714844,0.0,0.0,0.0001132464749389,292.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682861328125,0.0,0.0,0.000537192216143,290.79791259765625,294.1499938964844,268.07000732421875,267.73101806640625,269.44683837890625,268.0894470214844,289.844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.051054000854492,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860880,291.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6534423828125,0.0,0.0,9.141030022874476e-05,293.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691711425781,0.0,0.0,0.0001132464094553,291.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6381225585937,0.0,0.0,8.364341192645952e-05,291.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2339782714844,0.0,0.0,0.0001132464749389,292.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682861328125,0.0,0.0,0.000537192216143,290.79791259765625,294.1499938964844,268.07000732421875,267.73101806640625,269.44683837890625,268.0894470214844,289.844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.051054000854492,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860940,291.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6361083984375,0.0,0.0,9.150453843176364e-05,293.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.863037109375,0.0,0.0,0.0001133631594711,291.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6210327148437,0.0,0.0,8.372963930014521e-05,291.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22265625,0.0,0.0,0.0001133632249548,292.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8621520996094,0.0,0.0,0.0005377460038289,290.79058837890625,294.1499938964844,268.04998779296875,267.7158203125,269.4187316894531,268.0693359375,289.8322448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057864950715163e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.074357986450195,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861000,291.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6361083984375,0.0,0.0,9.150453843176364e-05,293.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.863037109375,0.0,0.0,0.0001133631594711,291.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6210327148437,0.0,0.0,8.372963930014521e-05,291.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22265625,0.0,0.0,0.0001133632249548,292.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8621520996094,0.0,0.0,0.0005377460038289,290.79058837890625,294.1499938964844,268.04998779296875,267.7158203125,269.4187316894531,268.0693359375,289.8322448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057864950715163e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.074357986450195,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861060,291.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.618896484375,0.0,0.0,9.16017743293196e-05,293.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8568115234375,0.0,0.0,0.0001134836202254,291.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6040344238281,0.0,0.0,8.381861698580906e-05,291.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113037109375,0.0,0.0,0.000113483685709,292.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.85595703125,0.0,0.0,0.0005383174284361,290.7832336425781,294.1499938964844,268.0299987792969,267.7013854980469,269.3907165527344,268.0492248535156,289.82000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039627079496e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-17.09827995300293,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
