time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
861120,291.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.618896484375,0.0,0.0,9.16017743293196e-05,293.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8568115234375,0.0,0.0,0.0001134836202254,291.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6040344238281,0.0,0.0,8.381861698580906e-05,291.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113037109375,0.0,0.0,0.000113483685709,292.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.85595703125,0.0,0.0,0.0005383174284361,290.7832336425781,294.1499938964844,268.0299987792969,267.7013854980469,269.3907165527344,268.0492248535156,289.82000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039627079496e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-17.09827995300293,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861180,291.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.60174560546875,0.0,0.0,9.17016586754471e-05,293.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505554199219,0.0,0.0,0.0001136073697125,291.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.58709716796875,0.0,0.0,8.391001756535843e-05,291.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,0.0001136074351961,292.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8497009277344,0.0,0.0,0.0005389044526964,290.7757873535156,294.1499938964844,268.010009765625,267.6876525878906,269.3628845214844,268.0290832519531,289.80780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346810706925684e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.122753143310547,-0.0,-9.009038848262209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861240,291.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.60174560546875,0.0,0.0,9.17016586754471e-05,293.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505554199219,0.0,0.0,0.0001136073697125,291.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.58709716796875,0.0,0.0,8.391001756535843e-05,291.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,0.0001136074351961,292.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8497009277344,0.0,0.0,0.0005389044526964,290.7757873535156,294.1499938964844,268.010009765625,267.6876525878906,269.3628845214844,268.0290832519531,289.80780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346810706925684e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.122753143310547,-0.0,-9.009038848262209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861300,291.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5932006835937,0.0,0.0,9.17524885153398e-05,293.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8473815917969,0.0,0.0,0.0001136703431257,291.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5786437988281,0.0,0.0,8.395652548642829e-05,291.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,0.0001136704086093,292.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8465270996094,0.0,0.0,0.0005392031744122,290.77203369140625,294.1499938964844,268.0,267.6809997558594,269.3489990234375,268.01904296875,289.8016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501379776746,2.3421321770911163e-08,0.0011501145781949,-0.0603167898952961,0.0,0.0,0.0,-0.0164237190037965,60.0,-17.135181427001953,-0.0,-9.019028368584261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861360,291.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5846862792969,0.0,0.0,9.180384950013833e-05,293.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8442077636719,0.0,0.0,0.000113733971375,291.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5702209472656,0.0,0.0,8.40035208966583e-05,291.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,0.0001137340368586,292.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8433532714844,0.0,0.0,0.000539504981134,290.7682800292969,294.1499938964844,267.989990234375,267.67449951171875,269.33514404296875,268.00897216796875,289.7955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507817544043,2.3496607326478625e-08,0.0011507582385092,-0.0605130121111869,0.0,0.0,0.0,-0.0164610408246517,60.0,-17.14771842956543,-0.0,-9.029127312487617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861420,291.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56768798828125,0.0,0.0,9.190799755742772e-05,293.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8377990722656,0.0,0.0,0.0001138629959314,291.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5534362792969,0.0,0.0,8.409882138948888e-05,291.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17730712890625,0.0,0.0,0.000113863061415,292.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.83697509765625,0.0,0.0,0.0005401170346885,290.7606811523437,294.1499938964844,267.9700012207031,267.661865234375,269.3075561523437,267.98883056640625,289.7832946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520870029926,2.364927098597036e-08,0.0011520633706822,-0.0609108954668045,0.0,0.0,0.0,-0.0165367219597101,60.0,-17.17308807373047,-0.0,-9.049622917700617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861480,291.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56768798828125,0.0,0.0,9.190799755742772e-05,293.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8377990722656,0.0,0.0,0.0001138629959314,291.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5534362792969,0.0,0.0,8.409882138948888e-05,291.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17730712890625,0.0,0.0,0.000113863061415,292.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.83697509765625,0.0,0.0,0.0005401170346885,290.7606811523437,294.1499938964844,267.9700012207031,267.661865234375,269.3075561523437,267.98883056640625,289.7832946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520870029926,2.364927098597036e-08,0.0011520633706822,-0.0609108954668045,0.0,0.0,0.0,-0.0165367219597101,60.0,-17.17308807373047,-0.0,-9.049622917700617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861540,291.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.55078125,0.0,0.0,9.201377542922272e-05,293.0,303.1499938964844,285.1499938964844,0.0,-0.0,290.8313293457031,0.0,0.0,0.000113994043204,291.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5367431640625,0.0,0.0,8.419561345363036e-05,291.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659851074219,0.0,0.0,0.0001139941086876,292.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8305053710937,0.0,0.0,0.0005407386925071,290.7530517578125,294.1499938964844,267.95001220703125,267.6496887207031,269.28009033203125,267.9687194824219,289.77105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804329174481612e-08,0.0011533891083672,-0.0613149888813495,0.0,0.0,0.0,-0.0166135895997285,60.0,-17.198820114135742,-0.0,-9.070463136140461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861600,291.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.55078125,0.0,0.0,9.201377542922272e-05,293.0,303.1499938964844,285.1499938964844,0.0,-0.0,290.8313293457031,0.0,0.0,0.000113994043204,291.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5367431640625,0.0,0.0,8.419561345363036e-05,291.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659851074219,0.0,0.0,0.0001139941086876,292.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8305053710937,0.0,0.0,0.0005407386925071,290.7530517578125,294.1499938964844,267.95001220703125,267.6496887207031,269.28009033203125,267.9687194824219,289.77105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804329174481612e-08,0.0011533891083672,-0.0613149888813495,0.0,0.0,0.0,-0.0166135895997285,60.0,-17.198820114135742,-0.0,-9.070463136140461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861660,291.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.533935546875,0.0,0.0,9.212086297338828e-05,292.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8247985839844,0.0,0.0,0.0001141267057391,291.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.52008056640625,0.0,0.0,8.429359877482057e-05,291.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,0.0001141267712228,292.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.823974609375,0.0,0.0,0.0005413679755292,290.7453308105469,294.1499938964844,267.92999267578125,267.63787841796875,269.2527160644531,267.9485778808594,289.7588195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.3961295170238373e-08,0.0011547310277819,-0.0617240257561206,0.0,0.0,0.0,-0.016691405326128,60.0,-17.22484588623047,-0.0,-9.091585440046401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861720,291.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.533935546875,0.0,0.0,9.212086297338828e-05,292.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8247985839844,0.0,0.0,0.0001141267057391,291.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.52008056640625,0.0,0.0,8.429359877482057e-05,291.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,0.0001141267712228,292.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.823974609375,0.0,0.0,0.0005413679755292,290.7453308105469,294.1499938964844,267.92999267578125,267.63787841796875,269.2527160644531,267.9485778808594,289.7588195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.3961295170238373e-08,0.0011547310277819,-0.0617240257561206,0.0,0.0,0.0,-0.016691405326128,60.0,-17.22484588623047,-0.0,-9.091585440046401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861780,291.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51715087890625,0.0,0.0,9.222892549587414e-05,292.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.81817626953125,0.0,0.0,0.0001142605833592,291.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5035095214844,0.0,0.0,8.439247903879732e-05,291.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,0.0001142606488429,292.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8173828125,0.0,0.0,0.0005420030211098,290.737548828125,294.1499938964844,267.9100036621094,267.6263427734375,269.2254943847656,267.928466796875,289.74658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119703567748733e-08,0.001156085403636,-0.0621367879211902,0.0,0.0,0.0,-0.0167699325829744,60.0,-17.251100540161133,-0.0,-9.112925170029484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861840,291.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51715087890625,0.0,0.0,9.222892549587414e-05,292.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.81817626953125,0.0,0.0,0.0001142605833592,291.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5035095214844,0.0,0.0,8.439247903879732e-05,291.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,0.0001142606488429,292.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8173828125,0.0,0.0,0.0005420030211098,290.737548828125,294.1499938964844,267.9100036621094,267.6263427734375,269.2254943847656,267.928466796875,289.74658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119703567748733e-08,0.001156085403636,-0.0621367879211902,0.0,0.0,0.0,-0.0167699325829744,60.0,-17.251100540161133,-0.0,-9.112925170029484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861900,291.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5087890625,0.0,0.0,9.22832259675488e-05,292.984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8148498535156,0.0,0.0,0.0001143278641393,291.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4952392578125,0.0,0.0,8.444216655334458e-05,291.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376647949219,0.0,0.0,0.000114327922347,292.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8140869140625,0.0,0.0,0.0005423221737146,290.733642578125,294.1499938964844,267.8999938964844,267.62066650390625,269.2119140625,267.9183959960937,289.7404479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567901819944,2.4199305670435933e-08,0.0011567659676074,-0.0623441934585571,0.0,0.0,0.0,-0.016809394583106,60.0,-17.264297485351562,-0.0,-9.123658628595877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861960,291.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5004577636719,0.0,0.0,9.23376574064605e-05,292.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8115234375,0.0,0.0,0.0001143952977145,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.48699951171875,0.0,0.0,8.449197775917128e-05,291.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319885253906,0.0,0.0,0.0001143953559221,292.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.81072998046875,0.0,0.0,0.0005426420248113,290.7297058105469,294.1499938964844,267.8900146484375,267.61505126953125,269.1983642578125,267.9083251953125,289.7343139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574723757803,2.427909429059128e-08,0.001157448044978,-0.0625520795583725,0.0,0.0,0.0,-0.0168489478528499,60.0,-17.277528762817383,-0.0,-9.134423351042645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862020,291.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4838256835937,0.0,0.0,9.244675311492756e-05,292.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8047790527344,0.0,0.0,0.0001145304486271,291.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4705505371094,0.0,0.0,8.459180389763787e-05,291.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206359863281,0.0,0.0,0.0001145305141108,292.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.80401611328125,0.0,0.0,0.0005432831821963,290.7218017578125,294.1499938964844,267.8699951171875,267.6038513183594,269.1713562011719,267.8882141113281,289.7220458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901259141512e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,-0.0169282257556915,60.0,-17.304065704345703,-0.0,-9.156018165867864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862080,291.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4838256835937,0.0,0.0,9.244675311492756e-05,292.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8047790527344,0.0,0.0,0.0001145304486271,291.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4705505371094,0.0,0.0,8.459180389763787e-05,291.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206359863281,0.0,0.0,0.0001145305141108,292.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.80401611328125,0.0,0.0,0.0005432831821963,290.7218017578125,294.1499938964844,267.8699951171875,267.6038513183594,269.1713562011719,267.8882141113281,289.7220458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901259141512e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,-0.0169282257556915,60.0,-17.304065704345703,-0.0,-9.156018165867864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862140,291.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4672546386719,0.0,0.0,9.255591430701315e-05,292.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7980041503906,0.0,0.0,0.0001146656868513,291.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4541931152344,0.0,0.0,8.469168824376538e-05,291.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093139648437,0.0,0.0,0.000114665745059,292.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7972412109375,0.0,0.0,0.0005439246306195,290.7138366699219,294.1499938964844,267.8500061035156,267.5927429199219,269.1444702148437,267.8681030273437,289.70977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599028591865132e-08,0.0011601833393797,-0.0633855685591697,0.0,0.0,0.0,-0.0170075502246618,60.0,-17.330657958984375,-0.0,-9.177651350000816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862200,291.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4672546386719,0.0,0.0,9.255591430701315e-05,292.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7980041503906,0.0,0.0,0.0001146656868513,291.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4541931152344,0.0,0.0,8.469168824376538e-05,291.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093139648437,0.0,0.0,0.000114665745059,292.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7972412109375,0.0,0.0,0.0005439246306195,290.7138366699219,294.1499938964844,267.8500061035156,267.5927429199219,269.1444702148437,267.8681030273437,289.70977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599028591865132e-08,0.0011601833393797,-0.0633855685591697,0.0,0.0,0.0,-0.0170075502246618,60.0,-17.330657958984375,-0.0,-9.177651350000816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862260,291.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45074462890625,0.0,0.0,9.26648426684551e-05,292.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7911376953125,0.0,0.0,0.0001148006413131,291.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4378662109375,0.0,0.0,8.479136158712208e-05,291.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09796142578125,0.0,0.0,0.0001148006995208,292.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7903747558594,0.0,0.0,0.0005445647984743,290.705810546875,294.1499938964844,267.8299865722656,267.58160400390625,269.11767578125,267.84796142578125,289.697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758705308158824e-08,0.0011615485418587,-0.0638015121221542,0.0,0.0,0.0,-0.0170867089182138,60.0,-17.35724639892578,-0.0,-9.199264638937168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862320,291.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45074462890625,0.0,0.0,9.26648426684551e-05,292.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7911376953125,0.0,0.0,0.0001148006413131,291.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4378662109375,0.0,0.0,8.479136158712208e-05,291.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09796142578125,0.0,0.0,0.0001148006995208,292.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7903747558594,0.0,0.0,0.0005445647984743,290.705810546875,294.1499938964844,267.8299865722656,267.58160400390625,269.11767578125,267.84796142578125,289.697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758705308158824e-08,0.0011615485418587,-0.0638015121221542,0.0,0.0,0.0,-0.0170867089182138,60.0,-17.35724639892578,-0.0,-9.199264638937168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862380,291.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4342956542969,0.0,0.0,9.277325443690644e-05,292.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7842102050781,0.0,0.0,0.0001149349482147,291.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4216003417969,0.0,0.0,8.489056199323386e-05,291.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08660888671875,0.0,0.0,0.0001149350064224,292.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7834777832031,0.0,0.0,0.0005452019395306,290.6976928710937,294.1499938964844,267.8099975585937,267.5703430175781,269.09100341796875,267.8278503417969,289.68524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629321379587,2.4917625296438928e-08,0.0011629072250798,-0.0642154514789581,0.0,0.0,0.0,-0.0171654913574457,60.0,-17.38377571105957,-0.0,-9.220799768172584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862440,291.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4342956542969,0.0,0.0,9.277325443690644e-05,292.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7842102050781,0.0,0.0,0.0001149349482147,291.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4216003417969,0.0,0.0,8.489056199323386e-05,291.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08660888671875,0.0,0.0,0.0001149350064224,292.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7834777832031,0.0,0.0,0.0005452019395306,290.6976928710937,294.1499938964844,267.8099975585937,267.5703430175781,269.09100341796875,267.8278503417969,289.68524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629321379587,2.4917625296438928e-08,0.0011629072250798,-0.0642154514789581,0.0,0.0,0.0,-0.0171654913574457,60.0,-17.38377571105957,-0.0,-9.220799768172584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862500,291.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4261169433594,0.0,0.0,9.282718383474275e-05,292.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7807312011719,0.0,0.0,0.0001150017560576,291.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4135131835937,0.0,0.0,8.493990026181564e-05,291.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809326171875,0.0,0.0,0.0001150018142652,292.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7799987792969,0.0,0.0,0.0005455188220366,290.6936340332031,294.1499938964844,267.79998779296875,267.5646667480469,269.0777282714844,267.8177795410156,289.6790771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636079289019,2.49966713994354e-08,0.001163583016023,-0.0644213259220123,0.0,0.0,0.0,-0.0172046776860952,60.0,-17.39699935913086,-0.0,-9.231521147512468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862560,291.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4179382324219,0.0,0.0,9.28808658500202e-05,292.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772216796875,0.0,0.0,0.0001150682655861,291.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4054260253906,0.0,0.0,8.49890275276266e-05,291.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07525634765625,0.0,0.0,0.0001150683237938,292.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7764892578125,0.0,0.0,0.0005458343075588,290.68951416015625,294.1499938964844,267.7900085449219,267.5589294433594,269.064453125,267.8077392578125,289.6729431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642809258773,2.5075372889205028e-08,0.0011642557801678,-0.0646262988448143,0.0,0.0,0.0,-0.017243692651391,60.0,-17.410188674926758,-0.0,-9.242201315373677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862620,291.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.401611328125,0.0,0.0,9.298740042140707e-05,292.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7701721191406,0.0,0.0,0.0001152002514572,291.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3892822265625,0.0,0.0,8.508651080774143e-05,291.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639038085937,0.0,0.0,0.0001152003096649,292.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7694702148437,0.0,0.0,0.0005464603891596,290.6813049316406,294.1499938964844,267.7699890136719,267.5472717285156,269.0379943847656,267.7876281738281,289.66064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.523153952438406e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,-0.0173211097717285,60.0,-17.436439514160156,-0.0,-9.263413147664325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862680,291.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.401611328125,0.0,0.0,9.298740042140707e-05,292.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7701721191406,0.0,0.0,0.0001152002514572,291.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3892822265625,0.0,0.0,8.508651080774143e-05,291.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639038085937,0.0,0.0,0.0001152003096649,292.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7694702148437,0.0,0.0,0.0005464603891596,290.6813049316406,294.1499938964844,267.7699890136719,267.5472717285156,269.0379943847656,267.7876281738281,289.66064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.523153952438406e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,-0.0173211097717285,60.0,-17.436439514160156,-0.0,-9.263413147664325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862740,291.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3853454589844,0.0,0.0,9.309258166467772e-05,292.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7630615234375,0.0,0.0,0.0001153305565821,291.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3731994628906,0.0,0.0,8.518275717506185e-05,291.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05255126953125,0.0,0.0,0.0001153306147898,292.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7623596191406,0.0,0.0,0.0005470784963108,290.6730041503906,294.1499938964844,267.75,267.5352783203125,269.0116271972656,267.7675170898437,289.6483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345005750656,0.0,0.0,0.0,-0.0173975434154272,60.0,-17.462467193603516,-0.0,-9.284378421625661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862800,291.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3853454589844,0.0,0.0,9.309258166467772e-05,292.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7630615234375,0.0,0.0,0.0001153305565821,291.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3731994628906,0.0,0.0,8.518275717506185e-05,291.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05255126953125,0.0,0.0,0.0001153306147898,292.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7623596191406,0.0,0.0,0.0005470784963108,290.6730041503906,294.1499938964844,267.75,267.5352783203125,269.0116271972656,267.7675170898437,289.6483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345005750656,0.0,0.0,0.0,-0.0173975434154272,60.0,-17.462467193603516,-0.0,-9.284378421625661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862860,291.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3691711425781,0.0,0.0,9.319613309344275e-05,292.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7558898925781,0.0,0.0,0.0001154588462668,291.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.357177734375,0.0,0.0,8.527750469511375e-05,291.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411682128906,0.0,0.0,0.0001154588971985,292.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75518798828125,0.0,0.0,0.0005476870574057,290.6646423339844,294.1499938964844,267.7300109863281,267.5229187011719,268.9853515625,267.7474060058594,289.6360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,-0.0174727924168109,60.0,-17.488218307495117,-0.0,-9.305043136009773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862920,291.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3691711425781,0.0,0.0,9.319613309344275e-05,292.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7558898925781,0.0,0.0,0.0001154588462668,291.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.357177734375,0.0,0.0,8.527750469511375e-05,291.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411682128906,0.0,0.0,0.0001154588971985,292.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75518798828125,0.0,0.0,0.0005476870574057,290.6646423339844,294.1499938964844,267.7300109863281,267.5229187011719,268.9853515625,267.7474060058594,289.6360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,-0.0174727924168109,60.0,-17.488218307495117,-0.0,-9.305043136009773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862980,291.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.35302734375,0.0,0.0,9.32977709453553e-05,292.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7486572265625,0.0,0.0,0.0001155847639893,291.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3412170410156,0.0,0.0,8.537051326129586e-05,291.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02978515625,0.0,0.0,0.000115584814921,292.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7479858398437,0.0,0.0,0.0005482843262143,290.65625,294.1499938964844,267.7099914550781,267.5100402832031,268.9591979980469,267.727294921875,289.6236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650536716177e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,-0.0175466518849134,60.0,-17.513643264770508,-0.0,-9.325347605226852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863040,291.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.35302734375,0.0,0.0,9.32977709453553e-05,292.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7486572265625,0.0,0.0,0.0001155847639893,291.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3412170410156,0.0,0.0,8.537051326129586e-05,291.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02978515625,0.0,0.0,0.000115584814921,292.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7479858398437,0.0,0.0,0.0005482843262143,290.65625,294.1499938964844,267.7099914550781,267.5100402832031,268.9591979980469,267.727294921875,289.6236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650536716177e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,-0.0175466518849134,60.0,-17.513643264770508,-0.0,-9.325347605226852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863100,291.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.344970703125,0.0,0.0,9.334777860203758e-05,292.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7450256347656,0.0,0.0,0.0001156467114924,291.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.333251953125,0.0,0.0,8.541626448277384e-05,291.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02410888671875,0.0,0.0,0.0001156467624241,292.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7443542480469,0.0,0.0,0.0005485782166942,290.6520080566406,294.1499938964844,267.70001220703125,267.50341796875,268.9461364746094,267.7172546386719,289.61749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701331241056,2.5759806732139623e-08,0.0011701073963195,-0.0664085298776626,0.0,0.0,0.0,-0.0175829902291297,60.0,-17.526214599609375,-0.0,-9.335345652061733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863160,291.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3369445800781,0.0,0.0,9.33971896301955e-05,292.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7413635253906,0.0,0.0,0.0001157079241238,291.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3253173828125,0.0,0.0,8.546147728338838e-05,291.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184020996094,0.0,0.0,0.0001157079823315,292.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406921386719,0.0,0.0,0.0005488685565069,290.64776611328125,294.1499938964844,267.69000244140625,267.49664306640625,268.9331359863281,267.7071838378906,289.611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011707524536177,2.5832239458623008e-08,0.0011707266094163,-0.0665971040725708,0.0,0.0,0.0,-0.0176188983023166,60.0,-17.538681030273438,-0.0,-9.345230012058893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863220,291.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3209228515625,0.0,0.0,9.349407628178596e-05,292.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7340087890625,0.0,0.0,0.0001158279555966,291.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3094787597656,0.0,0.0,8.55501348269172e-05,291.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.00701904296875,0.0,0.0,0.0001158280138042,292.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333374023437,0.0,0.0,0.0005494379438459,290.63922119140625,294.1499938964844,267.6700134277344,267.4826354980469,268.9071655273437,267.6871032714844,289.5989685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974264517003576e-08,0.0011719408212229,-0.0669668391346931,0.0,0.0,0.0,-0.0176893044263124,60.0,-17.563276290893555,-0.0,-9.364626407659672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863280,291.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3209228515625,0.0,0.0,9.349407628178596e-05,292.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7340087890625,0.0,0.0,0.0001158279555966,291.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3094787597656,0.0,0.0,8.55501348269172e-05,291.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.00701904296875,0.0,0.0,0.0001158280138042,292.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333374023437,0.0,0.0,0.0005494379438459,290.63922119140625,294.1499938964844,267.6700134277344,267.4826354980469,268.9071655273437,267.6871032714844,289.5989685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974264517003576e-08,0.0011719408212229,-0.0669668391346931,0.0,0.0,0.0,-0.0176893044263124,60.0,-17.563276290893555,-0.0,-9.364626407659672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863340,291.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3049621582031,0.0,0.0,9.35881253099069e-05,292.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7265930175781,0.0,0.0,0.0001159444727818,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2936706542969,0.0,0.0,8.563619485357776e-05,291.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956359863281,0.0,0.0,0.0001159445237135,292.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7259216308594,0.0,0.0,0.000549990683794,290.630615234375,294.1499938964844,267.6499938964844,267.4679260253906,268.8813171386719,267.6669921875,289.5865783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112131124023108e-08,0.0011731195263564,-0.0673257187008857,0.0,0.0,0.0,-0.0177576504647731,60.0,-17.587364196777344,-0.0,-9.38347497481118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863400,291.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3049621582031,0.0,0.0,9.35881253099069e-05,292.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7265930175781,0.0,0.0,0.0001159444727818,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2936706542969,0.0,0.0,8.563619485357776e-05,291.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956359863281,0.0,0.0,0.0001159445237135,292.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7259216308594,0.0,0.0,0.000549990683794,290.630615234375,294.1499938964844,267.6499938964844,267.4679260253906,268.8813171386719,267.6669921875,289.5865783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112131124023108e-08,0.0011731195263564,-0.0673257187008857,0.0,0.0,0.0,-0.0177576504647731,60.0,-17.587364196777344,-0.0,-9.38347497481118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863460,291.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2890625,0.0,0.0,9.367903112433852e-05,292.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7191162109375,0.0,0.0,0.0001160570973297,291.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2779235839844,0.0,0.0,8.571937360102311e-05,291.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842224121094,0.0,0.0,0.0001160571482614,292.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7184753417969,0.0,0.0,0.0005505249137058,290.6219787597656,294.1499938964844,267.6300048828125,267.45245361328125,268.85552978515625,267.6469116210937,289.57421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742850765585,2.6245389861401246e-08,0.0011742587666958,-0.0676725879311561,0.0,0.0,0.0,-0.0178237110376358,60.0,-17.610889434814453,-0.0,-9.401710343581726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863520,291.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2890625,0.0,0.0,9.367903112433852e-05,292.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7191162109375,0.0,0.0,0.0001160570973297,291.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2779235839844,0.0,0.0,8.571937360102311e-05,291.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842224121094,0.0,0.0,0.0001160571482614,292.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7184753417969,0.0,0.0,0.0005505249137058,290.6219787597656,294.1499938964844,267.6300048828125,267.45245361328125,268.85552978515625,267.6469116210937,289.57421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742850765585,2.6245389861401246e-08,0.0011742587666958,-0.0676725879311561,0.0,0.0,0.0,-0.0178237110376358,60.0,-17.610889434814453,-0.0,-9.401710343581726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863580,291.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.273193359375,0.0,0.0,9.37664954108186e-05,292.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7115783691406,0.0,0.0,0.0001161654508905,291.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2622375488281,0.0,0.0,8.579940185882151e-05,291.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728088378906,0.0,0.0,0.0001161655018222,292.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7109375,0.0,0.0,0.0005510388873517,290.6132507324219,294.1499938964844,267.6099853515625,267.4361267089844,268.8298645019531,267.6268005371094,289.5617980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.637359663992812e-08,0.0011753548169508,-0.0680062770843505,0.0,0.0,0.0,-0.0178872682154178,60.0,-17.633792877197266,-0.0,-9.419272117838773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863640,291.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.273193359375,0.0,0.0,9.37664954108186e-05,292.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7115783691406,0.0,0.0,0.0001161654508905,291.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2622375488281,0.0,0.0,8.579940185882151e-05,291.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728088378906,0.0,0.0,0.0001161655018222,292.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7109375,0.0,0.0,0.0005510388873517,290.6132507324219,294.1499938964844,267.6099853515625,267.4361267089844,268.8298645019531,267.6268005371094,289.5617980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.637359663992812e-08,0.0011753548169508,-0.0680062770843505,0.0,0.0,0.0,-0.0178872682154178,60.0,-17.633792877197266,-0.0,-9.419272117838773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863700,291.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2652893066406,0.0,0.0,9.380883420817554e-05,292.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7077941894531,0.0,0.0,0.0001162179032689,291.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2544250488281,0.0,0.0,8.583814633311704e-05,291.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671325683594,0.0,0.0,0.0001162179542006,292.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7071533203125,0.0,0.0,0.0005512877251021,290.6088562011719,294.1499938964844,267.6000061035156,267.4276123046875,268.81707763671875,267.61676025390625,289.5556030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759119806811,2.643566254789676e-08,0.0011758854379877,-0.0681678056716919,0.0,0.0,0.0,-0.017918037250638,60.0,-17.644983291625977,-0.0,-9.427779446014029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863760,291.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2574157714844,0.0,0.0,9.385019075125456e-05,292.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7039794921875,0.0,0.0,0.0001162691405625,291.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2466125488281,0.0,0.0,8.587599586462602e-05,291.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96142578125,0.0,0.0,0.0001162691914942,292.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7033386230469,0.0,0.0,0.0005515307420864,290.6044616699219,294.1499938964844,267.5899963378906,267.4188842773437,268.8042907714844,267.6067199707031,289.5494079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011764302616938,2.6496289606825485e-08,0.0011764038354158,-0.0683255940675735,0.0,0.0,0.0,-0.0179480910301208,60.0,-17.6560001373291,-0.0,-9.436093506565157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863820,291.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2416687011719,0.0,0.0,9.392984065925702e-05,292.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6963195800781,0.0,0.0,0.0001163678243756,291.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.23101806640625,0.0,0.0,8.59488791320473e-05,291.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9499816894531,0.0,0.0,0.0001163678680313,292.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6957092285156,0.0,0.0,0.0005519988480955,290.5956420898437,294.1499938964844,267.57000732421875,267.40069580078125,268.77880859375,267.5866394042969,289.5369567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613049541879263e-08,0.0011774019803851,-0.0686294510960578,0.0,0.0,0.0,-0.0180059727281332,60.0,-17.677488327026367,-0.0,-9.452114824171076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863880,291.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2416687011719,0.0,0.0,9.392984065925702e-05,292.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6963195800781,0.0,0.0,0.0001163678243756,291.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.23101806640625,0.0,0.0,8.59488791320473e-05,291.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9499816894531,0.0,0.0,0.0001163678680313,292.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6957092285156,0.0,0.0,0.0005519988480955,290.5956420898437,294.1499938964844,267.57000732421875,267.40069580078125,268.77880859375,267.5866394042969,289.5369567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613049541879263e-08,0.0011774019803851,-0.0686294510960578,0.0,0.0,0.0,-0.0180059727281332,60.0,-17.677488327026367,-0.0,-9.452114824171076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863940,291.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2259826660156,0.0,0.0,0.0001105941846617,292.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6885986328125,0.0,0.0,0.0001164610002888,291.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154846191406,0.0,0.0,8.601770241511986e-05,291.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385681152344,0.0,0.0,0.0001164610512205,292.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68798828125,0.0,0.0,0.0005524408770725,290.58673095703125,294.1499938964844,267.54998779296875,267.38140869140625,268.75341796875,267.56658935546875,289.5245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117837137077,2.6723302681830322e-08,0.001178344595246,-0.0689163580536842,0.0,0.0,0.0,-0.0180606301873922,60.0,-17.698143005371094,-0.0,-9.467256489870125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
864000,291.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2259826660156,0.0,0.0,0.0001105941846617,292.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6885986328125,0.0,0.0,0.0001164610002888,291.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154846191406,0.0,0.0,8.601770241511986e-05,291.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385681152344,0.0,0.0,0.0001164610512205,292.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68798828125,0.0,0.0,0.0005524408770725,290.58673095703125,294.1499938964844,267.54998779296875,267.38140869140625,268.75341796875,267.56658935546875,289.5245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117837137077,2.6723302681830322e-08,0.001178344595246,-0.0689163580536842,0.0,0.0,0.0,-0.0180606301873922,60.0,-17.698143005371094,-0.0,-9.467256489870125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.893699862472446e-21,-7.474368472112212e-21,2.5806690135365498e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
