time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
276420,291.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6217346191406,0.0,0.0,7.594774797325954e-05,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.62158203125,0.0,0.0,0.0001142523396993,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6217346191406,0.0,0.0,8.438638906227425e-05,291.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6217346191406,0.0,0.0,0.0001142523396993,292.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6219787597656,0.0,0.0,0.0005419639055617,292.5111389160156,294.1499938964844,269.8500061035156,269.27642822265625,270.989990234375,269.8500061035156,291.414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560175335034,2.4108805618539012e-08,0.0011559933191165,-0.062108390033245,0.0,0.0,0.0,-0.0167645364999771,60.0,-17.067792892456055,-0.0,-9.111456478194668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276480,291.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6217346191406,0.0,0.0,7.594774797325954e-05,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.62158203125,0.0,0.0,0.0001142523396993,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6217346191406,0.0,0.0,8.438638906227425e-05,291.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6217346191406,0.0,0.0,0.0001142523396993,292.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6219787597656,0.0,0.0,0.0005419639055617,292.5111389160156,294.1499938964844,269.8500061035156,269.27642822265625,270.989990234375,269.8500061035156,291.414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560175335034,2.4108805618539012e-08,0.0011559933191165,-0.062108390033245,0.0,0.0,0.0,-0.0167645364999771,60.0,-17.067792892456055,-0.0,-9.111456478194668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276540,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6137084960937,0.0,0.0,7.577523501822725e-05,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.61358642578125,0.0,0.0,0.0001139928135671,291.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6137084960937,0.0,0.0,8.419470395892859e-05,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6137390136719,0.0,0.0,0.0001139928135671,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.61395263671875,0.0,0.0,0.0005407328135333,292.5019836425781,294.1499938964844,269.8500061035156,269.27642822265625,270.9668273925781,269.8500061035156,291.4017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001153391553089,2.3801701942716136e-08,0.0011533678043633,-0.0613081417977809,0.0,0.0,0.0,-0.0166122931987047,60.0,-17.018993377685547,-0.0,-9.07010999640079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276600,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6137084960937,0.0,0.0,7.577523501822725e-05,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.61358642578125,0.0,0.0,0.0001139928135671,291.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6137084960937,0.0,0.0,8.419470395892859e-05,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6137390136719,0.0,0.0,0.0001139928135671,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.61395263671875,0.0,0.0,0.0005407328135333,292.5019836425781,294.1499938964844,269.8500061035156,269.27642822265625,270.9668273925781,269.8500061035156,291.4017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001153391553089,2.3801701942716136e-08,0.0011533678043633,-0.0613081417977809,0.0,0.0,0.0,-0.0166122931987047,60.0,-17.018993377685547,-0.0,-9.07010999640079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276660,291.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6056823730469,0.0,0.0,7.560250378446653e-05,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.60552978515625,0.0,0.0,0.0001137329672928,291.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6056823730469,0.0,0.0,8.400278602493927e-05,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6056823730469,0.0,0.0,0.0001137329672928,292.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6059265136719,0.0,0.0,0.0005395002663135,292.4927978515625,294.1499938964844,269.8500061035156,269.27642822265625,270.9441833496094,269.8500061035156,291.38922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507624294608,2.349422167924332e-08,0.0011507390299811,-0.0605067983269691,0.0,0.0,0.0,-0.0164598654955625,60.0,-16.970396041870117,-0.0,-9.028806857713789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276720,291.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6056823730469,0.0,0.0,7.560250378446653e-05,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.60552978515625,0.0,0.0,0.0001137329672928,291.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6056823730469,0.0,0.0,8.400278602493927e-05,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6056823730469,0.0,0.0,0.0001137329672928,292.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6059265136719,0.0,0.0,0.0005395002663135,292.4927978515625,294.1499938964844,269.8500061035156,269.27642822265625,270.9441833496094,269.8500061035156,291.38922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507624294608,2.349422167924332e-08,0.0011507390299811,-0.0605067983269691,0.0,0.0,0.0,-0.0164598654955625,60.0,-16.970396041870117,-0.0,-9.028806857713789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276780,291.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5975952148437,0.0,0.0,7.54295542719774e-05,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.59747314453125,0.0,0.0,0.0001134727863245,291.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5975952148437,0.0,0.0,8.381061343243346e-05,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5976257324219,0.0,0.0,0.0001134727863245,292.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.59783935546875,0.0,0.0,0.0005382660310715,292.4836120605469,294.1499938964844,269.8500061035156,269.27642822265625,270.92205810546875,269.8500061035156,291.376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011481299297884,2.3186343511838465e-08,0.0011481067631393,-0.0597042962908744,0.0,0.0,0.0,-0.0163072384893894,60.0,-16.92184066772461,-0.0,-8.987544930505464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276840,291.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5975952148437,0.0,0.0,7.54295542719774e-05,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.59747314453125,0.0,0.0,0.0001134727863245,291.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5975952148437,0.0,0.0,8.381061343243346e-05,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5976257324219,0.0,0.0,0.0001134727863245,292.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.59783935546875,0.0,0.0,0.0005382660310715,292.4836120605469,294.1499938964844,269.8500061035156,269.27642822265625,270.92205810546875,269.8500061035156,291.376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011481299297884,2.3186343511838465e-08,0.0011481067631393,-0.0597042962908744,0.0,0.0,0.0,-0.0163072384893894,60.0,-16.92184066772461,-0.0,-8.987544930505464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276900,291.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.59356689453125,0.0,0.0,7.5342963100411e-05,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5934143066406,0.0,0.0,0.0001133425321313,291.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.59356689453125,0.0,0.0,8.371440344490111e-05,291.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.59356689453125,0.0,0.0,0.0001133425321313,292.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5937805175781,0.0,0.0,0.0005376481567509,292.47900390625,294.1499938964844,269.8500061035156,269.27642822265625,270.9111633300781,269.8500061035156,291.3704528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114681199193,2.3032205476170023e-08,0.0011467889416962,-0.0593024864792823,0.0,0.0,0.0,-0.0162308253347873,60.0,-16.897565841674805,-0.0,-8.966922138142763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276960,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5895080566406,0.0,0.0,7.525553519371897e-05,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5893859863281,0.0,0.0,0.0001132110046455,291.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5895080566406,0.0,0.0,8.361726213479415e-05,291.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.58953857421875,0.0,0.0,0.0001132110046455,292.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5897521972656,0.0,0.0,0.0005370242288336,292.4743957519531,294.1499938964844,269.8500061035156,269.27642822265625,270.900390625,269.8500061035156,291.3642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454811319708,2.2876566418972292e-08,0.0011454583145678,-0.0588967353105545,0.0,0.0,0.0,-0.0161536708474159,60.0,-16.87322425842285,-0.0,-8.946123131181596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277020,291.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5813903808594,0.0,0.0,7.507591362809762e-05,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5812683105469,0.0,0.0,0.0001129407901316,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5813903808594,0.0,0.0,8.34176826174371e-05,291.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5814208984375,0.0,0.0,0.0001129407901316,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5816345214844,0.0,0.0,0.0005357424961403,292.4651794433594,294.1499938964844,269.8500061035156,269.27642822265625,270.87921142578125,269.8500061035156,291.35174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011427471181377,2.2556816858809725e-08,0.0011427245335653,-0.0580630600452423,0.0,0.0,0.0,-0.0159951597452163,60.0,-16.823942184448242,-0.0,-8.90346854021118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277080,291.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5813903808594,0.0,0.0,7.507591362809762e-05,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5812683105469,0.0,0.0,0.0001129407901316,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5813903808594,0.0,0.0,8.34176826174371e-05,291.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5814208984375,0.0,0.0,0.0001129407901316,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5816345214844,0.0,0.0,0.0005357424961403,292.4651794433594,294.1499938964844,269.8500061035156,269.27642822265625,270.87921142578125,269.8500061035156,291.35174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011427471181377,2.2556816858809725e-08,0.0011427245335653,-0.0580630600452423,0.0,0.0,0.0,-0.0159951597452163,60.0,-16.823942184448242,-0.0,-8.90346854021118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277140,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5732421875,0.0,0.0,7.488552364520729e-05,291.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5731201171875,0.0,0.0,0.0001126543720602,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5732421875,0.0,0.0,8.320613414980471e-05,291.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5732727050781,0.0,0.0,0.0001126543720602,292.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5734558105469,0.0,0.0,0.0005343838129192,292.4559020996094,294.1499938964844,269.8500061035156,269.27642822265625,270.8585510253906,269.8500061035156,291.3392944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398491915315,2.2217895079279515e-08,0.001139826956205,-0.0571792609989643,0.0,0.0,0.0,-0.0158271435648202,60.0,-16.77274513244629,-0.0,-8.85836684005881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277200,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5732421875,0.0,0.0,7.488552364520729e-05,291.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5731201171875,0.0,0.0,0.0001126543720602,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5732421875,0.0,0.0,8.320613414980471e-05,291.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5732727050781,0.0,0.0,0.0001126543720602,292.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5734558105469,0.0,0.0,0.0005343838129192,292.4559020996094,294.1499938964844,269.8500061035156,269.27642822265625,270.8585510253906,269.8500061035156,291.3392944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398491915315,2.2217895079279515e-08,0.001139826956205,-0.0571792609989643,0.0,0.0,0.0,-0.0158271435648202,60.0,-16.77274513244629,-0.0,-8.85836684005881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277260,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5650939941406,0.0,0.0,7.468466355931014e-05,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.56494140625,0.0,0.0,0.0001123522088164,291.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5650939941406,0.0,0.0,8.298295870190486e-05,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5650939941406,0.0,0.0,0.0001123522088164,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5653076171875,0.0,0.0,0.0005329505074769,292.4466552734375,294.1499938964844,269.8500061035156,269.27642822265625,270.8382873535156,269.8500061035156,291.32684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136792008765,2.1860349974645032e-08,0.0011367701226845,-0.0562467612326145,0.0,0.0,0.0,-0.0156498961150646,60.0,-16.71961784362793,-0.0,-8.810911822365598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277320,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5650939941406,0.0,0.0,7.468466355931014e-05,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.56494140625,0.0,0.0,0.0001123522088164,291.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5650939941406,0.0,0.0,8.298295870190486e-05,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5650939941406,0.0,0.0,0.0001123522088164,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5653076171875,0.0,0.0,0.0005329505074769,292.4466552734375,294.1499938964844,269.8500061035156,269.27642822265625,270.8382873535156,269.8500061035156,291.32684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136792008765,2.1860349974645032e-08,0.0011367701226845,-0.0562467612326145,0.0,0.0,0.0,-0.0156498961150646,60.0,-16.71961784362793,-0.0,-8.810911822365598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277380,291.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.556884765625,0.0,0.0,7.447041571140289e-05,291.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5567626953125,0.0,0.0,0.000112029898446,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.556884765625,0.0,0.0,8.274490392068401e-05,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5569152832031,0.0,0.0,0.000112029898446,292.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5570983886719,0.0,0.0,0.0005314216250553,292.4373779296875,294.1499938964844,269.8500061035156,269.27642822265625,270.8184814453125,269.8500061035156,291.314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335308663547,2.147895905579844e-08,0.0011335093295201,-0.055251907557249,0.0,0.0,0.0,-0.0154608255252242,60.0,-16.66383171081543,-0.0,-8.76043131370352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277440,291.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.556884765625,0.0,0.0,7.447041571140289e-05,291.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5567626953125,0.0,0.0,0.000112029898446,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.556884765625,0.0,0.0,8.274490392068401e-05,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5569152832031,0.0,0.0,0.000112029898446,292.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5570983886719,0.0,0.0,0.0005314216250553,292.4373779296875,294.1499938964844,269.8500061035156,269.27642822265625,270.8184814453125,269.8500061035156,291.314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335308663547,2.147895905579844e-08,0.0011335093295201,-0.055251907557249,0.0,0.0,0.0,-0.0154608255252242,60.0,-16.66383171081543,-0.0,-8.76043131370352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277500,291.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.55279541015625,0.0,0.0,7.435814768541604e-05,291.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5526733398437,0.0,0.0,0.0001118610161938,291.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.55279541015625,0.0,0.0,8.262016490334645e-05,291.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.55279541015625,0.0,0.0,0.0001118610161938,292.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5530090332031,0.0,0.0,0.0005306205130182,292.4327392578125,294.1499938964844,269.8500061035156,269.27642822265625,270.8087463378906,269.8500061035156,291.3082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011318221222609,2.127911713500908e-08,0.001131800818257,-0.0547305606305599,0.0,0.0,0.0,-0.015361757017672,60.0,-16.63470458984375,-0.0,-8.734038203783714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277560,291.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5487060546875,0.0,0.0,7.424283830914646e-05,291.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5485534667969,0.0,0.0,0.0001116875428124,291.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5486755371094,0.0,0.0,8.249204256571829e-05,291.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5487060546875,0.0,0.0,0.0001116875428124,292.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.54888916015625,0.0,0.0,0.0005297976313158,292.4280700683594,294.1499938964844,269.8500061035156,269.27642822265625,270.79913330078125,269.8500061035156,291.30206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011300669284537,2.1073850220432178e-08,0.0011300458572804,-0.0541950166225433,0.0,0.0,0.0,-0.0152599988505244,60.0,-16.604961395263672,-0.0,-8.706970788807666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277620,291.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5404663085937,0.0,0.0,7.400295726256445e-05,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.54034423828125,0.0,0.0,0.0001113266844186,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5404663085937,0.0,0.0,8.222550968639553e-05,291.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5404663085937,0.0,0.0,0.0001113266844186,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5406799316406,0.0,0.0,0.0005280858604237,292.4187927246094,294.1499938964844,269.8500061035156,269.27642822265625,270.7802429199219,269.8500061035156,291.2896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264157947152,2.0646853116090824e-08,0.001126395072788,-0.0530808232724666,0.0,0.0,0.0,-0.0150483204051852,60.0,-16.543476104736328,-0.0,-8.650798122289417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277680,291.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5404663085937,0.0,0.0,7.400295726256445e-05,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.54034423828125,0.0,0.0,0.0001113266844186,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5404663085937,0.0,0.0,8.222550968639553e-05,291.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5404663085937,0.0,0.0,0.0001113266844186,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5406799316406,0.0,0.0,0.0005280858604237,292.4187927246094,294.1499938964844,269.8500061035156,269.27642822265625,270.7802429199219,269.8500061035156,291.2896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264157947152,2.0646853116090824e-08,0.001126395072788,-0.0530808232724666,0.0,0.0,0.0,-0.0150483204051852,60.0,-16.543476104736328,-0.0,-8.650798122289417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277740,291.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5322265625,0.0,0.0,7.375147833954543e-05,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5321044921875,0.0,0.0,0.0001109483637264,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5322265625,0.0,0.0,8.194608381018043e-05,291.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5322570800781,0.0,0.0,0.0001109483637264,292.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5324401855469,0.0,0.0,0.0005262912600301,292.40948486328125,294.1499938964844,269.8500061035156,269.27642822265625,270.76177978515625,269.8500061035156,291.27734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225879425182,2.0199193428993567e-08,0.0011225676862522,-0.0519125051796436,0.0,0.0,0.0,-0.0148263983428478,60.0,-16.479324340820312,-0.0,-8.592102318516481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277800,291.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5322265625,0.0,0.0,7.375147833954543e-05,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5321044921875,0.0,0.0,0.0001109483637264,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5322265625,0.0,0.0,8.194608381018043e-05,291.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5322570800781,0.0,0.0,0.0001109483637264,292.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5324401855469,0.0,0.0,0.0005262912600301,292.40948486328125,294.1499938964844,269.8500061035156,269.27642822265625,270.76177978515625,269.8500061035156,291.27734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225879425182,2.0199193428993567e-08,0.0011225676862522,-0.0519125051796436,0.0,0.0,0.0,-0.0148263983428478,60.0,-16.479324340820312,-0.0,-8.592102318516481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277860,291.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52398681640625,0.0,0.0,7.348991493927315e-05,291.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5238647460937,0.0,0.0,0.0001105548872146,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52398681640625,0.0,0.0,8.16554602351971e-05,291.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.52398681640625,0.0,0.0,0.0001105548872146,292.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5242004394531,0.0,0.0,0.0005244247731752,292.4001770019531,294.1499938964844,269.8500061035156,269.27642822265625,270.7437438964844,269.8500061035156,291.2650451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186067713424,1.973359786688889e-08,0.0011185869807377,-0.0506971627473831,0.0,0.0,0.0,-0.0145955858752131,60.0,-16.412841796875,-0.0,-8.531266360023437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277920,291.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52398681640625,0.0,0.0,7.348991493927315e-05,291.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5238647460937,0.0,0.0,0.0001105548872146,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52398681640625,0.0,0.0,8.16554602351971e-05,291.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.52398681640625,0.0,0.0,0.0001105548872146,292.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5242004394531,0.0,0.0,0.0005244247731752,292.4001770019531,294.1499938964844,269.8500061035156,269.27642822265625,270.7437438964844,269.8500061035156,291.2650451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186067713424,1.973359786688889e-08,0.0011185869807377,-0.0506971627473831,0.0,0.0,0.0,-0.0145955858752131,60.0,-16.412841796875,-0.0,-8.531266360023437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277980,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5157165527344,0.0,0.0,7.321984594454989e-05,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5155944824219,0.0,0.0,0.0001101486050174,291.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5157165527344,0.0,0.0,8.135538519127294e-05,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5157470703125,0.0,0.0,0.0001101486050174,292.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51593017578125,0.0,0.0,0.00052249757573,292.3908386230469,294.1499938964844,269.8500061035156,269.27642822265625,270.72613525390625,269.8500061035156,291.25274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144960299134,1.925285886272832e-08,0.00111447670497,-0.0494420491158962,0.0,0.0,0.0,-0.0143572641536593,60.0,-16.344364166259766,-0.0,-8.46867820314401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278040,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5157165527344,0.0,0.0,7.321984594454989e-05,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5155944824219,0.0,0.0,0.0001101486050174,291.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5157165527344,0.0,0.0,8.135538519127294e-05,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5157470703125,0.0,0.0,0.0001101486050174,292.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51593017578125,0.0,0.0,0.00052249757573,292.3908386230469,294.1499938964844,269.8500061035156,269.27642822265625,270.72613525390625,269.8500061035156,291.25274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144960299134,1.925285886272832e-08,0.00111447670497,-0.0494420491158962,0.0,0.0,0.0,-0.0143572641536593,60.0,-16.344364166259766,-0.0,-8.46867820314401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278100,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5115966796875,0.0,0.0,7.308204658329487e-05,291.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.511474609375,0.0,0.0,0.000109941305709,291.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5115966796875,0.0,0.0,8.120227721519768e-05,291.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5115966796875,0.0,0.0,0.000109941305709,292.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5118103027344,0.0,0.0,0.0005215142155066,292.3861999511719,294.1499938964844,269.8500061035156,269.27642822265625,270.7174987792969,269.8500061035156,291.2466125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111239857506,1.9007572404916573e-08,0.0011123795993626,-0.0488015674054622,0.0,0.0,0.0,-0.0142356669530272,60.0,-16.30945587158203,-0.0,-8.436832388269978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278160,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5074768066406,0.0,0.0,7.294286479009315e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5073547363281,0.0,0.0,0.0001097319327527,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5074768066406,0.0,0.0,8.104762673610821e-05,291.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5074768066406,0.0,0.0,0.0001097319327527,292.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5076599121094,0.0,0.0,0.0005205210181884,292.38153076171875,294.1499938964844,269.8500061035156,269.27642822265625,270.7089538574219,269.8500061035156,291.2405090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102800490334,1.875982214016858e-08,0.0011102613061666,-0.0481545962393283,0.0,0.0,0.0,-0.0141128478571772,60.0,-16.274198532104492,-0.0,-8.404727935840128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278220,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4991760253906,0.0,0.0,7.266079046530649e-05,291.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49908447265625,0.0,0.0,0.0001093075916287,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4991760253906,0.0,0.0,8.073421486187726e-05,291.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.49920654296875,0.0,0.0,0.0001093075916287,292.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4993896484375,0.0,0.0,0.0005185081390663,292.3722229003906,294.1499938964844,269.8500061035156,269.27642822265625,270.6921691894531,269.8500061035156,291.228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059865355491,1.8257720668657385e-08,0.0011059683747589,-0.0468432307243347,0.0,0.0,0.0,-0.01386393699795,60.0,-16.20282745361328,-0.0,-8.339850410266082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278280,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4991760253906,0.0,0.0,7.266079046530649e-05,291.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49908447265625,0.0,0.0,0.0001093075916287,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4991760253906,0.0,0.0,8.073421486187726e-05,291.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.49920654296875,0.0,0.0,0.0001093075916287,292.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4993896484375,0.0,0.0,0.0005185081390663,292.3722229003906,294.1499938964844,269.8500061035156,269.27642822265625,270.6921691894531,269.8500061035156,291.228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059865355491,1.8257720668657385e-08,0.0011059683747589,-0.0468432307243347,0.0,0.0,0.0,-0.01386393699795,60.0,-16.20282745361328,-0.0,-8.339850410266082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278340,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.49090576171875,0.0,0.0,7.237514364533126e-05,291.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.49078369140625,0.0,0.0,0.000108877866296,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49090576171875,0.0,0.0,8.041682303883135e-05,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.49090576171875,0.0,0.0,0.000108877866296,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4910888671875,0.0,0.0,0.0005164697067812,292.3629150390625,294.1499938964844,269.8500061035156,269.27642822265625,270.67578125,269.8500061035156,291.2160949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016386561095,1.7749250957876942e-08,0.0011016208445653,-0.0455149933695793,0.0,0.0,0.0,-0.0136118689551949,60.0,-16.130542755126953,-0.0,-8.274406582131635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278400,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.49090576171875,0.0,0.0,7.237514364533126e-05,291.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.49078369140625,0.0,0.0,0.000108877866296,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49090576171875,0.0,0.0,8.041682303883135e-05,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.49090576171875,0.0,0.0,0.000108877866296,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4910888671875,0.0,0.0,0.0005164697067812,292.3629150390625,294.1499938964844,269.8500061035156,269.27642822265625,270.67578125,269.8500061035156,291.2160949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016386561095,1.7749250957876942e-08,0.0011016208445653,-0.0455149933695793,0.0,0.0,0.0,-0.0136118689551949,60.0,-16.130542755126953,-0.0,-8.274406582131635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278460,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4826354980469,0.0,0.0,7.208759052446112e-05,291.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4825134277344,0.0,0.0,0.000108445288788,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4826354980469,0.0,0.0,8.009732118807733e-05,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4826354980469,0.0,0.0,0.000108445288788,292.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4828186035156,0.0,0.0,0.0005144177703186,292.3536071777344,294.1499938964844,269.8500061035156,269.27642822265625,270.6597900390625,269.8500061035156,291.20391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972617892548,1.7237404392744793e-08,0.0010972445597872,-0.0441776923835277,0.0,0.0,0.0,-0.013358125463128,60.0,-16.05774688720703,-0.0,-8.208787249941454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278520,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4826354980469,0.0,0.0,7.208759052446112e-05,291.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4825134277344,0.0,0.0,0.000108445288788,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4826354980469,0.0,0.0,8.009732118807733e-05,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4826354980469,0.0,0.0,0.000108445288788,292.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4828186035156,0.0,0.0,0.0005144177703186,292.3536071777344,294.1499938964844,269.8500061035156,269.27642822265625,270.6597900390625,269.8500061035156,291.20391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972617892548,1.7237404392744793e-08,0.0010972445597872,-0.0441776923835277,0.0,0.0,0.0,-0.013358125463128,60.0,-16.05774688720703,-0.0,-8.208787249941454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278580,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4743347167969,0.0,0.0,7.179946987889707e-05,291.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4742126464844,0.0,0.0,0.000108011852717,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4743347167969,0.0,0.0,7.977718632901087e-05,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4743347167969,0.0,0.0,0.000108011852717,292.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4745178222656,0.0,0.0,0.0005123617593199,292.34429931640625,294.1499938964844,269.8500061035156,269.27642822265625,270.6441345214844,269.8500061035156,291.1918029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928763076663,1.6724550633284707e-08,0.0010928595438599,-0.0428375266492366,0.0,0.0,0.0,-0.0131038837134838,60.0,-15.984746932983398,-0.0,-8.143301499785593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278640,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4743347167969,0.0,0.0,7.179946987889707e-05,291.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4742126464844,0.0,0.0,0.000108011852717,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4743347167969,0.0,0.0,7.977718632901087e-05,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4743347167969,0.0,0.0,0.000108011852717,292.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4745178222656,0.0,0.0,0.0005123617593199,292.34429931640625,294.1499938964844,269.8500061035156,269.27642822265625,270.6441345214844,269.8500061035156,291.1918029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928763076663,1.6724550633284707e-08,0.0010928595438599,-0.0428375266492366,0.0,0.0,0.0,-0.0131038837134838,60.0,-15.984746932983398,-0.0,-8.143301499785593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278700,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4701843261719,0.0,0.0,7.165567512856796e-05,291.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4700622558594,0.0,0.0,0.0001077955384971,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4701843261719,0.0,0.0,7.961741357576102e-05,291.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4701843261719,0.0,0.0,0.0001077955384971,292.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4703674316406,0.0,0.0,0.0005113356164656,292.3396301269531,294.1499938964844,269.8500061035156,269.27642822265625,270.6364440917969,269.8500061035156,291.1857604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906874667853,1.6468595376295525e-08,0.0010906710522249,-0.042168591171503,0.0,0.0,0.0,-0.0129769966006279,60.0,-15.948270797729492,-0.0,-8.110716009923635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278760,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4660339355469,0.0,0.0,7.15122587280348e-05,291.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4659423828125,0.0,0.0,0.0001075797918019,291.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4660339355469,0.0,0.0,7.945806282805279e-05,291.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4660339355469,0.0,0.0,0.0001075797918019,292.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4662170410156,0.0,0.0,0.0005103122093714,292.3349914550781,294.1499938964844,269.8500061035156,269.27642822265625,270.6288757324219,269.8500061035156,291.1797180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010885045630857,1.6213316911262154e-08,0.001088488381356,-0.0415013693273067,0.0,0.0,0.0,-0.0128504456952214,60.0,-15.91186809539795,-0.0,-8.07828257620713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278820,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4577331542969,0.0,0.0,7.122701208572835e-05,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4576416015625,0.0,0.0,0.0001071506703738,291.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4577331542969,0.0,0.0,7.914112211437896e-05,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.457763671875,0.0,0.0,0.0001071506703738,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4579162597656,0.0,0.0,0.0005082766874693,292.32568359375,294.1499938964844,269.8500061035156,269.27642822265625,270.6139221191406,269.8500061035156,291.16766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841627372428,1.5705577283142702e-08,0.0010841470211744,-0.0401741303503513,0.0,0.0,0.0,-0.0125987390056252,60.0,-15.83936882019043,-0.0,-8.013965668851598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
