time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281220,291.8112487792969,297.1499938964844,293.1499938964844,0.0010198156815022,-89.93101501464844,288.397216796875,0.5102412700653076,0.050000000745058,0.0323263816535472,291.5672607421875,297.1499938964844,293.1499938964844,0.0010698473779484,-99.34771728515624,288.4535217285156,0.5102412700653076,0.050000000745058,0.0486303344368934,291.8345642089844,297.1499938964844,293.1499938964844,0.0011201476445421,-76.82784271240234,288.5573425292969,0.5102412700653076,0.050000000745058,0.0359181985259056,291.7821350097656,297.1499938964844,293.1499938964844,0.0011782591463997,-109.41500091552734,288.6429748535156,0.5102412700653076,0.050000000745058,0.0486303344368934,292.2659606933594,297.1499938964844,293.1499938964844,0.0007181546534411,-316.3437805175781,287.9745788574219,0.5102412700653076,0.050000000745058,0.230681374669075,286.9283752441406,291.1499938964844,269.8700866699219,269.30401611328125,282.8182373046875,292.26788330078125,286.6937255859375,1.0,0.1693390607833862,0.9974398612976074,0.9974398612976074,0.996000349521637,1.0,-0.4920641779899597,0.208038181066513,0.2840259969234466,0.0826433226466178,0.0,0.0,1.0,33.622642517089844,60.0,-1435.267822265625,-1000.9766845703124,34.91266250610352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.7192077636719,278.1499938964844,0.0,18000.0,313.1499938964844,3554.99267578125,18000.0,0.0,0.0,0.0055321706458926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0441065765917301,0.0441074408590793,-8.627826559859386e-07,0.0,5.614449946733657e-06,0.0,0.0,0.3772420883178711,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281280,291.8112487792969,297.1499938964844,293.1499938964844,0.0010198156815022,-89.93101501464844,288.397216796875,0.5102412700653076,0.050000000745058,0.0323263816535472,291.5672607421875,297.1499938964844,293.1499938964844,0.0010698473779484,-99.34771728515624,288.4535217285156,0.5102412700653076,0.050000000745058,0.0486303344368934,291.8345642089844,297.1499938964844,293.1499938964844,0.0011201476445421,-76.82784271240234,288.5573425292969,0.5102412700653076,0.050000000745058,0.0359181985259056,291.7821350097656,297.1499938964844,293.1499938964844,0.0011782591463997,-109.41500091552734,288.6429748535156,0.5102412700653076,0.050000000745058,0.0486303344368934,292.2659606933594,297.1499938964844,293.1499938964844,0.0007181546534411,-316.3437805175781,287.9745788574219,0.5102412700653076,0.050000000745058,0.230681374669075,286.9283752441406,291.1499938964844,269.8700866699219,269.30401611328125,282.8182373046875,292.26788330078125,286.6937255859375,1.0,0.1693390607833862,0.9974398612976074,0.9974398612976074,0.996000349521637,1.0,-0.4920641779899597,0.208038181066513,0.2840259969234466,0.0826433226466178,0.0,0.0,1.0,33.622642517089844,60.0,-1435.267822265625,-1000.9766845703124,34.91266250610352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.7192077636719,278.1499938964844,0.0,18000.0,313.1499938964844,3554.99267578125,18000.0,0.0,0.0,0.0055321706458926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0441065765917301,0.0441074408590793,-8.627826559859386e-07,0.0,5.614449946733657e-06,0.0,0.0,0.3772420883178711,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281340,291.8054504394531,297.1499938964844,293.1499938964844,0.001641746610403,-145.1349334716797,289.12353515625,0.4959820508956909,0.050000000745058,0.0324691496789455,291.5690002441406,297.1499938964844,293.1499938964844,0.0017737563466653,-165.12234497070312,289.31103515625,0.4959820508956909,0.050000000745058,0.0488451085984706,291.8274841308594,297.1499938964844,293.1499938964844,0.0017337333410978,-119.20716094970705,289.2701110839844,0.4959820508956909,0.050000000745058,0.036076832562685,291.7752685546875,297.1499938964844,293.1499938964844,0.0018114892300218,-168.63458251953125,289.3877868652344,0.4959820508956909,0.050000000745058,0.0488451085984706,292.2577209472656,297.1499938964844,293.1499938964844,0.001171278534457,-517.2264404296875,288.4211120605469,0.4959820508956909,0.050000000745058,0.2317001670598983,286.6902770996094,291.1499938964844,269.8807373046875,269.318603515625,282.8182067871094,292.25836181640625,286.8057861328125,1.0,0.1795073002576828,0.995733082294464,0.995733082294464,1.0,1.0,-0.4942375123500824,0.2089347243309021,0.2853027880191803,0.0828760489821434,0.0,0.0,1.0,39.07550430297852,60.0,153.7665252685547,-2550.362548828125,39.7107048034668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0760803222656,292.4410705566406,278.1499938964844,0.0,18000.0,313.1499938964844,9131.8076171875,19080.0,0.0,0.0,0.0866998210549354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.970504641532898,0.9705123901367188,-7.78470712248236e-06,0.0,8.798929047770798e-05,0.0,0.0,101.7031478881836,0.0,0.0,0.0,0.5616403222084045,4.0,0.0,1.0
281400,291.8054504394531,297.1499938964844,293.1499938964844,0.001641746610403,-145.1349334716797,289.12353515625,0.4959820508956909,0.050000000745058,0.0324691496789455,291.5690002441406,297.1499938964844,293.1499938964844,0.0017737563466653,-165.12234497070312,289.31103515625,0.4959820508956909,0.050000000745058,0.0488451085984706,291.8274841308594,297.1499938964844,293.1499938964844,0.0017337333410978,-119.20716094970705,289.2701110839844,0.4959820508956909,0.050000000745058,0.036076832562685,291.7752685546875,297.1499938964844,293.1499938964844,0.0018114892300218,-168.63458251953125,289.3877868652344,0.4959820508956909,0.050000000745058,0.0488451085984706,292.2577209472656,297.1499938964844,293.1499938964844,0.001171278534457,-517.2264404296875,288.4211120605469,0.4959820508956909,0.050000000745058,0.2317001670598983,286.6902770996094,291.1499938964844,269.8807373046875,269.318603515625,282.8182067871094,292.25836181640625,286.8057861328125,1.0,0.1795073002576828,0.995733082294464,0.995733082294464,1.0,1.0,-0.4942375123500824,0.2089347243309021,0.2853027880191803,0.0828760489821434,0.0,0.0,1.0,39.07550430297852,60.0,153.7665252685547,-2550.362548828125,39.7107048034668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0760803222656,292.4410705566406,278.1499938964844,0.0,18000.0,313.1499938964844,9131.8076171875,19080.0,0.0,0.0,0.0866998210549354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.970504641532898,0.9705123901367188,-7.78470712248236e-06,0.0,8.798929047770798e-05,0.0,0.0,101.7031478881836,0.0,0.0,0.0,0.5616403222084045,4.0,0.0,1.0
281460,291.8124694824219,297.1499938964844,293.1499938964844,0.002113937633112,-184.9976501464844,290.18341064453125,0.4862406253814697,0.050000000745058,0.0325873643159866,291.5780639648437,297.1499938964844,293.1499938964844,0.0023277672007679,-214.49612426757807,290.4947814941406,0.4862406253814697,0.050000000745058,0.0490229465067386,291.8314514160156,297.1499938964844,293.1499938964844,0.0022030735854059,-149.9494171142578,290.3222351074219,0.4862406253814697,0.050000000745058,0.0362081825733184,291.7784118652344,297.1499938964844,293.1499938964844,0.0023007991258054,-212.0146331787109,290.4688415527344,0.4862406253814697,0.050000000745058,0.0490229465067386,292.2598876953125,297.1499938964844,293.1499938964844,0.0014982102438807,-654.976318359375,289.26251220703125,0.4862406253814697,0.050000000745058,0.2325437515974044,287.02734375,291.1499938964844,269.8932800292969,269.3358459472656,282.8218994140625,292.2591552734375,287.0924072265625,1.0,0.1874750405550003,0.9961034059524536,0.9961034059524536,1.0,1.0,-0.4960370659828186,0.2097499221563339,0.2862871587276459,0.0831121951341629,0.0,0.0,1.0,43.59029006958008,63.0,442.310546875,-2927.801025390625,43.714454650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.1764831542969,293.6387634277344,278.1499938964844,0.0,18000.0,313.1499938964844,16034.9248046875,19080.0,0.0,0.0,0.1541567146778106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.287941575050354,1.2879552841186523,-1.36992985062534e-05,0.0,0.0001564494596095,0.0,0.0,237.5439453125,0.0,0.0,0.0,0.7082457542419434,4.0,0.0,1.0
281520,291.8124694824219,297.1499938964844,293.1499938964844,0.002113937633112,-184.9976501464844,290.18341064453125,0.4862406253814697,0.050000000745058,0.0325873643159866,291.5780639648437,297.1499938964844,293.1499938964844,0.0023277672007679,-214.49612426757807,290.4947814941406,0.4862406253814697,0.050000000745058,0.0490229465067386,291.8314514160156,297.1499938964844,293.1499938964844,0.0022030735854059,-149.9494171142578,290.3222351074219,0.4862406253814697,0.050000000745058,0.0362081825733184,291.7784118652344,297.1499938964844,293.1499938964844,0.0023007991258054,-212.0146331787109,290.4688415527344,0.4862406253814697,0.050000000745058,0.0490229465067386,292.2598876953125,297.1499938964844,293.1499938964844,0.0014982102438807,-654.976318359375,289.26251220703125,0.4862406253814697,0.050000000745058,0.2325437515974044,287.02734375,291.1499938964844,269.8932800292969,269.3358459472656,282.8218994140625,292.2591552734375,287.0924072265625,1.0,0.1874750405550003,0.9961034059524536,0.9961034059524536,1.0,1.0,-0.4960370659828186,0.2097499221563339,0.2862871587276459,0.0831121951341629,0.0,0.0,1.0,43.59029006958008,63.0,442.310546875,-2927.801025390625,43.714454650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.1764831542969,293.6387634277344,278.1499938964844,0.0,18000.0,313.1499938964844,16034.9248046875,19080.0,0.0,0.0,0.1541567146778106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.287941575050354,1.2879552841186523,-1.36992985062534e-05,0.0,0.0001564494596095,0.0,0.0,237.5439453125,0.0,0.0,0.0,0.7082457542419434,4.0,0.0,1.0
281580,291.8262023925781,297.1499938964844,293.1499938964844,0.002537349704653,-219.5254821777344,291.1217041015625,0.4775645434856415,0.050000000745058,0.0326997637748718,291.5914001464844,297.1499938964844,293.1499938964844,0.0028324741870164,-257.9256286621094,291.5517883300781,0.4775645434856415,0.050000000745058,0.0491920337080955,291.84185791015625,297.1499938964844,293.1499938964844,0.0026262300089001,-176.70179748535156,291.2573547363281,0.4775645434856415,0.050000000745058,0.0363330692052841,291.7876281738281,297.1499938964844,293.1499938964844,0.00274413311854,-249.9293975830078,291.43218994140625,0.4775645434856415,0.050000000745058,0.0491920337080955,292.2684326171875,297.1499938964844,293.1499938964844,0.0017886114073917,-773.2496337890625,290.0075988769531,0.4775645434856415,0.050000000745058,0.2333458364009857,287.3543701171875,291.1499938964844,269.9075927734375,269.35546875,282.8297424316406,292.2668762207031,287.4615783691406,1.0,0.1948464512825012,0.9964737296104432,0.9964737296104432,1.0,1.0,-0.4977480173110962,0.210530623793602,0.2872174084186554,0.0833331122994422,0.0,0.0,1.0,47.88288116455078,66.0,667.7938232421875,-3477.248291015625,47.54730224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.1898498535156,295.5853881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18208.431640625,19080.0,0.0,0.0,0.2061330825090408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3724592924118042,1.3724749088287354,-1.555624112370424e-05,0.0,0.0002091988717438,0.0,0.0,287.4446105957031,0.0,0.0,0.0,0.7506751418113708,4.0,0.0,1.0
281640,291.8262023925781,297.1499938964844,293.1499938964844,0.002537349704653,-219.5254821777344,291.1217041015625,0.4775645434856415,0.050000000745058,0.0326997637748718,291.5914001464844,297.1499938964844,293.1499938964844,0.0028324741870164,-257.9256286621094,291.5517883300781,0.4775645434856415,0.050000000745058,0.0491920337080955,291.84185791015625,297.1499938964844,293.1499938964844,0.0026262300089001,-176.70179748535156,291.2573547363281,0.4775645434856415,0.050000000745058,0.0363330692052841,291.7876281738281,297.1499938964844,293.1499938964844,0.00274413311854,-249.9293975830078,291.43218994140625,0.4775645434856415,0.050000000745058,0.0491920337080955,292.2684326171875,297.1499938964844,293.1499938964844,0.0017886114073917,-773.2496337890625,290.0075988769531,0.4775645434856415,0.050000000745058,0.2333458364009857,287.3543701171875,291.1499938964844,269.9075927734375,269.35546875,282.8297424316406,292.2668762207031,287.4615783691406,1.0,0.1948464512825012,0.9964737296104432,0.9964737296104432,1.0,1.0,-0.4977480173110962,0.210530623793602,0.2872174084186554,0.0833331122994422,0.0,0.0,1.0,47.88288116455078,66.0,667.7938232421875,-3477.248291015625,47.54730224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.1898498535156,295.5853881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18208.431640625,19080.0,0.0,0.0,0.2061330825090408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3724592924118042,1.3724749088287354,-1.555624112370424e-05,0.0,0.0002091988717438,0.0,0.0,287.4446105957031,0.0,0.0,0.0,0.7506751418113708,4.0,0.0,1.0
281700,291.8350830078125,297.1499938964844,293.1499938964844,0.0027248109690845,-233.76893615722656,291.61138916015625,0.4732584357261657,0.050000000745058,0.0327545180916786,291.5993957519531,297.1499938964844,293.1499938964844,0.003060093615204,-276.2091979980469,292.0968933105469,0.4732584357261657,0.050000000745058,0.0492744073271751,291.8489990234375,297.1499938964844,293.1499938964844,0.0028143133968114,-187.7574920654297,291.74615478515625,0.4732584357261657,0.050000000745058,0.0363939069211483,291.7940368652344,297.1499938964844,293.1499938964844,0.0029422459192574,-265.6752624511719,291.9340209960937,0.4732584357261657,0.050000000745058,0.0492744073271751,292.274658203125,297.1499938964844,293.1499938964844,0.0019151454325765,-821.2396850585938,290.4139404296875,0.4732584357261657,0.050000000745058,0.2337365597486496,287.5914001464844,291.1499938964844,269.91534423828125,269.3661499023437,282.8350830078125,292.272705078125,287.72491455078125,1.0,0.1983164101839065,0.9966588616371156,0.9966588616371156,1.0,1.0,-0.4985815286636352,0.210911363363266,0.2876701653003692,0.0834401100873947,0.0,0.0,1.0,49.97401428222656,66.0,795.2908935546875,-3806.719970703125,49.42370223999024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.4263610839844,296.7720642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18619.4609375,20160.0,0.0,0.0,0.2264702171087265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3878635168075562,1.3878793716430664,-1.5907400666037574e-05,0.0,0.0002298384788446,0.0,0.0,297.2323608398437,0.0,0.0,0.0,0.7734034061431885,4.0,0.0,1.0
281760,291.8451843261719,297.1499938964844,293.1499938964844,0.0028975028544664,-246.0207977294922,292.11798095703125,0.4688552320003509,0.050000000745058,0.0328081846237182,291.6081848144531,297.1499938964844,293.1499938964844,0.0032730295788496,-292.2279357910156,292.65582275390625,0.4688552320003509,0.050000000745058,0.0493551380932331,291.8573303222656,297.1499938964844,293.1499938964844,0.0029880902729928,-197.27911376953125,292.2522277832031,0.4688552320003509,0.050000000745058,0.0364535376429557,291.80157470703125,297.1499938964844,293.1499938964844,0.0031260985415428,-279.2965393066406,292.4523010253906,0.4688552320003509,0.050000000745058,0.0493551380932331,292.2821044921875,297.1499938964844,293.1499938964844,0.0020301186013966,-861.8845825195312,290.8468933105469,0.4688552320003509,0.050000000745058,0.2341195195913314,287.8822021484375,291.1499938964844,269.9234924316406,269.3773193359375,282.84130859375,292.27978515625,288.0420227050781,1.0,0.2016572952270507,0.9968456625938416,0.9968456625938416,1.0,1.0,-0.4993984401226043,0.2112847715616226,0.2881136834621429,0.0835447460412979,0.0,0.0,1.0,52.02354049682617,69.0,929.16748046875,-4168.46044921875,51.26863479614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.7618713378906,298.06304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,19578.14453125,20160.0,0.0,0.0,0.2432360351085662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4231443405151367,1.4231611490249634,-1.6726446119719185e-05,0.0,0.0002468536549713,0.0,0.0,320.4814758300781,0.0,0.0,0.0,0.7778505086898804,4.0,0.0,1.0
281820,291.86895751953125,297.1499938964844,293.1499938964844,0.0031956119928508,-264.2425842285156,293.17462158203125,0.4596145153045654,0.050000000745058,0.0329124480485916,291.6280517578125,297.1499938964844,293.1499938964844,0.0036512380465865,-317.0315246582031,293.806640625,0.4596145153045654,0.050000000745058,0.0495119877159595,291.8773193359375,297.1499938964844,293.1499938964844,0.0032895684707909,-211.4686279296875,293.3087158203125,0.4596145153045654,0.050000000745058,0.0365693867206573,291.8196716308594,297.1499938964844,293.1499938964844,0.0034476337023079,-299.79498291015625,293.5302124023437,0.4596145153045654,0.050000000745058,0.0495119877159595,292.30029296875,297.1499938964844,293.1499938964844,0.0022236383520066,-920.2877807617188,291.78662109375,0.4596145153045654,0.050000000745058,0.2348635494709015,288.61871337890625,291.1499938964844,269.9408264160156,269.4010925292969,282.8562316894531,292.2973327636719,288.82537841796875,1.0,0.207989901304245,0.9972192645072936,0.9972192645072936,1.0,1.0,-0.5009856224060059,0.2120103538036346,0.2889752388000488,0.0837484076619148,0.0,0.0,1.0,56.005462646484375,72.0,1183.6517333984375,-4919.2822265625,54.86967468261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.5835876464844,300.767578125,278.1499938964844,0.0,18000.0,313.1499938964844,20002.25,20160.0,0.0,0.0,0.2669633626937866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4384760856628418,1.4384931325912476,-1.7088777894969098e-05,0.0,0.0002709338732529,0.0,0.0,330.9512634277344,0.0,0.0,0.0,0.7855314016342163,4.0,0.0,1.0
281880,291.86895751953125,297.1499938964844,293.1499938964844,0.0031956119928508,-264.2425842285156,293.17462158203125,0.4596145153045654,0.050000000745058,0.0329124480485916,291.6280517578125,297.1499938964844,293.1499938964844,0.0036512380465865,-317.0315246582031,293.806640625,0.4596145153045654,0.050000000745058,0.0495119877159595,291.8773193359375,297.1499938964844,293.1499938964844,0.0032895684707909,-211.4686279296875,293.3087158203125,0.4596145153045654,0.050000000745058,0.0365693867206573,291.8196716308594,297.1499938964844,293.1499938964844,0.0034476337023079,-299.79498291015625,293.5302124023437,0.4596145153045654,0.050000000745058,0.0495119877159595,292.30029296875,297.1499938964844,293.1499938964844,0.0022236383520066,-920.2877807617188,291.78662109375,0.4596145153045654,0.050000000745058,0.2348635494709015,288.61871337890625,291.1499938964844,269.9408264160156,269.4010925292969,282.8562316894531,292.2973327636719,288.82537841796875,1.0,0.207989901304245,0.9972192645072936,0.9972192645072936,1.0,1.0,-0.5009856224060059,0.2120103538036346,0.2889752388000488,0.0837484076619148,0.0,0.0,1.0,56.005462646484375,72.0,1183.6517333984375,-4919.2822265625,54.86967468261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.5835876464844,300.767578125,278.1499938964844,0.0,18000.0,313.1499938964844,20002.25,20160.0,0.0,0.0,0.2669633626937866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4384760856628418,1.4384931325912476,-1.7088777894969098e-05,0.0,0.0002709338732529,0.0,0.0,330.9512634277344,0.0,0.0,0.0,0.7855314016342163,4.0,0.0,1.0
281940,291.89697265625,297.1499938964844,293.1499938964844,0.0034299928229302,-274.3471374511719,294.2626037597656,0.4512734115123749,0.050000000745058,0.0330129787325859,291.6506652832031,297.1499938964844,293.1499938964844,0.0039639840833842,-332.3606262207031,294.9730224609375,0.4512734115123749,0.050000000745058,0.0496632233262062,291.9012756347656,297.1499938964844,293.1499938964844,0.0035285432823002,-219.36875915527344,294.3971252441406,0.4512734115123749,0.050000000745058,0.0366810895502567,291.8414306640625,297.1499938964844,293.1499938964844,0.0037060927134007,-311.5211181640625,294.6357421875,0.4512734115123749,0.050000000745058,0.0496632233262062,292.3226013183594,297.1499938964844,293.1499938964844,0.0023689046502113,-949.4378051757812,292.7980041503906,0.4512734115123749,0.050000000745058,0.2355809509754181,289.52960205078125,291.1499938964844,269.9594421386719,269.4266662597656,282.8742370605469,292.3190612792969,289.7723693847656,1.0,0.2139136344194412,0.9975928068161012,0.9975928068161012,1.0,1.0,-0.5025159120559692,0.2127092182636261,0.2898067235946655,0.0839471668004989,0.0,0.0,1.0,59.84489822387695,75.0,1393.5543212890625,-5671.4638671875,58.36262130737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.41412353515625,303.4758605957031,278.1499938964844,0.0,18000.0,313.1499938964844,20117.44140625,21240.0,0.0,0.0,0.2792247831821441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426120519638062,1.4426292181015017,-1.7187188859679736e-05,0.0,0.0002833776525221,0.0,0.0,333.8142395019531,0.0,0.0,0.0,0.8026033043861389,4.0,0.0,1.0
282000,291.89697265625,297.1499938964844,293.1499938964844,0.0034299928229302,-274.3471374511719,294.2626037597656,0.4512734115123749,0.050000000745058,0.0330129787325859,291.6506652832031,297.1499938964844,293.1499938964844,0.0039639840833842,-332.3606262207031,294.9730224609375,0.4512734115123749,0.050000000745058,0.0496632233262062,291.9012756347656,297.1499938964844,293.1499938964844,0.0035285432823002,-219.36875915527344,294.3971252441406,0.4512734115123749,0.050000000745058,0.0366810895502567,291.8414306640625,297.1499938964844,293.1499938964844,0.0037060927134007,-311.5211181640625,294.6357421875,0.4512734115123749,0.050000000745058,0.0496632233262062,292.3226013183594,297.1499938964844,293.1499938964844,0.0023689046502113,-949.4378051757812,292.7980041503906,0.4512734115123749,0.050000000745058,0.2355809509754181,289.52960205078125,291.1499938964844,269.9594421386719,269.4266662597656,282.8742370605469,292.3190612792969,289.7723693847656,1.0,0.2139136344194412,0.9975928068161012,0.9975928068161012,1.0,1.0,-0.5025159120559692,0.2127092182636261,0.2898067235946655,0.0839471668004989,0.0,0.0,1.0,59.84489822387695,75.0,1393.5543212890625,-5671.4638671875,58.36262130737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.41412353515625,303.4758605957031,278.1499938964844,0.0,18000.0,313.1499938964844,20117.44140625,21240.0,0.0,0.0,0.2792247831821441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426120519638062,1.4426292181015017,-1.7187188859679736e-05,0.0,0.0002833776525221,0.0,0.0,333.8142395019531,0.0,0.0,0.0,0.8026033043861389,4.0,0.0,1.0
282060,291.9284973144531,297.1499938964844,293.1499938964844,0.0035989622119814,-276.9054260253906,295.3503112792969,0.4440925121307373,0.050000000745058,0.0331102460622787,291.6755065917969,297.1499938964844,293.1499938964844,0.0042065689340233,-338.6811218261719,296.1217041015625,0.4440925121307373,0.050000000745058,0.0498095452785491,291.9285888671875,297.1499938964844,293.1499938964844,0.003702672664076,-221.39244079589844,295.4852600097656,0.4440925121307373,0.050000000745058,0.0367891602218151,291.86627197265625,297.1499938964844,293.1499938964844,0.0038982236292213,-314.9988708496094,295.7362365722656,0.4440925121307373,0.050000000745058,0.0498095452785491,292.34832763671875,297.1499938964844,293.1499938964844,0.0024663899093866,-951.896484375,293.8478698730469,0.4440925121307373,0.050000000745058,0.2362750470638275,290.5716247558594,291.1499938964844,269.9791564941406,269.4537048339844,282.8948669433594,292.3443298339844,290.83953857421875,1.0,0.2194894403219223,0.9980921149253844,0.9980921149253844,1.0,1.0,-0.5039965510368347,0.2133847624063491,0.2906117737293243,0.0841455608606338,0.0,0.0,1.0,63.55967330932617,78.0,1544.744873046875,-6392.04443359375,61.76156234741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0708312988281,306.0368957519531,278.1499938964844,0.0,18000.0,313.1499938964844,21058.576171875,21240.0,0.0,0.0,0.2821993231773376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4759705066680908,1.475988507270813,-1.7991240383707918e-05,0.0,0.0002863964473363,0.0,0.0,357.5110168457031,0.0,0.0,0.0,0.8060330748558044,4.0,0.0,1.0
282120,291.9284973144531,297.1499938964844,293.1499938964844,0.0035989622119814,-276.9054260253906,295.3503112792969,0.4440925121307373,0.050000000745058,0.0331102460622787,291.6755065917969,297.1499938964844,293.1499938964844,0.0042065689340233,-338.6811218261719,296.1217041015625,0.4440925121307373,0.050000000745058,0.0498095452785491,291.9285888671875,297.1499938964844,293.1499938964844,0.003702672664076,-221.39244079589844,295.4852600097656,0.4440925121307373,0.050000000745058,0.0367891602218151,291.86627197265625,297.1499938964844,293.1499938964844,0.0038982236292213,-314.9988708496094,295.7362365722656,0.4440925121307373,0.050000000745058,0.0498095452785491,292.34832763671875,297.1499938964844,293.1499938964844,0.0024663899093866,-951.896484375,293.8478698730469,0.4440925121307373,0.050000000745058,0.2362750470638275,290.5716247558594,291.1499938964844,269.9791564941406,269.4537048339844,282.8948669433594,292.3443298339844,290.83953857421875,1.0,0.2194894403219223,0.9980921149253844,0.9980921149253844,1.0,1.0,-0.5039965510368347,0.2133847624063491,0.2906117737293243,0.0841455608606338,0.0,0.0,1.0,63.55967330932617,78.0,1544.744873046875,-6392.04443359375,61.76156234741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0708312988281,306.0368957519531,278.1499938964844,0.0,18000.0,313.1499938964844,21058.576171875,21240.0,0.0,0.0,0.2821993231773376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4759705066680908,1.475988507270813,-1.7991240383707918e-05,0.0,0.0002863964473363,0.0,0.0,357.5110168457031,0.0,0.0,0.0,0.8060330748558044,4.0,0.0,1.0
282180,291.9628295898437,297.1499938964844,293.1499938964844,0.0037037683650851,-273.05377197265625,296.405029296875,0.4378631114959717,0.050000000745058,0.0332047045230865,291.7019958496094,297.1499938964844,293.1499938964844,0.0043776235543191,-337.1947631835937,297.219482421875,0.4378631114959717,0.050000000745058,0.049951646476984,291.95855712890625,297.1499938964844,293.1499938964844,0.0038126837462186,-218.4070739746093,296.5399169921875,0.4378631114959717,0.050000000745058,0.0368941165506839,291.8934936523437,297.1499938964844,293.1499938964844,0.0040240860544145,-311.4125671386719,296.7984313964844,0.4378631114959717,0.050000000745058,0.049951646476984,292.3768615722656,297.1499938964844,293.1499938964844,0.0025183151010423,-932.0089721679688,294.8995056152344,0.4378631114959717,0.050000000745058,0.2369491010904312,291.6932067871094,291.1499938964844,269.99981689453125,269.4820861816406,282.9177551269531,292.3724975585937,291.9712829589844,1.0,0.2247695475816726,0.9985913634300232,0.9985913634300232,1.0,1.0,-0.5054344534873962,0.2140377759933471,0.2913966476917267,0.084345705807209,0.0,0.0,0.8970939517021179,67.1673355102539,81.0,1614.882080078125,-7010.79443359375,65.08075714111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4305114746094,308.27496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,22024.919921875,21240.0,0.0,0.0,0.2780830264091491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4473497867584229,1.4473674297332764,-1.7701708202366717e-05,0.0,0.0002822189126163,0.0,0.0,342.3807067871094,0.0,0.0,0.0,0.7900970578193665,4.0,0.0,1.0
282240,291.9628295898437,297.1499938964844,293.1499938964844,0.0037037683650851,-273.05377197265625,296.405029296875,0.4378631114959717,0.050000000745058,0.0332047045230865,291.7019958496094,297.1499938964844,293.1499938964844,0.0043776235543191,-337.1947631835937,297.219482421875,0.4378631114959717,0.050000000745058,0.049951646476984,291.95855712890625,297.1499938964844,293.1499938964844,0.0038126837462186,-218.4070739746093,296.5399169921875,0.4378631114959717,0.050000000745058,0.0368941165506839,291.8934936523437,297.1499938964844,293.1499938964844,0.0040240860544145,-311.4125671386719,296.7984313964844,0.4378631114959717,0.050000000745058,0.049951646476984,292.3768615722656,297.1499938964844,293.1499938964844,0.0025183151010423,-932.0089721679688,294.8995056152344,0.4378631114959717,0.050000000745058,0.2369491010904312,291.6932067871094,291.1499938964844,269.99981689453125,269.4820861816406,282.9177551269531,292.3724975585937,291.9712829589844,1.0,0.2247695475816726,0.9985913634300232,0.9985913634300232,1.0,1.0,-0.5054344534873962,0.2140377759933471,0.2913966476917267,0.084345705807209,0.0,0.0,0.8970939517021179,67.1673355102539,81.0,1614.882080078125,-7010.79443359375,65.08075714111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4305114746094,308.27496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,22024.919921875,21240.0,0.0,0.0,0.2780830264091491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4473497867584229,1.4473674297332764,-1.7701708202366717e-05,0.0,0.0002822189126163,0.0,0.0,342.3807067871094,0.0,0.0,0.0,0.7900970578193665,4.0,0.0,1.0
282300,291.98077392578125,297.1499938964844,293.1499938964844,0.0037337252870202,-269.2445373535156,296.9085388183594,0.4350509941577911,0.050000000745058,0.0332510136067867,291.7156677246094,297.1499938964844,293.1499938964844,0.0044373027049005,-334.1073303222656,297.7383117675781,0.4350509941577911,0.050000000745058,0.0500213131308555,291.97430419921875,297.1499938964844,293.1499938964844,0.0038451247382909,-215.4388885498047,297.0431823730469,0.4350509941577911,0.050000000745058,0.0369455739855766,291.9078063964844,297.1499938964844,293.1499938964844,0.0040635354816913,-307.5307922363281,297.30389404296875,0.4350509941577911,0.050000000745058,0.0500213131308555,292.39190673828125,297.1499938964844,293.1499938964844,0.0025286474265158,-915.587158203125,295.41229248046875,0.4350509941577911,0.050000000745058,0.2372795790433883,292.2634582519531,291.1499938964844,270.0104675292969,269.4967041015625,282.9299011230469,292.38739013671875,292.5386047363281,1.0,0.2273127883672714,0.9988409876823424,0.9988409876823424,1.0,1.0,-0.5061393976211548,0.2143563777208328,0.2917830348014831,0.0844474881887435,0.0,0.0,0.7657721638679504,68.93616485595703,81.0,1604.3438720703125,-7224.240234375,66.71472930908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.47900390625,309.1733703613281,278.1499938964844,0.0,18000.0,313.1499938964844,24099.62890625,20160.0,0.0,0.0,0.2739713490009308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3169043064117432,1.316920280456543,-1.5981257092789747e-05,0.0,0.0002780460927169,0.0,0.0,273.73504638671875,0.0,0.0,0.0,0.7107305526733398,4.0,0.0,1.0
282360,291.9990539550781,297.1499938964844,293.1499938964844,0.0037521673366427,-264.7579345703125,297.38531494140625,0.4324158728122711,0.050000000745058,0.0332967825233936,291.7294616699219,297.1499938964844,293.1499938964844,0.0044836956076323,-330.1615295410156,298.22735595703125,0.4324158728122711,0.050000000745058,0.0500901639461517,291.99041748046875,297.1499938964844,293.1499938964844,0.0038660077843815,-211.94390869140625,297.5196533203125,0.4324158728122711,0.050000000745058,0.0369964241981506,291.92236328125,297.1499938964844,293.1499938964844,0.0040909955278038,-302.9054260253906,297.7818298339844,0.4324158728122711,0.050000000745058,0.0500901639461517,292.40728759765625,297.1499938964844,293.1499938964844,0.0025306795723736,-896.7564697265625,295.9028015136719,0.4324158728122711,0.050000000745058,0.2376061826944351,292.8198547363281,291.1499938964844,270.0212707519531,269.51153564453125,282.94244384765625,292.4027099609375,293.0789794921875,1.0,0.2297981530427932,0.9990378022193908,0.9990378022193908,1.0,1.0,-0.5068361163139343,0.2146694511175155,0.2921666502952575,0.0845504701137542,0.0,0.0,0.5986540913581848,70.68428039550781,84.0,1523.8192138671875,-7242.92529296875,68.33380889892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4463195800781,309.7244567871094,278.1499938964844,0.0,18000.0,313.1499938964844,26433.58984375,20160.0,0.0,0.0,0.2686612010002136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9933615922927856,0.9933735728263856,-1.1970078958256636e-05,0.0,0.0002726569655351,0.0,0.0,143.3907012939453,0.0,0.0,0.0,0.5773609280586243,4.0,0.0,1.0
282420,292.0354919433594,297.1499938964844,293.1499938964844,0.0038007609546184,-259.4355773925781,298.153564453125,0.4276132583618164,0.050000000745058,0.033386867493391,291.7566833496094,297.1499938964844,293.1499938964844,0.0045955963432788,-326.91259765625,299.0271301269531,0.4276132583618164,0.050000000745058,0.0502256862819194,292.02264404296875,297.1499938964844,293.1499938964844,0.0039208196103572,-207.9117889404297,298.2890625,0.4276132583618164,0.050000000745058,0.03709651902318,291.95147705078125,297.1499938964844,293.1499938964844,0.0041614277288317,-297.94219970703125,298.5570678710937,0.4276132583618164,0.050000000745058,0.0502256862819194,292.43804931640625,297.1499938964844,293.1499938964844,0.0025363720487803,-869.7996826171875,296.68292236328125,0.4276132583618164,0.050000000745058,0.2382490336894989,293.6949462890625,291.1499938964844,270.0433654785156,269.5418395996094,282.968017578125,292.43359375,293.8030700683594,1.0,0.2346122711896896,0.9994314908981324,0.9994314908981324,1.0,1.0,-0.508207380771637,0.2152811735868454,0.2929262220859527,0.0847631692886352,0.0,0.0,0.1949311792850494,74.12525939941406,87.0,760.7073364257812,-5702.69677734375,71.53314971923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25640869140625,308.2038879394531,278.1499938964844,0.0,18000.0,313.1499938964844,24691.267578125,20160.0,0.0,0.0,0.2537343800067901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2517959177494049,0.2518019676208496,-6.037502771505388e-06,0.0,0.0002575081598479,0.0,0.0,14.35987949371338,0.0,0.0,0.0,0.3309520184993744,4.0,0.0,1.0
282480,292.0354919433594,297.1499938964844,293.1499938964844,0.0038007609546184,-259.4355773925781,298.153564453125,0.4276132583618164,0.050000000745058,0.033386867493391,291.7566833496094,297.1499938964844,293.1499938964844,0.0045955963432788,-326.91259765625,299.0271301269531,0.4276132583618164,0.050000000745058,0.0502256862819194,292.02264404296875,297.1499938964844,293.1499938964844,0.0039208196103572,-207.9117889404297,298.2890625,0.4276132583618164,0.050000000745058,0.03709651902318,291.95147705078125,297.1499938964844,293.1499938964844,0.0041614277288317,-297.94219970703125,298.5570678710937,0.4276132583618164,0.050000000745058,0.0502256862819194,292.43804931640625,297.1499938964844,293.1499938964844,0.0025363720487803,-869.7996826171875,296.68292236328125,0.4276132583618164,0.050000000745058,0.2382490336894989,293.6949462890625,291.1499938964844,270.0433654785156,269.5418395996094,282.968017578125,292.43359375,293.8030700683594,1.0,0.2346122711896896,0.9994314908981324,0.9994314908981324,1.0,1.0,-0.508207380771637,0.2152811735868454,0.2929262220859527,0.0847631692886352,0.0,0.0,0.1949311792850494,74.12525939941406,87.0,760.7073364257812,-5702.69677734375,71.53314971923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25640869140625,308.2038879394531,278.1499938964844,0.0,18000.0,313.1499938964844,24691.267578125,20160.0,0.0,0.0,0.2537343800067901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2517959177494049,0.2518019676208496,-6.037502771505388e-06,0.0,0.0002575081598479,0.0,0.0,14.35987949371338,0.0,0.0,0.0,0.3309520184993744,4.0,0.0,1.0
282540,292.066650390625,297.1499938964844,293.1499938964844,0.0040724091231822,-280.876708984375,298.3013610839844,0.4233428239822387,0.050000000745058,0.0334752947092056,291.7799987792969,297.1499938964844,293.1499938964844,0.0049989987164735,-357.61773681640625,299.2875366210937,0.4233428239822387,0.050000000745058,0.0503587089478969,292.0506896972656,297.1499938964844,293.1499938964844,0.0042068911716341,-225.29656982421875,298.44976806640625,0.4233428239822387,0.050000000745058,0.0371947735548019,291.9768981933594,297.1499938964844,293.1499938964844,0.0044827293604612,-323.74005126953125,298.7486267089844,0.4233428239822387,0.050000000745058,0.0503587089478969,292.46405029296875,297.1499938964844,293.1499938964844,0.0026757211890071,-929.6009521484376,296.7019348144531,0.4233428239822387,0.050000000745058,0.2388800382614135,293.5160522460937,291.1499938964844,270.06591796875,269.5727844238281,282.9918212890625,292.460693359375,293.3123474121094,1.0,0.2392425388097763,0.999825119972229,0.999825119972229,1.0,1.0,-0.5095534920692444,0.2158746868371963,0.2936787903308868,0.0849875435233116,0.0,0.0,0.0,77.50312805175781,90.0,-766.0800170898438,-3268.921630859375,74.68971252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1629333496094,303.1527099609375,278.1499938964844,0.0,18000.0,313.1499938964844,21097.04296875,19080.0,0.0,0.0,0.2305862158536911,0.0,0.0,0.0,0.0,1.0,0.0043434835970401,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0473769158124923,0.0799704417586326,-0.0325935296714305,0.0,0.0002340156934224,0.0,0.0,3.5263617038726807,0.0,0.0,0.0,0.2694264352321625,4.0,0.0,1.0
282600,292.066650390625,297.1499938964844,293.1499938964844,0.0040724091231822,-280.876708984375,298.3013610839844,0.4233428239822387,0.050000000745058,0.0334752947092056,291.7799987792969,297.1499938964844,293.1499938964844,0.0049989987164735,-357.61773681640625,299.2875366210937,0.4233428239822387,0.050000000745058,0.0503587089478969,292.0506896972656,297.1499938964844,293.1499938964844,0.0042068911716341,-225.29656982421875,298.44976806640625,0.4233428239822387,0.050000000745058,0.0371947735548019,291.9768981933594,297.1499938964844,293.1499938964844,0.0044827293604612,-323.74005126953125,298.7486267089844,0.4233428239822387,0.050000000745058,0.0503587089478969,292.46405029296875,297.1499938964844,293.1499938964844,0.0026757211890071,-929.6009521484376,296.7019348144531,0.4233428239822387,0.050000000745058,0.2388800382614135,293.5160522460937,291.1499938964844,270.06591796875,269.5727844238281,282.9918212890625,292.460693359375,293.3123474121094,1.0,0.2392425388097763,0.999825119972229,0.999825119972229,1.0,1.0,-0.5095534920692444,0.2158746868371963,0.2936787903308868,0.0849875435233116,0.0,0.0,0.0,77.50312805175781,90.0,-766.0800170898438,-3268.921630859375,74.68971252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1629333496094,303.1527099609375,278.1499938964844,0.0,18000.0,313.1499938964844,21097.04296875,19080.0,0.0,0.0,0.2305862158536911,0.0,0.0,0.0,0.0,1.0,0.0043434835970401,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0473769158124923,0.0799704417586326,-0.0325935296714305,0.0,0.0002340156934224,0.0,0.0,3.5263617038726807,0.0,0.0,0.0,0.2694264352321625,4.0,0.0,1.0
282660,292.0850830078125,297.1499938964844,293.1499938964844,0.0047115767374634,-345.3452453613281,297.72491455078125,0.4195117354393005,0.050000000745058,0.0335623510181903,291.79461669921875,297.1499938964844,293.1499938964844,0.0059018535539507,-442.9530334472656,298.9648742675781,0.4195117354393005,0.050000000745058,0.0504896715283393,292.0683288574219,297.1499938964844,293.1499938964844,0.0048723961226642,-276.9309997558594,297.9029846191406,0.4195117354393005,0.050000000745058,0.0372915007174015,291.99334716796875,297.1499938964844,293.1499938964844,0.0052188946865499,-398.6618041992188,298.2745361328125,0.4195117354393005,0.050000000745058,0.0504896715283393,292.4786376953125,297.1499938964844,293.1499938964844,0.003037609392777,-1131.213134765625,295.7626647949219,0.4195117354393005,0.050000000745058,0.239501267671585,291.9052124023437,291.1499938964844,270.0887756347656,269.6041259765625,283.0099182128906,292.47735595703125,291.2972106933594,1.0,0.2437143325805664,0.9998950958251952,0.9998950958251952,0.999679148197174,1.0,-0.5108786821365356,0.2164522260427475,0.2944264411926269,0.0852275639772415,0.0,0.0,0.0,80.82889556884766,93.0,-2856.328369140625,-0.0,77.81299591064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.89630126953125,299.6589660644531,278.1499938964844,0.0,18000.0,313.1499938964844,19231.11328125,19080.0,0.0,0.0,0.1905068904161453,0.0,0.0,0.0,0.0,1.0,0.0122529752552509,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0519744137127418e-05,0.0699107497930526,-0.0699002295732498,0.0,0.0001933402818394,0.0,0.0,2.771781206130981,0.0,0.0,0.0,0.2707700431346893,4.0,0.0,1.0
282720,292.0850830078125,297.1499938964844,293.1499938964844,0.0047115767374634,-345.3452453613281,297.72491455078125,0.4195117354393005,0.050000000745058,0.0335623510181903,291.79461669921875,297.1499938964844,293.1499938964844,0.0059018535539507,-442.9530334472656,298.9648742675781,0.4195117354393005,0.050000000745058,0.0504896715283393,292.0683288574219,297.1499938964844,293.1499938964844,0.0048723961226642,-276.9309997558594,297.9029846191406,0.4195117354393005,0.050000000745058,0.0372915007174015,291.99334716796875,297.1499938964844,293.1499938964844,0.0052188946865499,-398.6618041992188,298.2745361328125,0.4195117354393005,0.050000000745058,0.0504896715283393,292.4786376953125,297.1499938964844,293.1499938964844,0.003037609392777,-1131.213134765625,295.7626647949219,0.4195117354393005,0.050000000745058,0.239501267671585,291.9052124023437,291.1499938964844,270.0887756347656,269.6041259765625,283.0099182128906,292.47735595703125,291.2972106933594,1.0,0.2437143325805664,0.9998950958251952,0.9998950958251952,0.999679148197174,1.0,-0.5108786821365356,0.2164522260427475,0.2944264411926269,0.0852275639772415,0.0,0.0,0.0,80.82889556884766,93.0,-2856.328369140625,-0.0,77.81299591064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.89630126953125,299.6589660644531,278.1499938964844,0.0,18000.0,313.1499938964844,19231.11328125,19080.0,0.0,0.0,0.1905068904161453,0.0,0.0,0.0,0.0,1.0,0.0122529752552509,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0519744137127418e-05,0.0699107497930526,-0.0699002295732498,0.0,0.0001933402818394,0.0,0.0,2.771781206130981,0.0,0.0,0.0,0.2707700431346893,4.0,0.0,1.0
282780,292.0878295898437,297.1499938964844,293.1499938964844,0.0054692276753485,-419.265869140625,297.1279602050781,0.4160424172878265,0.050000000745058,0.0336482785642147,291.798583984375,297.1499938964844,293.1499938964844,0.0069712386466562,-537.44775390625,298.665771484375,0.4160424172878265,0.050000000745058,0.0506189353764057,292.0728759765625,297.1499938964844,293.1499938964844,0.0056541035883128,-335.5150756835937,297.3343505859375,0.4160424172878265,0.050000000745058,0.0373869724571704,291.99859619140625,297.1499938964844,293.1499938964844,0.0060793790034949,-482.59521484375,297.7894897460937,0.4160424172878265,0.050000000745058,0.0506189353764057,292.4792785644531,297.1499938964844,293.1499938964844,0.0035007866099476,-1382.7388916015625,294.7197570800781,0.4160424172878265,0.050000000745058,0.2401144355535507,290.0129089355469,291.1499938964844,270.1117553710937,269.6356506347656,283.0201110839844,292.4795227050781,289.9774780273437,1.0,0.2480484396219253,0.9999650120735168,0.9999650120735168,0.9993583559989928,1.0,-0.5121866464614868,0.2170135676860809,0.2951731085777282,0.0854841470718383,0.0,0.0,0.1539884209632873,84.1118392944336,96.0,-750.87841796875,-4964.375,80.91104125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6070556640625,306.3873596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18814.78125,19080.0,0.0,0.0,0.1267988234758377,0.0,0.0,0.0,0.0,1.0,0.0063338750042021,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0942533463239669,0.1394705176353454,-0.0452171750366687,0.0,0.0001286846818402,0.0,0.0,5.644229412078857,0.0,0.0,0.0,0.2799413502216339,4.0,0.0,1.0
282840,292.0878295898437,297.1499938964844,293.1499938964844,0.0054692276753485,-419.265869140625,297.1279602050781,0.4160424172878265,0.050000000745058,0.0336482785642147,291.798583984375,297.1499938964844,293.1499938964844,0.0069712386466562,-537.44775390625,298.665771484375,0.4160424172878265,0.050000000745058,0.0506189353764057,292.0728759765625,297.1499938964844,293.1499938964844,0.0056541035883128,-335.5150756835937,297.3343505859375,0.4160424172878265,0.050000000745058,0.0373869724571704,291.99859619140625,297.1499938964844,293.1499938964844,0.0060793790034949,-482.59521484375,297.7894897460937,0.4160424172878265,0.050000000745058,0.0506189353764057,292.4792785644531,297.1499938964844,293.1499938964844,0.0035007866099476,-1382.7388916015625,294.7197570800781,0.4160424172878265,0.050000000745058,0.2401144355535507,290.0129089355469,291.1499938964844,270.1117553710937,269.6356506347656,283.0201110839844,292.4795227050781,289.9774780273437,1.0,0.2480484396219253,0.9999650120735168,0.9999650120735168,0.9993583559989928,1.0,-0.5121866464614868,0.2170135676860809,0.2951731085777282,0.0854841470718383,0.0,0.0,0.1539884209632873,84.1118392944336,96.0,-750.87841796875,-4964.375,80.91104125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6070556640625,306.3873596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18814.78125,19080.0,0.0,0.0,0.1267988234758377,0.0,0.0,0.0,0.0,1.0,0.0063338750042021,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0942533463239669,0.1394705176353454,-0.0452171750366687,0.0,0.0001286846818402,0.0,0.0,5.644229412078857,0.0,0.0,0.0,0.2799413502216339,4.0,0.0,1.0
282900,292.0897827148437,297.1499938964844,293.1499938964844,0.0055555710569024,-416.47216796875,297.494873046875,0.4144225120544433,0.050000000745058,0.0336908809840679,291.8001403808594,297.1499938964844,293.1499938964844,0.0070927985943853,-533.617919921875,299.04852294921875,0.4144225120544433,0.050000000745058,0.0506830289959907,292.0750427246094,297.1499938964844,293.1499938964844,0.0057402048259973,-333.05615234375,297.6982421875,0.4144225120544433,0.050000000745058,0.0374343134462833,292.0010070800781,297.1499938964844,293.1499938964844,0.0061715482734143,-478.811767578125,298.1549072265625,0.4144225120544433,0.050000000745058,0.0506830289959907,292.4799499511719,297.1499938964844,293.1499938964844,0.0035694856196641,-1381.0108642578125,295.0784912109375,0.4144225120544433,0.050000000745058,0.2404184639453888,290.3677673339844,291.1499938964844,270.1232604980469,269.6513977050781,283.02496337890625,292.47955322265625,290.7115173339844,1.0,0.2501693367958069,1.0,1.0,0.9991979598999025,1.0,-0.5128352046012878,0.2172884494066238,0.2955467402935028,0.0856190472841262,0.0,0.0,0.1760550439357757,85.73970031738281,96.0,587.9775390625,-5736.41015625,82.45275115966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9194641113281,311.3347473144531,278.1499938964844,0.0,18000.0,313.1499938964844,18946.4140625,18000.0,0.0,0.0,0.1062984764575958,0.0,0.0,0.0,0.0,1.0,0.0018223815131932,0.0,-0.0,-0.0,0.0,0.0,0.0,0.134855180978775,0.1415330320596695,-0.0066778440959751,0.0,0.0001078794448403,0.0,0.0,5.853531360626221,0.0,0.0,0.0,0.2675256729125976,4.0,0.0,1.0
