time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282960,292.09503173828125,297.1499938964844,293.1499938964844,0.0055611720308661,-407.5441284179688,297.9825744628906,0.4128691554069519,0.050000000745058,0.0337332747876644,291.8033447265625,297.1499938964844,293.1499938964844,0.0071264551952481,-523.599609375,299.5189514160156,0.4128691554069519,0.050000000745058,0.0507468059659004,292.0796203613281,297.1499938964844,293.1499938964844,0.0057464083656668,-325.9340209960937,298.1805725097656,0.4128691554069519,0.050000000745058,0.037481416016817,292.0053405761719,297.1499938964844,293.1499938964844,0.0061823222786188,-468.8169860839844,298.6293029785156,0.4128691554069519,0.050000000745058,0.0507468059659004,292.4835510253906,297.1499938964844,293.1499938964844,0.0035643642768263,-1348.2774658203125,295.6166687011719,0.4128691554069519,0.050000000745058,0.2407209873199463,291.0210876464844,291.1499938964844,270.1347351074219,269.6671142578125,283.0315856933594,292.4823608398437,291.25830078125,1.0,0.2522619366645813,1.0,1.0,0.9990040063858032,1.0,-0.513480544090271,0.2175597995519638,0.2959207594394684,0.0857585817575454,0.0,0.0,0.1183125674724578,87.35963439941406,99.0,883.6209106445312,-5431.5224609375,83.99057006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7639465332031,311.1455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18179.693359375,18000.0,0.0,0.0,0.0904403924942016,0.0,0.0,0.0,0.0,1.0,0.0007582148537039,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1194640100002288,0.120657093822956,-0.0011930813780054,0.0,9.178549953503534e-05,0.0,0.0,4.749232769012451,0.0,0.0,0.0,0.2736393809318542,4.0,0.0,1.0
283020,292.109375,297.1499938964844,293.1499938964844,0.00576141057536,-414.3592224121094,298.524658203125,0.4099355041980743,0.050000000745058,0.0338175110518932,291.8121337890625,297.1499938964844,293.1499938964844,0.0074883331544697,-535.69140625,300.11883544921875,0.4099355041980743,0.050000000745058,0.0508735254406929,292.0920715332031,297.1499938964844,293.1499938964844,0.0059594861231744,-331.511474609375,298.725830078125,0.4099355041980743,0.050000000745058,0.0375750139355659,292.0167236328125,297.1499938964844,293.1499938964844,0.0064318985678255,-477.4869995117188,299.1862487792969,0.4099355041980743,0.050000000745058,0.0508735254406929,292.4941711425781,297.1499938964844,293.1499938964844,0.0036528347991406,-1362.190185546875,296.12335205078125,0.4099355041980743,0.050000000745058,0.2413221001625061,291.4974060058594,291.1499938964844,270.15753173828125,269.6983337402344,283.0474853515625,292.4925537109375,291.5024719238281,1.0,0.25636887550354,1.0,1.0,0.998616099357605,1.0,-0.514762818813324,0.218092143535614,0.2966707050800323,0.0860510915517807,0.0,0.0,0.0286118704825639,90.57861328125,102.0,360.2073059082031,-4595.5078125,87.05714416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2289123535156,307.98583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18092.703125,18000.0,0.0,0.0,0.062349185347557,0.0,0.0,0.0,0.0,1.0,0.0027792283799499,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0799353420734405,0.0939276590943336,-0.0139923198148608,0.0,6.327649316517636e-05,0.0,0.0,3.610099315643311,0.0,0.0,0.0,0.2686300277709961,4.0,0.0,1.0
283080,292.109375,297.1499938964844,293.1499938964844,0.00576141057536,-414.3592224121094,298.524658203125,0.4099355041980743,0.050000000745058,0.0338175110518932,291.8121337890625,297.1499938964844,293.1499938964844,0.0074883331544697,-535.69140625,300.11883544921875,0.4099355041980743,0.050000000745058,0.0508735254406929,292.0920715332031,297.1499938964844,293.1499938964844,0.0059594861231744,-331.511474609375,298.725830078125,0.4099355041980743,0.050000000745058,0.0375750139355659,292.0167236328125,297.1499938964844,293.1499938964844,0.0064318985678255,-477.4869995117188,299.1862487792969,0.4099355041980743,0.050000000745058,0.0508735254406929,292.4941711425781,297.1499938964844,293.1499938964844,0.0036528347991406,-1362.190185546875,296.12335205078125,0.4099355041980743,0.050000000745058,0.2413221001625061,291.4974060058594,291.1499938964844,270.15753173828125,269.6983337402344,283.0474853515625,292.4925537109375,291.5024719238281,1.0,0.25636887550354,1.0,1.0,0.998616099357605,1.0,-0.514762818813324,0.218092143535614,0.2966707050800323,0.0860510915517807,0.0,0.0,0.0286118704825639,90.57861328125,102.0,360.2073059082031,-4595.5078125,87.05714416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2289123535156,307.98583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18092.703125,18000.0,0.0,0.0,0.062349185347557,0.0,0.0,0.0,0.0,1.0,0.0027792283799499,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0799353420734405,0.0939276590943336,-0.0139923198148608,0.0,6.327649316517636e-05,0.0,0.0,3.610099315643311,0.0,0.0,0.0,0.2686300277709961,4.0,0.0,1.0
283140,292.1235656738281,297.1499938964844,293.1499938964844,0.0061090588569641,-436.5419616699219,298.8106689453125,0.4071923494338989,0.050000000745058,0.0339011214673519,291.8214111328125,297.1499938964844,293.1499938964844,0.0080829663202166,-567.1370239257812,300.5271301269531,0.4071923494338989,0.050000000745058,0.0509993024170398,292.1046447753906,297.1499938964844,293.1499938964844,0.0063272877596318,-349.3202514648437,299.0230407714844,0.4071923494338989,0.050000000745058,0.0376679114997386,292.02850341796875,297.1499938964844,293.1499938964844,0.0068559809587895,-503.6054992675781,299.5135803222656,0.4071923494338989,0.050000000745058,0.0509993024170398,292.5046691894531,297.1499938964844,293.1499938964844,0.0038282501045614,-1430.2852783203125,296.2763366699219,0.4071923494338989,0.050000000745058,0.2419187426567077,291.4320068359375,291.1499938964844,270.1799621582031,269.7290344238281,283.0637512207031,292.503173828125,291.3791198730469,1.0,0.2603807151317596,1.0,1.0,0.9982282519340516,1.0,-0.5160355567932129,0.2186119556427002,0.2974236011505127,0.0863606259226799,0.0,0.0,0.0,93.77391052246094,105.0,-295.18310546875,-1945.4788818359373,90.11530303955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5133361816406,302.1615905761719,278.1499938964844,0.0,18000.0,313.1499938964844,18201.35546875,18000.0,0.0,0.0,0.0386095605790615,0.0,0.0,0.0,0.0,1.0,0.0078838299959898,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0136411031708121,0.0661592707037925,-0.0525181703269481,0.0,3.918379297829233e-05,0.0,0.0,2.4930477142333984,0.0,0.0,0.0,0.2632740437984466,4.0,0.0,1.0
283200,292.1235656738281,297.1499938964844,293.1499938964844,0.0061090588569641,-436.5419616699219,298.8106689453125,0.4071923494338989,0.050000000745058,0.0339011214673519,291.8214111328125,297.1499938964844,293.1499938964844,0.0080829663202166,-567.1370239257812,300.5271301269531,0.4071923494338989,0.050000000745058,0.0509993024170398,292.1046447753906,297.1499938964844,293.1499938964844,0.0063272877596318,-349.3202514648437,299.0230407714844,0.4071923494338989,0.050000000745058,0.0376679114997386,292.02850341796875,297.1499938964844,293.1499938964844,0.0068559809587895,-503.6054992675781,299.5135803222656,0.4071923494338989,0.050000000745058,0.0509993024170398,292.5046691894531,297.1499938964844,293.1499938964844,0.0038282501045614,-1430.2852783203125,296.2763366699219,0.4071923494338989,0.050000000745058,0.2419187426567077,291.4320068359375,291.1499938964844,270.1799621582031,269.7290344238281,283.0637512207031,292.503173828125,291.3791198730469,1.0,0.2603807151317596,1.0,1.0,0.9982282519340516,1.0,-0.5160355567932129,0.2186119556427002,0.2974236011505127,0.0863606259226799,0.0,0.0,0.0,93.77391052246094,105.0,-295.18310546875,-1945.4788818359373,90.11530303955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5133361816406,302.1615905761719,278.1499938964844,0.0,18000.0,313.1499938964844,18201.35546875,18000.0,0.0,0.0,0.0386095605790615,0.0,0.0,0.0,0.0,1.0,0.0078838299959898,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0136411031708121,0.0661592707037925,-0.0525181703269481,0.0,3.918379297829233e-05,0.0,0.0,2.4930477142333984,0.0,0.0,0.0,0.2632740437984466,4.0,0.0,1.0
283260,292.1333923339844,297.1499938964844,293.1499938964844,0.0068236631341278,-496.4407653808594,298.6974182128906,0.4045962989330292,0.050000000745058,0.0339842103421688,291.8288879394531,297.1499938964844,293.1499938964844,0.0093102883547544,-647.1767578125,300.6806030273437,0.4045962989330292,0.050000000745058,0.0511243008077144,292.1138916015625,297.1499938964844,293.1499938964844,0.0070829009637236,-397.1715698242188,298.9368591308594,0.4045962989330292,0.050000000745058,0.0377602353692054,292.0379333496094,297.1499938964844,293.1499938964844,0.0077278045937418,-572.8309326171875,299.497314453125,0.4045962989330292,0.050000000745058,0.0511243008077144,292.51104736328125,297.1499938964844,293.1499938964844,0.0041879876516759,-1623.4244384765625,295.8134765625,0.4045962989330292,0.050000000745058,0.2425116747617721,290.3306579589844,291.1499938964844,270.201904296875,269.759033203125,283.078125,292.5104675292969,290.3436584472656,1.0,0.2643069624900818,1.0,1.0,0.9978430867195128,1.0,-0.5173004269599915,0.2191209644079208,0.2981794476509094,0.0866852104663848,0.0,0.0,0.1654962301254272,96.94969940185548,108.0,-184.1593170166016,-4836.0341796875,93.16876220703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.023193359375,306.74530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17805.70703125,18000.0,0.0,0.0,0.0147846518084406,0.0,0.0,0.0,0.0,1.0,0.0037454669363796,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004021689295768,0.1239360049366951,-0.0235338415950536,0.0,1.5004542547103483e-05,0.0,0.0,4.752370357513428,0.0,0.0,0.0,0.2714564800262451,4.0,0.0,1.0
283320,292.1333923339844,297.1499938964844,293.1499938964844,0.0068236631341278,-496.4407653808594,298.6974182128906,0.4045962989330292,0.050000000745058,0.0339842103421688,291.8288879394531,297.1499938964844,293.1499938964844,0.0093102883547544,-647.1767578125,300.6806030273437,0.4045962989330292,0.050000000745058,0.0511243008077144,292.1138916015625,297.1499938964844,293.1499938964844,0.0070829009637236,-397.1715698242188,298.9368591308594,0.4045962989330292,0.050000000745058,0.0377602353692054,292.0379333496094,297.1499938964844,293.1499938964844,0.0077278045937418,-572.8309326171875,299.497314453125,0.4045962989330292,0.050000000745058,0.0511243008077144,292.51104736328125,297.1499938964844,293.1499938964844,0.0041879876516759,-1623.4244384765625,295.8134765625,0.4045962989330292,0.050000000745058,0.2425116747617721,290.3306579589844,291.1499938964844,270.201904296875,269.759033203125,283.078125,292.5104675292969,290.3436584472656,1.0,0.2643069624900818,1.0,1.0,0.9978430867195128,1.0,-0.5173004269599915,0.2191209644079208,0.2981794476509094,0.0866852104663848,0.0,0.0,0.1654962301254272,96.94969940185548,108.0,-184.1593170166016,-4836.0341796875,93.16876220703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.023193359375,306.74530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17805.70703125,18000.0,0.0,0.0,0.0147846518084406,0.0,0.0,0.0,0.0,1.0,0.0037454669363796,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004021689295768,0.1239360049366951,-0.0235338415950536,0.0,1.5004542547103483e-05,0.0,0.0,4.752370357513428,0.0,0.0,0.0,0.2714564800262451,4.0,0.0,1.0
283380,292.13916015625,297.1499938964844,293.1499938964844,0.0069042178802192,-491.6939697265625,299.0518493652344,0.4030930399894714,0.050000000745058,0.0340338572859764,291.8330993652344,297.1499938964844,293.1499938964844,0.00946263410151,-641.591552734375,301.04986572265625,0.4030930399894714,0.050000000745058,0.051198985427618,292.1191101074219,297.1499938964844,293.1499938964844,0.007167253177613,-393.3231201171875,299.2903747558594,0.4030930399894714,0.050000000745058,0.0378153957426548,292.0433654785156,297.1499938964844,293.1499938964844,0.0078239543363451,-567.207275390625,299.8510131835937,0.4030930399894714,0.050000000745058,0.051198985427618,292.5148620605469,297.1499938964844,293.1499938964844,0.0042388937436044,-1611.70654296875,296.172119140625,0.4030930399894714,0.050000000745058,0.2428659349679947,290.714599609375,291.1499938964844,270.2147521972656,269.7765808105469,283.08624267578125,292.5137634277344,290.9366760253906,1.0,0.2666249573230743,1.0,1.0,0.9976119995117188,1.0,-0.5180561542510986,0.2194220274686813,0.2986341118812561,0.0868860632181167,0.0,0.0,0.1690284609794616,98.84722900390624,108.0,591.7468872070312,-5239.09912109375,94.99983978271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.992919921875,309.3293762207031,278.1499938964844,0.0,18000.0,313.1499938964844,17897.97265625,18000.0,0.0,0.0,0.0097582396119833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1321246325969696,0.1321288794279098,-4.239793270244263e-06,0.0,9.90337230177829e-06,0.0,0.0,5.16316032409668,0.0,0.0,0.0,0.2741773724555969,4.0,0.0,1.0
283440,292.1442565917969,297.1499938964844,293.1499938964844,0.0069366921670734,-487.9267883300781,299.3072204589844,0.4021086990833282,0.050000000745058,0.0340668745338916,291.8365173339844,297.1499938964844,293.1499938964844,0.0095493663102388,-637.923095703125,301.3026123046875,0.4021086990833282,0.050000000745058,0.0512486547231674,292.12353515625,297.1499938964844,293.1499938964844,0.0072034439072012,-390.37799072265625,299.5443725585937,0.4021086990833282,0.050000000745058,0.037852082401514,292.0477600097656,297.1499938964844,293.1499938964844,0.0078694839030504,-563.143798828125,300.1016845703125,0.4021086990833282,0.050000000745058,0.0512486547231674,292.5186767578125,297.1499938964844,293.1499938964844,0.0042475070804357,-1596.6121826171875,296.45037841796875,0.4021086990833282,0.050000000745058,0.243101567029953,291.05084228515625,291.1499938964844,270.2231750488281,269.7880554199219,283.0924377441406,292.51727294921875,291.2025451660156,1.0,0.2681554853916168,1.0,1.0,0.9974579811096193,1.0,-0.5185587406158447,0.2196211963891983,0.2989375591278076,0.0870220810174942,0.0,0.0,0.1379813253879547,100.10932159423828,111.0,627.8414916992188,-4983.92724609375,96.22049713134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2312316894531,308.6420593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.6640625,18000.0,0.0,0.0,0.0086410222575068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231924369931221,0.1231966912746429,-4.251243353792233e-06,0.0,8.769538908381946e-06,0.0,0.0,4.817281246185303,0.0,0.0,0.0,0.2732301652431488,4.0,0.0,1.0
283500,292.1513061523437,297.1499938964844,293.1499938964844,0.0070406049489974,-490.0754089355469,299.54766845703125,0.4008945822715759,0.050000000745058,0.034108068794012,291.8412170410156,297.1499938964844,293.1499938964844,0.0097743477672338,-642.3919067382812,301.56640625,0.4008945822715759,0.050000000745058,0.0513106249272823,292.1296691894531,297.1499938964844,293.1499938964844,0.0073166829533874,-392.2001037597656,299.78662109375,0.4008945822715759,0.050000000745058,0.0378978550434112,292.05377197265625,297.1499938964844,293.1499938964844,0.0080063631758093,-566.0263671875,300.3472595214844,0.4008945822715759,0.050000000745058,0.0513106249272823,292.5241394042969,297.1499938964844,293.1499938964844,0.0042871623300015,-1599.5565185546875,296.68182373046875,0.4008945822715759,0.050000000745058,0.243395522236824,291.2847900390625,291.1499938964844,270.2335205078125,269.8021545410156,283.1006164550781,292.5225524902344,291.3350524902344,1.0,0.2700526714324951,1.0,1.0,0.99726539850235,1.0,-0.5191858410835266,0.2198686748743057,0.2993171513080597,0.0871940851211547,0.0,0.0,0.1043828725814819,101.68392944335938,111.0,414.0771789550781,-4591.49169921875,97.7464828491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.35467529296875,307.27490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18081.58984375,18000.0,0.0,0.0,0.0081357704475522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107112243771553,0.1071164831519126,-4.239967893227004e-06,0.0,8.256773071479984e-06,0.0,0.0,4.1642022132873535,0.0,0.0,0.0,0.2711227834224701,4.0,0.0,1.0
283560,292.158447265625,297.1499938964844,293.1499938964844,0.0072096958756446,-498.4528198242188,299.7180480957031,0.3996947705745697,0.050000000745058,0.0341491810977458,291.8462219238281,297.1499938964844,293.1499938964844,0.0101192751899361,-654.9033813476562,301.7872314453125,0.3996947705745697,0.050000000745058,0.0513724721968174,292.13592529296875,297.1499938964844,293.1499938964844,0.0074994741007685,-398.9957580566406,299.9620666503906,0.3996947705745697,0.050000000745058,0.0379435345530509,292.0600280761719,297.1499938964844,293.1499938964844,0.0082244277000427,-576.0416870117188,300.53338623046875,0.3996947705745697,0.050000000745058,0.0513724721968174,292.5296936035156,297.1499938964844,293.1499938964844,0.0043595852330327,-1623.5853271484375,296.8043518066406,0.3996947705745697,0.050000000745058,0.2436888962984085,291.3368835449219,291.1499938964844,270.2436218261719,269.81591796875,283.1088562011719,292.5281066894531,291.32928466796875,1.0,0.2719327807426452,1.0,1.0,0.9970742464065552,1.0,-0.5198116302490234,0.2201147228479385,0.2996969223022461,0.0873678624629974,0.0,0.0,0.0859836488962173,103.25546264648438,114.0,174.0419158935547,-4308.84423828125,99.27291107177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.54296875,306.0081481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18069.119140625,18000.0,0.0,0.0,0.0086626010015606,0.0,0.0,0.0,0.0,1.0,0.0006205659592524,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0967535227537155,0.0975624769926071,-0.000808952958323,0.0,8.791438631305937e-06,0.0,0.0,3.769661903381348,0.0,0.0,0.0,0.2696389257907867,4.0,0.0,1.0
283620,292.1721496582031,297.1499938964844,293.1499938964844,0.0076348376460373,-521.85400390625,299.9883117675781,0.3973228633403778,0.050000000745058,0.0342311859130859,291.8564147949219,297.1499938964844,293.1499938964844,0.0109920632094144,-688.295654296875,302.1899108886719,0.3973228633403778,0.050000000745058,0.0514958426356315,292.1481018066406,297.1499938964844,293.1499938964844,0.0079586887732148,-417.8710021972656,300.2460327148437,0.3973228633403778,0.050000000745058,0.038034651428461,292.0726928710937,297.1499938964844,293.1499938964844,0.0087713692337274,-603.5302124023438,300.846435546875,0.3973228633403778,0.050000000745058,0.0514958426356315,292.5401916503906,297.1499938964844,293.1499938964844,0.0045466176234185,-1695.4241943359375,296.9338073730469,0.3973228633403778,0.050000000745058,0.2442740947008133,291.24053955078125,291.1499938964844,270.2630920410156,269.8423767089844,283.1247863769531,292.5387268066406,291.20953369140625,1.0,0.2756444215774536,1.0,1.0,0.996691882610321,1.0,-0.5210599899291992,0.2206036001443863,0.3004564046859741,0.0877190753817558,0.0,0.0,0.0791562721133232,106.39028930664062,117.0,-97.43878936767578,-4016.064453125,102.32795715332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.00494384765625,304.3890380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.146484375,18000.0,0.0,0.0,0.0135842151939868,0.0,0.0,0.0,0.0,1.0,0.0016412829281762,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908422023057937,0.095958687365055,-0.0051164920441806,0.0,1.3786251656711102e-05,0.0,0.0,3.6872732639312735,0.0,0.0,0.0,0.2689254283905029,4.0,0.0,1.0
283680,292.1721496582031,297.1499938964844,293.1499938964844,0.0076348376460373,-521.85400390625,299.9883117675781,0.3973228633403778,0.050000000745058,0.0342311859130859,291.8564147949219,297.1499938964844,293.1499938964844,0.0109920632094144,-688.295654296875,302.1899108886719,0.3973228633403778,0.050000000745058,0.0514958426356315,292.1481018066406,297.1499938964844,293.1499938964844,0.0079586887732148,-417.8710021972656,300.2460327148437,0.3973228633403778,0.050000000745058,0.038034651428461,292.0726928710937,297.1499938964844,293.1499938964844,0.0087713692337274,-603.5302124023438,300.846435546875,0.3973228633403778,0.050000000745058,0.0514958426356315,292.5401916503906,297.1499938964844,293.1499938964844,0.0045466176234185,-1695.4241943359375,296.9338073730469,0.3973228633403778,0.050000000745058,0.2442740947008133,291.24053955078125,291.1499938964844,270.2630920410156,269.8423767089844,283.1247863769531,292.5387268066406,291.20953369140625,1.0,0.2756444215774536,1.0,1.0,0.996691882610321,1.0,-0.5210599899291992,0.2206036001443863,0.3004564046859741,0.0877190753817558,0.0,0.0,0.0791562721133232,106.39028930664062,117.0,-97.43878936767578,-4016.064453125,102.32795715332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.00494384765625,304.3890380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.146484375,18000.0,0.0,0.0,0.0135842151939868,0.0,0.0,0.0,0.0,1.0,0.0016412829281762,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908422023057937,0.095958687365055,-0.0051164920441806,0.0,1.3786251656711102e-05,0.0,0.0,3.6872732639312735,0.0,0.0,0.0,0.2689254283905029,4.0,0.0,1.0
283740,292.1849670410156,297.1499938964844,293.1499938964844,0.0080978088080883,-546.5630493164062,300.2494812011719,0.3949640691280365,0.050000000745058,0.0343129411339759,291.86669921875,297.1499938964844,293.1499938964844,0.0119943618774414,-723.3888549804688,302.5904541015625,0.3949640691280365,0.050000000745058,0.0516188293695449,292.15966796875,297.1499938964844,293.1499938964844,0.0084611298516392,-437.7915344238281,300.521728515625,0.3949640691280365,0.050000000745058,0.038125492632389,292.08526611328125,297.1499938964844,293.1499938964844,0.0093749286606907,-632.4408569335938,301.1517333984375,0.3949640691280365,0.050000000745058,0.0516188293695449,292.5498962402344,297.1499938964844,293.1499938964844,0.0047431760467588,-1771.775634765625,297.0439453125,0.3949640691280365,0.050000000745058,0.2448575049638748,291.1064453125,291.1499938964844,270.2814025878906,269.8671875,283.13983154296875,292.5485534667969,291.074951171875,1.0,0.2792950272560119,1.0,1.0,0.9963095188140868,1.0,-0.5223045349121094,0.2210897207260131,0.3012147843837738,0.0880724713206291,0.0,0.0,0.0938635319471359,109.5155258178711,120.0,-181.9207000732422,-3902.092529296875,105.38717651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62713623046875,303.61407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.189453125,18000.0,0.0,0.0,0.0227653551846742,0.0,0.0,0.0,0.0,1.0,0.001702802022919,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943149700760841,0.0998079255223274,-0.0054929526522755,0.0,2.3103941202862188e-05,0.0,0.0,3.8377413749694815,0.0,0.0,0.0,0.2693778276443481,4.0,0.0,1.0
283800,292.1849670410156,297.1499938964844,293.1499938964844,0.0080978088080883,-546.5630493164062,300.2494812011719,0.3949640691280365,0.050000000745058,0.0343129411339759,291.86669921875,297.1499938964844,293.1499938964844,0.0119943618774414,-723.3888549804688,302.5904541015625,0.3949640691280365,0.050000000745058,0.0516188293695449,292.15966796875,297.1499938964844,293.1499938964844,0.0084611298516392,-437.7915344238281,300.521728515625,0.3949640691280365,0.050000000745058,0.038125492632389,292.08526611328125,297.1499938964844,293.1499938964844,0.0093749286606907,-632.4408569335938,301.1517333984375,0.3949640691280365,0.050000000745058,0.0516188293695449,292.5498962402344,297.1499938964844,293.1499938964844,0.0047431760467588,-1771.775634765625,297.0439453125,0.3949640691280365,0.050000000745058,0.2448575049638748,291.1064453125,291.1499938964844,270.2814025878906,269.8671875,283.13983154296875,292.5485534667969,291.074951171875,1.0,0.2792950272560119,1.0,1.0,0.9963095188140868,1.0,-0.5223045349121094,0.2210897207260131,0.3012147843837738,0.0880724713206291,0.0,0.0,0.0938635319471359,109.5155258178711,120.0,-181.9207000732422,-3902.092529296875,105.38717651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62713623046875,303.61407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.189453125,18000.0,0.0,0.0,0.0227653551846742,0.0,0.0,0.0,0.0,1.0,0.001702802022919,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943149700760841,0.0998079255223274,-0.0054929526522755,0.0,2.3103941202862188e-05,0.0,0.0,3.8377413749694815,0.0,0.0,0.0,0.2693778276443481,4.0,0.0,1.0
283860,292.1971740722656,297.1499938964844,293.1499938964844,0.0085872095078229,-571.0888061523438,300.5168762207031,0.3925919234752655,0.050000000745058,0.0343944802880287,291.87713623046875,297.1499938964844,293.1499938964844,0.0131204221397638,-758.2212524414062,302.9965209960937,0.3925919234752655,0.050000000745058,0.0517414920032024,292.1707458496094,297.1499938964844,293.1499938964844,0.0089954296126961,-457.5734558105469,300.8037414550781,0.3925919234752655,0.050000000745058,0.0382160916924476,292.097412109375,297.1499938964844,293.1499938964844,0.010024637915194,-661.1297607421875,301.4628295898437,0.3925919234752655,0.050000000745058,0.0517414920032024,292.55914306640625,297.1499938964844,293.1499938964844,0.0049421973526477,-1847.615234375,297.16119384765625,0.3925919234752655,0.050000000745058,0.2454393655061721,290.98248291015625,291.1499938964844,270.29840087890625,269.89013671875,283.154052734375,292.5578308105469,290.9578552246094,1.0,0.2828885912895202,1.0,1.0,0.9959300756454468,1.0,-0.5235457420349121,0.2215745747089386,0.3019711673259735,0.0884252935647964,0.0,0.0,0.1247588843107223,112.63256072998048,123.0,-167.73109436035156,-3914.505126953125,108.45182800292967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4634704589844,303.3814392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17971.142578125,18000.0,0.0,0.0,0.0348930433392524,0.0,0.0,0.0,0.0,1.0,0.0006358462851494,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1048095151782035,0.1056539192795753,-0.0008443997357971,0.0,3.541200567269698e-05,0.0,0.0,4.078843593597412,0.0,0.0,0.0,0.2704408168792724,4.0,0.0,1.0
283920,292.1971740722656,297.1499938964844,293.1499938964844,0.0085872095078229,-571.0888061523438,300.5168762207031,0.3925919234752655,0.050000000745058,0.0343944802880287,291.87713623046875,297.1499938964844,293.1499938964844,0.0131204221397638,-758.2212524414062,302.9965209960937,0.3925919234752655,0.050000000745058,0.0517414920032024,292.1707458496094,297.1499938964844,293.1499938964844,0.0089954296126961,-457.5734558105469,300.8037414550781,0.3925919234752655,0.050000000745058,0.0382160916924476,292.097412109375,297.1499938964844,293.1499938964844,0.010024637915194,-661.1297607421875,301.4628295898437,0.3925919234752655,0.050000000745058,0.0517414920032024,292.55914306640625,297.1499938964844,293.1499938964844,0.0049421973526477,-1847.615234375,297.16119384765625,0.3925919234752655,0.050000000745058,0.2454393655061721,290.98248291015625,291.1499938964844,270.29840087890625,269.89013671875,283.154052734375,292.5578308105469,290.9578552246094,1.0,0.2828885912895202,1.0,1.0,0.9959300756454468,1.0,-0.5235457420349121,0.2215745747089386,0.3019711673259735,0.0884252935647964,0.0,0.0,0.1247588843107223,112.63256072998048,123.0,-167.73109436035156,-3914.505126953125,108.45182800292967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4634704589844,303.3814392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17971.142578125,18000.0,0.0,0.0,0.0348930433392524,0.0,0.0,0.0,0.0,1.0,0.0006358462851494,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1048095151782035,0.1056539192795753,-0.0008443997357971,0.0,3.541200567269698e-05,0.0,0.0,4.078843593597412,0.0,0.0,0.0,0.2704408168792724,4.0,0.0,1.0
283980,292.2091369628906,297.1499938964844,293.1499938964844,0.0090832589194178,-593.7064208984375,300.797607421875,0.3901819288730621,0.050000000745058,0.0344758369028568,291.88787841796875,297.1499938964844,293.1499938964844,0.0143426060676574,-790.5452270507812,303.4083557128906,0.3901819288730621,0.050000000745058,0.0518638789653778,292.1815795898437,297.1499938964844,293.1499938964844,0.0095410980284214,-475.8508605957031,301.09869384765625,0.3901819288730621,0.050000000745058,0.0383064858615398,292.10919189453125,297.1499938964844,293.1499938964844,0.0106975920498371,-687.65576171875,301.7849426269531,0.3901819288730621,0.050000000745058,0.0518638789653778,292.5682373046875,297.1499938964844,293.1499938964844,0.005134112201631,-1917.135498046875,297.302001953125,0.3901819288730621,0.050000000745058,0.2460199147462844,290.9029235839844,291.1499938964844,270.3139038085937,269.9109802246094,283.16748046875,292.5669250488281,290.892578125,1.0,0.2864285409450531,1.0,1.0,0.9955506324768066,1.0,-0.5247841477394104,0.222059354186058,0.3027248084545135,0.0887755751609802,0.0,0.0,0.1636736690998077,115.74250793457033,126.0,-91.43280029296876,-4022.151123046875,111.5229034423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.508056640625,303.4500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17938.8046875,18000.0,0.0,0.0,0.0491742976009845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212548613548278,0.1212590932846069,-4.230632384860655e-06,0.0,4.990566230844706e-05,0.0,0.0,4.7169108390808105,0.0,0.0,0.0,0.2728117406368255,4.0,0.0,1.0
284040,292.2091369628906,297.1499938964844,293.1499938964844,0.0090832589194178,-593.7064208984375,300.797607421875,0.3901819288730621,0.050000000745058,0.0344758369028568,291.88787841796875,297.1499938964844,293.1499938964844,0.0143426060676574,-790.5452270507812,303.4083557128906,0.3901819288730621,0.050000000745058,0.0518638789653778,292.1815795898437,297.1499938964844,293.1499938964844,0.0095410980284214,-475.8508605957031,301.09869384765625,0.3901819288730621,0.050000000745058,0.0383064858615398,292.10919189453125,297.1499938964844,293.1499938964844,0.0106975920498371,-687.65576171875,301.7849426269531,0.3901819288730621,0.050000000745058,0.0518638789653778,292.5682373046875,297.1499938964844,293.1499938964844,0.005134112201631,-1917.135498046875,297.302001953125,0.3901819288730621,0.050000000745058,0.2460199147462844,290.9029235839844,291.1499938964844,270.3139038085937,269.9109802246094,283.16748046875,292.5669250488281,290.892578125,1.0,0.2864285409450531,1.0,1.0,0.9955506324768066,1.0,-0.5247841477394104,0.222059354186058,0.3027248084545135,0.0887755751609802,0.0,0.0,0.1636736690998077,115.74250793457033,126.0,-91.43280029296876,-4022.151123046875,111.5229034423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.508056640625,303.4500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17938.8046875,18000.0,0.0,0.0,0.0491742976009845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212548613548278,0.1212590932846069,-4.230632384860655e-06,0.0,4.990566230844706e-05,0.0,0.0,4.7169108390808105,0.0,0.0,0.0,0.2728117406368255,4.0,0.0,1.0
284100,292.21514892578125,297.1499938964844,293.1499938964844,0.0093277366831898,-603.8746337890625,300.9436950683594,0.3889556229114532,0.050000000745058,0.0345164500176906,291.8934936523437,297.1499938964844,293.1499938964844,0.0149778481572866,-805.1937255859375,303.6151123046875,0.3889556229114532,0.050000000745058,0.0519249811768531,292.18701171875,297.1499938964844,293.1499938964844,0.0098117664456367,-484.0872497558594,301.25152587890625,0.3889556229114532,0.050000000745058,0.0383516140282154,292.11505126953125,297.1499938964844,293.1499938964844,0.0110351350158452,-699.623779296875,301.9501953125,0.3889556229114532,0.050000000745058,0.0519249811768531,292.5728454589844,297.1499938964844,293.1499938964844,0.0052250362932682,-1948.1328125,297.3843994140625,0.3889556229114532,0.050000000745058,0.2463097423315048,290.8877258300781,291.1499938964844,270.3210754394531,269.9205627441406,283.1739501953125,292.571533203125,290.8859558105469,1.0,0.2881793975830078,1.0,1.0,0.9953609108924866,1.0,-0.5254024267196655,0.2223019897937774,0.3031004667282104,0.0889493152499198,0.0,0.0,0.1827728599309921,117.29511260986328,126.0,-40.3797721862793,-4096.40966796875,113.06110382080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.115966796875,303.51763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17929.998046875,18000.0,0.0,0.0,0.0567816123366355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307850629091262,0.1307893097400665,-4.244731371727539e-06,0.0,5.7626119087217376e-05,0.0,0.0,5.115082263946533,0.0,0.0,0.0,0.2743089497089386,4.0,0.0,1.0
284160,292.22119140625,297.1499938964844,293.1499938964844,0.0095677692443132,-613.1845092773438,301.0930480957031,0.387728601694107,0.050000000745058,0.0345570296049118,291.8992614746094,297.1499938964844,293.1499938964844,0.0156246880069375,-818.7098388671875,303.8213195800781,0.387728601694107,0.050000000745058,0.0519860237836837,292.1924743652344,297.1499938964844,293.1499938964844,0.0100787607952952,-491.6447143554688,301.40740966796875,0.387728601694107,0.050000000745058,0.0383967012166976,292.1208801269531,297.1499938964844,293.1499938964844,0.0113706700503826,-710.6195068359375,302.1176147460937,0.387728601694107,0.050000000745058,0.0519860237836837,292.5775451660156,297.1499938964844,293.1499938964844,0.005311815533787,-1976.25439453125,297.4750061035156,0.387728601694107,0.050000000745058,0.2465993165969848,290.8905334472656,291.1499938964844,270.3277893066406,269.92950439453125,283.18023681640625,292.5762023925781,290.8963928222656,1.0,0.289917916059494,1.0,1.0,0.995172917842865,1.0,-0.5260201692581177,0.222544863820076,0.3034752905368805,0.0891219228506088,0.0,0.0,0.1998758167028427,118.84626770019533,129.0,8.262771606445312,-4173.07080078125,114.60121154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7849426269531,303.5937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17926.458984375,18000.0,0.0,0.0,0.0645012035965919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1403347998857498,0.1403390616178512,-4.260601144778775e-06,0.0,6.546052463818341e-05,0.0,0.0,5.521341800689697,0.0,0.0,0.0,0.2758624255657196,4.0,0.0,1.0
284220,292.2335510253906,297.1499938964844,293.1499938964844,0.0100357858464121,-629.5828857421875,301.3966369628906,0.385389506816864,0.050000000745058,0.034636091440916,291.91119384765625,297.1499938964844,293.1499938964844,0.0172604471445083,-854.353271484375,304.1434631347656,0.3904617130756378,0.0561217218637466,0.0533253103494644,292.20361328125,297.1499938964844,293.1499938964844,0.010603149421513,-505.005859375,301.723388671875,0.385389506816864,0.050000000745058,0.0384845472872257,292.1325988769531,297.1499938964844,293.1499938964844,0.0120374877005815,-730.107421875,302.4545288085937,0.385389506816864,0.050000000745058,0.0521049611270427,292.5873107910156,297.1499938964844,293.1499938964844,0.0054738167673349,-2024.96142578125,297.6736755371094,0.385389506816864,0.050000000745058,0.2471635043621063,290.9391784667969,291.1499938964844,270.3398742675781,269.94549560546875,283.1922607421875,292.5859069824219,290.9564208984375,1.0,0.2933771014213562,1.0,1.0,0.9947969317436218,1.0,-0.5286853313446045,0.2236436605453491,0.3050417006015777,0.0897350385785102,0.0,0.0,0.2252974212169647,121.8799057006836,132.0,88.87248992919922,-4310.14208984375,117.99475860595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.30718994140625,303.6978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17935.44921875,18000.0,0.0,0.0,0.0797758176922798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1568171232938766,0.1568214297294616,-4.292801349947695e-06,0.0,8.096231613308191e-05,0.0,0.0,6.242644309997559,0.0,0.0,0.0,0.2786880135536194,4.0,0.0,1.0
284280,292.2335510253906,297.1499938964844,293.1499938964844,0.0100357858464121,-629.5828857421875,301.3966369628906,0.385389506816864,0.050000000745058,0.034636091440916,291.91119384765625,297.1499938964844,293.1499938964844,0.0172604471445083,-854.353271484375,304.1434631347656,0.3904617130756378,0.0561217218637466,0.0533253103494644,292.20361328125,297.1499938964844,293.1499938964844,0.010603149421513,-505.005859375,301.723388671875,0.385389506816864,0.050000000745058,0.0384845472872257,292.1325988769531,297.1499938964844,293.1499938964844,0.0120374877005815,-730.107421875,302.4545288085937,0.385389506816864,0.050000000745058,0.0521049611270427,292.5873107910156,297.1499938964844,293.1499938964844,0.0054738167673349,-2024.96142578125,297.6736755371094,0.385389506816864,0.050000000745058,0.2471635043621063,290.9391784667969,291.1499938964844,270.3398742675781,269.94549560546875,283.1922607421875,292.5859069824219,290.9564208984375,1.0,0.2933771014213562,1.0,1.0,0.9947969317436218,1.0,-0.5286853313446045,0.2236436605453491,0.3050417006015777,0.0897350385785102,0.0,0.0,0.2252974212169647,121.8799057006836,132.0,88.87248992919922,-4310.14208984375,117.99475860595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.30718994140625,303.6978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17935.44921875,18000.0,0.0,0.0,0.0797758176922798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1568171232938766,0.1568214297294616,-4.292801349947695e-06,0.0,8.096231613308191e-05,0.0,0.0,6.242644309997559,0.0,0.0,0.0,0.2786880135536194,4.0,0.0,1.0
284340,292.2464294433594,297.1499938964844,293.1499938964844,0.0104962652549147,-644.21044921875,301.6966857910156,0.3839055895805359,0.050000000745058,0.0346873961389064,291.94927978515625,297.1499938964844,293.1499938964844,0.0338437147438526,-1193.408203125,304.1179504394531,0.4617170691490173,0.0798814967274665,0.0753911212086677,292.2152404785156,297.1499938964844,293.1499938964844,0.0111244712024927,-516.982666015625,302.0356750488281,0.3839055895805359,0.050000000745058,0.0385415516793727,292.1446228027344,297.1499938964844,293.1499938964844,0.0127120064571499,-747.6468505859375,302.7864685058594,0.3839055895805359,0.050000000745058,0.0521821416914463,292.5984191894531,297.1499938964844,293.1499938964844,0.0056204465217888,-2066.47314453125,297.87530517578125,0.3839055895805359,0.050000000745058,0.2475296109914779,291.0114440917969,291.1499938964844,270.3500061035156,269.95867919921875,283.20654296875,292.5967712402344,291.0224609375,1.0,0.2972621917724609,1.0,1.0,0.9944210052490234,1.0,-0.5558528900146484,0.235037550330162,0.3208153545856476,0.0954630374908447,0.0,0.0,0.238714337348938,124.0565185546875,135.0,82.46094512939453,-4482.427734375,127.0464859008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0589294433594,303.6306457519531,278.1499938964844,0.0,18000.0,313.1499938964844,17959.08984375,18000.0,0.0,0.0,0.0941956415772438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668650805950164,0.1668694019317627,-4.317472303227987e-06,0.0,9.559660247759894e-05,0.0,0.0,6.699349880218506,0.0,0.0,0.0,0.2805515825748443,4.0,0.0,1.0
284400,292.2464294433594,297.1499938964844,293.1499938964844,0.0104962652549147,-644.21044921875,301.6966857910156,0.3839055895805359,0.050000000745058,0.0346873961389064,291.94927978515625,297.1499938964844,293.1499938964844,0.0338437147438526,-1193.408203125,304.1179504394531,0.4617170691490173,0.0798814967274665,0.0753911212086677,292.2152404785156,297.1499938964844,293.1499938964844,0.0111244712024927,-516.982666015625,302.0356750488281,0.3839055895805359,0.050000000745058,0.0385415516793727,292.1446228027344,297.1499938964844,293.1499938964844,0.0127120064571499,-747.6468505859375,302.7864685058594,0.3839055895805359,0.050000000745058,0.0521821416914463,292.5984191894531,297.1499938964844,293.1499938964844,0.0056204465217888,-2066.47314453125,297.87530517578125,0.3839055895805359,0.050000000745058,0.2475296109914779,291.0114440917969,291.1499938964844,270.3500061035156,269.95867919921875,283.20654296875,292.5967712402344,291.0224609375,1.0,0.2972621917724609,1.0,1.0,0.9944210052490234,1.0,-0.5558528900146484,0.235037550330162,0.3208153545856476,0.0954630374908447,0.0,0.0,0.238714337348938,124.0565185546875,135.0,82.46094512939453,-4482.427734375,127.0464859008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0589294433594,303.6306457519531,278.1499938964844,0.0,18000.0,313.1499938964844,17959.08984375,18000.0,0.0,0.0,0.0941956415772438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668650805950164,0.1668694019317627,-4.317472303227987e-06,0.0,9.559660247759894e-05,0.0,0.0,6.699349880218506,0.0,0.0,0.0,0.2805515825748443,4.0,0.0,1.0
284460,292.2601318359375,297.1499938964844,293.1499938964844,0.0110069308429956,-660.4686279296875,301.9804992675781,0.3820742964744568,0.050000000745058,0.0347520820796489,292.01513671875,297.1499938964844,293.1499938964844,0.0499246604740619,-1469.414306640625,304.10235595703125,0.500728964805603,0.0969752445816993,0.0928587764501571,292.2276916503906,297.1499938964844,293.1499938964844,0.0117068998515605,-530.2925415039062,302.3329162597656,0.3820742964744568,0.050000000745058,0.038613423705101,292.1571960449219,297.1499938964844,293.1499938964844,0.0134782651439309,-767.1875,303.1059875488281,0.3820742964744568,0.050000000745058,0.0522794499993324,292.61236572265625,297.1499938964844,293.1499938964844,0.0057694152928888,-2110.8173828125,298.04541015625,0.3820742964744568,0.050000000745058,0.2479912042617797,291.0455627441406,291.1499938964844,270.35797119140625,269.9692077636719,283.2191162109375,292.61041259765625,291.0512390136719,1.0,0.3013259172439575,1.0,1.0,0.9941776990890504,1.0,-0.5776847004890442,0.2442430853843689,0.3334416151046753,0.1000504270195961,0.0,0.0,0.2500777840614319,126.7021026611328,138.0,52.06787109375,-4638.611328125,135.44749450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0065002441406,303.64794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17966.044921875,18000.0,0.0,0.0,0.1072499826550483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745005249977111,0.1745048612356186,-4.334235200076364e-06,0.0,0.000108845095383,0.0,0.0,7.048792362213135,0.0,0.0,0.0,0.2819641828536987,4.0,0.0,1.0
284520,292.2601318359375,297.1499938964844,293.1499938964844,0.0110069308429956,-660.4686279296875,301.9804992675781,0.3820742964744568,0.050000000745058,0.0347520820796489,292.01513671875,297.1499938964844,293.1499938964844,0.0499246604740619,-1469.414306640625,304.10235595703125,0.500728964805603,0.0969752445816993,0.0928587764501571,292.2276916503906,297.1499938964844,293.1499938964844,0.0117068998515605,-530.2925415039062,302.3329162597656,0.3820742964744568,0.050000000745058,0.038613423705101,292.1571960449219,297.1499938964844,293.1499938964844,0.0134782651439309,-767.1875,303.1059875488281,0.3820742964744568,0.050000000745058,0.0522794499993324,292.61236572265625,297.1499938964844,293.1499938964844,0.0057694152928888,-2110.8173828125,298.04541015625,0.3820742964744568,0.050000000745058,0.2479912042617797,291.0455627441406,291.1499938964844,270.35797119140625,269.9692077636719,283.2191162109375,292.61041259765625,291.0512390136719,1.0,0.3013259172439575,1.0,1.0,0.9941776990890504,1.0,-0.5776847004890442,0.2442430853843689,0.3334416151046753,0.1000504270195961,0.0,0.0,0.2500777840614319,126.7021026611328,138.0,52.06787109375,-4638.611328125,135.44749450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0065002441406,303.64794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17966.044921875,18000.0,0.0,0.0,0.1072499826550483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745005249977111,0.1745048612356186,-4.334235200076364e-06,0.0,0.000108845095383,0.0,0.0,7.048792362213135,0.0,0.0,0.0,0.2819641828536987,4.0,0.0,1.0
284580,292.275146484375,297.1499938964844,293.1499938964844,0.0115392161533236,-676.4017333984375,302.2537536621094,0.3800738155841827,0.050000000745058,0.034824538975954,292.0865478515625,297.1499938964844,293.1499938964844,0.0622050799429416,-1689.1351318359375,304.09796142578125,0.5262970328330994,0.1112494617700576,0.107025571167469,292.2414855957031,297.1499938964844,293.1499938964844,0.0123196877539157,-543.36962890625,302.6200256347656,0.3800738155841827,0.050000000745058,0.038693930953741,292.1708068847656,297.1499938964844,293.1499938964844,0.0143000306561589,-786.4766235351562,303.4163818359375,0.3800738155841827,0.050000000745058,0.0523884519934654,292.6288757324219,297.1499938964844,293.1499938964844,0.0059119570069015,-2152.472412109375,298.2008056640625,0.3800738155841827,0.050000000745058,0.2485082596540451,291.0754089355469,291.1499938964844,270.36376953125,269.9775390625,283.2304077148437,292.626708984375,291.0824584960937,1.0,0.3054240047931671,1.0,1.0,0.993934452533722,1.0,-0.5956590175628662,0.2518617212772369,0.3437972962856293,0.1038068234920501,0.0,0.0,0.2581114768981933,129.6132354736328,141.0,47.93560028076172,-4794.87939453125,143.32455444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1209411621094,303.78521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.638671875,18000.0,0.0,0.0,0.1184987127780914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1808336824178695,0.1808380335569381,-4.348896709416295e-06,0.0,0.0001202611310873,0.0,0.0,7.343364715576172,0.0,0.0,0.0,0.2831469476222992,4.0,0.0,1.0
284640,292.275146484375,297.1499938964844,293.1499938964844,0.0115392161533236,-676.4017333984375,302.2537536621094,0.3800738155841827,0.050000000745058,0.034824538975954,292.0865478515625,297.1499938964844,293.1499938964844,0.0622050799429416,-1689.1351318359375,304.09796142578125,0.5262970328330994,0.1112494617700576,0.107025571167469,292.2414855957031,297.1499938964844,293.1499938964844,0.0123196877539157,-543.36962890625,302.6200256347656,0.3800738155841827,0.050000000745058,0.038693930953741,292.1708068847656,297.1499938964844,293.1499938964844,0.0143000306561589,-786.4766235351562,303.4163818359375,0.3800738155841827,0.050000000745058,0.0523884519934654,292.6288757324219,297.1499938964844,293.1499938964844,0.0059119570069015,-2152.472412109375,298.2008056640625,0.3800738155841827,0.050000000745058,0.2485082596540451,291.0754089355469,291.1499938964844,270.36376953125,269.9775390625,283.2304077148437,292.626708984375,291.0824584960937,1.0,0.3054240047931671,1.0,1.0,0.993934452533722,1.0,-0.5956590175628662,0.2518617212772369,0.3437972962856293,0.1038068234920501,0.0,0.0,0.2581114768981933,129.6132354736328,141.0,47.93560028076172,-4794.87939453125,143.32455444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1209411621094,303.78521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.638671875,18000.0,0.0,0.0,0.1184987127780914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1808336824178695,0.1808380335569381,-4.348896709416295e-06,0.0,0.0001202611310873,0.0,0.0,7.343364715576172,0.0,0.0,0.0,0.2831469476222992,4.0,0.0,1.0
