time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284700,292.2831420898437,297.1499938964844,293.1499938964844,0.0118101947009563,-684.07666015625,302.38690185546875,0.3790516853332519,0.050000000745058,0.0348623096942901,292.12225341796875,297.1499938964844,293.1499938964844,0.0675091221928596,-1787.2728271484375,304.0978088378906,0.5375775694847107,0.1177076697349548,0.1133952960371971,292.2489013671875,297.1499938964844,293.1499938964844,0.0126340668648481,-549.6854858398438,302.7601623535156,0.3790516853332519,0.050000000745058,0.0387358963489532,292.1780090332031,297.1499938964844,293.1499938964844,0.0147280963137745,-795.833251953125,303.5682678222656,0.3790516853332519,0.050000000745058,0.0524452701210975,292.6377868652344,297.1499938964844,293.1499938964844,0.0059798308648169,-2171.827392578125,298.2753295898437,0.3790516853332519,0.050000000745058,0.2487777769565582,291.0926513671875,291.1499938964844,270.36590576171875,269.9809265136719,283.2357177734375,292.63555908203125,291.0998229980469,1.0,0.3074671924114227,1.0,1.0,0.9938127994537354,1.0,-0.6038102507591248,0.2553284466266632,0.3484818041324615,0.105504460632801,0.0,0.0,0.260206788778305,131.12094116210938,141.0,47.78521728515625,-4865.630859375,147.16952514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2298889160156,303.87359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.30859375,18000.0,0.0,0.0,0.1233618333935737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182794451713562,0.1827988028526306,-4.354477823653724e-06,0.0,0.000125196573208,0.0,0.0,7.436958312988281,0.0,0.0,0.0,0.2835349440574646,4.0,0.0,1.0
284760,292.2914123535156,297.1499938964844,293.1499938964844,0.012086265720427,-691.6513061523438,302.5176696777344,0.3780247867107391,0.050000000745058,0.0349007807672023,292.1575622558594,297.1499938964844,293.1499938964844,0.072392389178276,-1879.2769775390625,304.0984191894531,0.5478528738021851,0.123789332807064,0.1193838715553283,292.256591796875,297.1499938964844,293.1499938964844,0.0129555677995085,-555.9197387695312,302.8978576660156,0.3780247867107391,0.050000000745058,0.0387786440551281,292.1854553222656,297.1499938964844,293.1499938964844,0.0151702528819441,-805.09130859375,303.7178649902344,0.3780247867107391,0.050000000745058,0.0525031462311744,292.6470031738281,297.1499938964844,293.1499938964844,0.0060460991226136,-2190.54541015625,298.3473815917969,0.3780247867107391,0.050000000745058,0.2490523159503936,291.10992431640625,291.1499938964844,270.3675842285156,269.9837951660156,283.2408447265625,292.6447448730469,291.1167297363281,1.0,0.3094998896121979,1.0,1.0,0.9937628507614136,1.0,-0.6115135550498962,0.258610188961029,0.3529033362865448,0.1071042492985725,0.0,0.0,0.2611464858055115,132.6519012451172,144.0,46.492637634277344,-4930.455078125,150.96456909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3681030273437,303.9696655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.4609375,18000.0,0.0,0.0,0.1276852041482925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1839088350534439,0.1839131861925125,-4.358424121164717e-06,0.0,0.0001295842521358,0.0,0.0,7.491600513458252,0.0,0.0,0.0,0.283770889043808,4.0,0.0,1.0
284820,292.308349609375,297.1499938964844,293.1499938964844,0.0126582151278853,-706.6923217773438,302.7723083496094,0.3759795427322387,0.050000000745058,0.0349790267646312,292.2254333496094,297.1499938964844,293.1499938964844,0.0812693014740943,-2049.864013671875,304.100830078125,0.5657457113265991,0.13516765832901,0.130502849817276,292.2727355957031,297.1499938964844,293.1499938964844,0.0136245004832744,-568.2818603515625,303.16583251953125,0.3759795427322387,0.050000000745058,0.0388655848801136,292.2008972167969,297.1499938964844,293.1499938964844,0.0161047801375389,-823.5206298828125,304.0103759765625,0.3759795427322387,0.050000000745058,0.0526208542287349,292.6659240722656,297.1499938964844,293.1499938964844,0.006175325717777,-2226.82666015625,298.4832458496094,0.3759795427322387,0.050000000745058,0.2496106773614883,291.1409912109375,291.1499938964844,270.3695983886719,269.9881591796875,283.2503967285156,292.66363525390625,291.1463928222656,1.0,0.3135230541229248,1.0,1.0,0.9936630725860596,1.0,-0.6259075999259949,0.2647602260112762,0.3611473441123962,0.1100825667381286,0.0,0.0,0.2602049708366394,135.75555419921875,147.0,39.60729217529297,-5044.12646484375,158.4552764892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7164611816406,304.1780090332031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.349609375,18000.0,0.0,0.0,0.1346577405929565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1839584708213806,0.1839628219604492,-4.361442734079901e-06,0.0,0.0001366604992654,0.0,0.0,7.498777866363525,0.0,0.0,0.0,0.2838350832462311,4.0,0.0,1.0
284880,292.308349609375,297.1499938964844,293.1499938964844,0.0126582151278853,-706.6923217773438,302.7723083496094,0.3759795427322387,0.050000000745058,0.0349790267646312,292.2254333496094,297.1499938964844,293.1499938964844,0.0812693014740943,-2049.864013671875,304.100830078125,0.5657457113265991,0.13516765832901,0.130502849817276,292.2727355957031,297.1499938964844,293.1499938964844,0.0136245004832744,-568.2818603515625,303.16583251953125,0.3759795427322387,0.050000000745058,0.0388655848801136,292.2008972167969,297.1499938964844,293.1499938964844,0.0161047801375389,-823.5206298828125,304.0103759765625,0.3759795427322387,0.050000000745058,0.0526208542287349,292.6659240722656,297.1499938964844,293.1499938964844,0.006175325717777,-2226.82666015625,298.4832458496094,0.3759795427322387,0.050000000745058,0.2496106773614883,291.1409912109375,291.1499938964844,270.3695983886719,269.9881591796875,283.2503967285156,292.66363525390625,291.1463928222656,1.0,0.3135230541229248,1.0,1.0,0.9936630725860596,1.0,-0.6259075999259949,0.2647602260112762,0.3611473441123962,0.1100825667381286,0.0,0.0,0.2602049708366394,135.75555419921875,147.0,39.60729217529297,-5044.12646484375,158.4552764892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7164611816406,304.1780090332031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.349609375,18000.0,0.0,0.0,0.1346577405929565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1839584708213806,0.1839628219604492,-4.361442734079901e-06,0.0,0.0001366604992654,0.0,0.0,7.498777866363525,0.0,0.0,0.0,0.2838350832462311,4.0,0.0,1.0
284940,292.3255310058594,297.1499938964844,293.1499938964844,0.0132577875629067,-721.6430053710938,303.0184020996094,0.3742026686668396,0.050000000745058,0.0350488126277923,292.2896423339844,297.1499938964844,293.1499938964844,0.0893346071243286,-2207.2451171875,304.1037902832031,0.5809150338172913,0.1455704122781753,0.1407252252101898,292.2894897460937,297.1499938964844,293.1499938964844,0.014330486766994,-580.5557861328125,303.4248046875,0.3742026686668396,0.050000000745058,0.0389431230723857,292.21844482421875,297.1499938964844,293.1499938964844,0.0198631063103675,-915.3238525390624,304.1403503417969,0.3955958783626556,0.0606105625629425,0.058233942836523,292.68505859375,297.1499938964844,293.1499938964844,0.0062999329529702,-2261.85498046875,298.6077575683594,0.3742026686668396,0.050000000745058,0.2501086592674255,291.1636962890625,291.1499938964844,270.3699951171875,269.9907531738281,283.2567443847656,292.6828308105469,291.1663513183594,1.0,0.3175834417343139,1.0,1.0,0.9935632348060608,1.0,-0.6457179188728333,0.2732989192008972,0.3724189698696136,0.1140736490488052,0.0,0.0,0.2567360997200012,138.58338928222656,150.0,21.98642921447754,-5162.31884765625,167.50120544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.13287353515625,304.3766174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.185546875,18000.0,0.0,0.0,0.1394092589616775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819104999303817,0.1819148510694503,-4.359168542578118e-06,0.0,0.0001414826838299,0.0,0.0,7.406604290008545,0.0,0.0,0.0,0.2834957838058471,4.0,0.0,1.0
285000,292.3255310058594,297.1499938964844,293.1499938964844,0.0132577875629067,-721.6430053710938,303.0184020996094,0.3742026686668396,0.050000000745058,0.0350488126277923,292.2896423339844,297.1499938964844,293.1499938964844,0.0893346071243286,-2207.2451171875,304.1037902832031,0.5809150338172913,0.1455704122781753,0.1407252252101898,292.2894897460937,297.1499938964844,293.1499938964844,0.014330486766994,-580.5557861328125,303.4248046875,0.3742026686668396,0.050000000745058,0.0389431230723857,292.21844482421875,297.1499938964844,293.1499938964844,0.0198631063103675,-915.3238525390624,304.1403503417969,0.3955958783626556,0.0606105625629425,0.058233942836523,292.68505859375,297.1499938964844,293.1499938964844,0.0062999329529702,-2261.85498046875,298.6077575683594,0.3742026686668396,0.050000000745058,0.2501086592674255,291.1636962890625,291.1499938964844,270.3699951171875,269.9907531738281,283.2567443847656,292.6828308105469,291.1663513183594,1.0,0.3175834417343139,1.0,1.0,0.9935632348060608,1.0,-0.6457179188728333,0.2732989192008972,0.3724189698696136,0.1140736490488052,0.0,0.0,0.2567360997200012,138.58338928222656,150.0,21.98642921447754,-5162.31884765625,167.50120544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.13287353515625,304.3766174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.185546875,18000.0,0.0,0.0,0.1394092589616775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819104999303817,0.1819148510694503,-4.359168542578118e-06,0.0,0.0001414826838299,0.0,0.0,7.406604290008545,0.0,0.0,0.0,0.2834957838058471,4.0,0.0,1.0
285060,292.3428039550781,297.1499938964844,293.1499938964844,0.0139243248850107,-738.1583251953125,303.25506591796875,0.3727329969406128,0.050000000745058,0.0351078212261199,292.35528564453125,297.1499938964844,293.1499938964844,0.0963947027921676,-2345.703369140625,304.1074523925781,0.5925775170326233,0.1540668159723281,0.1493194103240966,292.30633544921875,297.1499938964844,293.1499938964844,0.0151220588013529,-594.1041870117188,303.6754150390625,0.3727329969406128,0.050000000745058,0.0390086881816387,292.2570495605469,297.1499938964844,293.1499938964844,0.0330365411937236,-1172.4833984375,304.1216735839844,0.4421651363372803,0.0764300525188446,0.0743342489004135,292.7048645019531,297.1499938964844,293.1499938964844,0.0064260177314281,-2299.95361328125,298.7087097167969,0.3727329969406128,0.050000000745058,0.2505297660827636,291.1512145996094,291.1499938964844,270.368896484375,269.9917907714844,283.25714111328125,292.70263671875,291.1448669433594,1.0,0.3219495415687561,1.0,1.0,0.9934842586517334,1.0,-0.6760405898094177,0.2864520847797394,0.3895885348320007,0.120127759873867,0.0,0.0,0.2568043172359466,141.094970703125,153.0,-29.13926315307617,-5326.94580078125,179.79354858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.56842041015625,304.5409851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.91796875,18000.0,0.0,0.0,0.1422477811574936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807062625885009,0.1807106137275695,-4.355028522695648e-06,0.0,0.0001443634246243,0.0,0.0,7.347933292388916,0.0,0.0,0.0,0.2832637429237366,4.0,0.0,1.0
285120,292.3428039550781,297.1499938964844,293.1499938964844,0.0139243248850107,-738.1583251953125,303.25506591796875,0.3727329969406128,0.050000000745058,0.0351078212261199,292.35528564453125,297.1499938964844,293.1499938964844,0.0963947027921676,-2345.703369140625,304.1074523925781,0.5925775170326233,0.1540668159723281,0.1493194103240966,292.30633544921875,297.1499938964844,293.1499938964844,0.0151220588013529,-594.1041870117188,303.6754150390625,0.3727329969406128,0.050000000745058,0.0390086881816387,292.2570495605469,297.1499938964844,293.1499938964844,0.0330365411937236,-1172.4833984375,304.1216735839844,0.4421651363372803,0.0764300525188446,0.0743342489004135,292.7048645019531,297.1499938964844,293.1499938964844,0.0064260177314281,-2299.95361328125,298.7087097167969,0.3727329969406128,0.050000000745058,0.2505297660827636,291.1512145996094,291.1499938964844,270.368896484375,269.9917907714844,283.25714111328125,292.70263671875,291.1448669433594,1.0,0.3219495415687561,1.0,1.0,0.9934842586517334,1.0,-0.6760405898094177,0.2864520847797394,0.3895885348320007,0.120127759873867,0.0,0.0,0.2568043172359466,141.094970703125,153.0,-29.13926315307617,-5326.94580078125,179.79354858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.56842041015625,304.5409851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.91796875,18000.0,0.0,0.0,0.1422477811574936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807062625885009,0.1807106137275695,-4.355028522695648e-06,0.0,0.0001443634246243,0.0,0.0,7.347933292388916,0.0,0.0,0.0,0.2832637429237366,4.0,0.0,1.0
285180,292.3602905273437,297.1499938964844,293.1499938964844,0.0146500114351511,-755.3071899414062,303.484619140625,0.3710078001022339,0.050000000745058,0.0351787321269512,292.4187927246094,297.1499938964844,293.1499938964844,0.1025200486183166,-2464.95263671875,304.1114196777344,0.600947916507721,0.1613147258758545,0.1565222293138504,292.3233947753906,297.1499938964844,293.1499938964844,0.0159915499389171,-608.1796875,303.91973876953125,0.3710078001022339,0.050000000745058,0.0390874817967414,292.3077087402344,297.1499938964844,293.1499938964844,0.0441078022122383,-1366.8697509765625,304.11279296875,0.4774526357650757,0.0887930765748024,0.0867907702922821,292.7258605957031,297.1499938964844,293.1499938964844,0.0065519968047738,-2338.622802734375,298.7925720214844,0.3710078001022339,0.050000000745058,0.2510358095169067,291.1214904785156,291.1499938964844,270.3665466308594,269.9913635253906,283.25787353515625,292.7236022949219,291.1186218261719,1.0,0.3263444304466247,1.0,1.0,0.9934052228927612,1.0,-0.7004585862159729,0.2971192598342895,0.4033393263816833,0.1249539032578468,0.0,0.0,0.2627984285354614,144.01185607910156,156.0,-29.93131256103516,-5529.98583984375,191.0997009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9758605957031,304.8095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.490234375,18000.0,0.0,0.0,0.1436663120985031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842138469219207,0.1842181980609893,-4.358391379355453e-06,0.0,0.0001458030455978,0.0,0.0,7.504720211029053,0.0,0.0,0.0,0.2838339805603027,4.0,0.0,1.0
285240,292.3602905273437,297.1499938964844,293.1499938964844,0.0146500114351511,-755.3071899414062,303.484619140625,0.3710078001022339,0.050000000745058,0.0351787321269512,292.4187927246094,297.1499938964844,293.1499938964844,0.1025200486183166,-2464.95263671875,304.1114196777344,0.600947916507721,0.1613147258758545,0.1565222293138504,292.3233947753906,297.1499938964844,293.1499938964844,0.0159915499389171,-608.1796875,303.91973876953125,0.3710078001022339,0.050000000745058,0.0390874817967414,292.3077087402344,297.1499938964844,293.1499938964844,0.0441078022122383,-1366.8697509765625,304.11279296875,0.4774526357650757,0.0887930765748024,0.0867907702922821,292.7258605957031,297.1499938964844,293.1499938964844,0.0065519968047738,-2338.622802734375,298.7925720214844,0.3710078001022339,0.050000000745058,0.2510358095169067,291.1214904785156,291.1499938964844,270.3665466308594,269.9913635253906,283.25787353515625,292.7236022949219,291.1186218261719,1.0,0.3263444304466247,1.0,1.0,0.9934052228927612,1.0,-0.7004585862159729,0.2971192598342895,0.4033393263816833,0.1249539032578468,0.0,0.0,0.2627984285354614,144.01185607910156,156.0,-29.93131256103516,-5529.98583984375,191.0997009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9758605957031,304.8095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.490234375,18000.0,0.0,0.0,0.1436663120985031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842138469219207,0.1842181980609893,-4.358391379355453e-06,0.0,0.0001458030455978,0.0,0.0,7.504720211029053,0.0,0.0,0.0,0.2838339805603027,4.0,0.0,1.0
285300,292.3692321777344,297.1499938964844,293.1499938964844,0.0150142116472125,-763.2581176757812,303.5974426269531,0.3701094686985016,0.050000000745058,0.0352163799107074,292.4490966796875,297.1499938964844,293.1499938964844,0.1052750721573829,-2517.936279296875,304.1134338378906,0.6043986082077026,0.1646233648061752,0.15980264544487,292.33209228515625,297.1499938964844,293.1499938964844,0.0164318587630987,-614.7283325195312,304.039794921875,0.3701094686985016,0.050000000745058,0.0391293093562126,292.3339538574219,297.1499938964844,293.1499938964844,0.0490761026740074,-1453.082763671875,304.11053466796875,0.4876976609230041,0.0943095386028289,0.0922448262572288,292.7367248535156,297.1499938964844,293.1499938964844,0.0066092703491449,-2355.39697265625,298.83465576171875,0.3701094686985016,0.050000000745058,0.251304417848587,291.1156616210937,291.1499938964844,270.36492919921875,269.9906921386719,283.25836181640625,292.73443603515625,291.1147766113281,1.0,0.3285257518291473,1.0,1.0,0.99336576461792,1.0,-0.7113785147666931,0.3019118309020996,0.4094666838645935,0.1270968616008758,0.0,0.0,0.2657035887241363,145.54318237304688,156.0,-19.416418075561523,-5629.677734375,196.5546264648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1568603515625,304.9451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.068359375,18000.0,0.0,0.0,0.1440188437700271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1863839328289032,0.186388298869133,-4.362413164926693e-06,0.0,0.0001461608189856,0.0,0.0,7.605360984802246,0.0,0.0,0.0,0.2842224538326263,4.0,0.0,1.0
285360,292.3782653808594,297.1499938964844,293.1499938964844,0.0153809785842895,-770.8952026367188,303.7086486816406,0.3692051768302917,0.050000000745058,0.0352547839283943,292.4784545898437,297.1499938964844,293.1499938964844,0.1078580319881439,-2567.260009765625,304.1153869628906,0.6074652671813965,0.1677396148443222,0.1628984957933426,292.3408203125,297.1499938964844,293.1499938964844,0.0172442272305488,-625.9409790039062,304.1452941894531,0.3693077266216278,0.0508944056928157,0.0391901731491088,292.3598937988281,297.1499938964844,293.1499938964844,0.0536845289170742,-1534.11962890625,304.1093444824219,0.4963018596172333,0.0995479375123977,0.0973908826708793,292.74774169921875,297.1499938964844,293.1499938964844,0.0066633140668272,-2370.824462890625,298.87628173828125,0.3692051768302917,0.050000000745058,0.2515785098075866,291.1142883300781,291.1499938964844,270.363037109375,269.9896850585937,283.2588806152344,292.7454528808594,291.1144104003906,1.0,0.3306900560855865,1.0,1.0,0.9934210777282716,1.0,-0.7217377424240112,0.3064696490764618,0.415268063545227,0.1291175931692123,0.0,0.0,0.2682383060455322,147.09902954101562,159.0,-9.940264701843262,-5721.90185546875,201.9354705810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3204040527344,305.066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.451171875,18000.0,0.0,0.0,0.144201785326004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883480101823806,0.1883523762226104,-4.366668690636288e-06,0.0,0.0001463464723201,0.0,0.0,7.697802066802978,0.0,0.0,0.0,0.2845892906188965,4.0,0.0,1.0
285420,292.39666748046875,297.1499938964844,293.1499938964844,0.0161325074732303,-785.79736328125,303.9255676269531,0.3677262663841247,0.050000000745058,0.0353186950087547,292.5365295410156,297.1499938964844,293.1499938964844,0.1124518662691116,-2654.3193359375,304.1192626953125,0.6126697063446045,0.172982171177864,0.1683049649000167,292.36822509765625,297.1499938964844,293.1499938964844,0.0249600317329168,-757.0721435546875,304.1335144042969,0.4084778130054474,0.0658925399184227,0.0479586608707904,292.41015625,297.1499938964844,293.1499938964844,0.0621042102575302,-1685.8675537109375,304.1089172363281,0.5120488405227661,0.1093714460730552,0.1069838777184486,292.7701416015625,297.1499938964844,293.1499938964844,0.0067622680217027,-2399.1357421875,298.9522399902344,0.3677262663841247,0.050000000745058,0.2520345449447632,291.1102294921875,291.1499938964844,270.35858154296875,269.9869079589844,283.2544860839844,292.76788330078125,291.1073608398437,1.0,0.335174024105072,1.0,1.0,0.9935316443443298,1.0,-0.7509170174598694,0.3193878531455993,0.4315291345119476,0.1347290724515915,0.0,0.0,0.2736109793186188,149.7973175048828,162.0,-17.221773147583008,-5920.80419921875,215.37939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5919494628906,305.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.490234375,18000.0,0.0,0.0,0.1442349851131439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192006915807724,0.192011296749115,-4.3745308175857645e-06,0.0,0.0001463801745558,0.0,0.0,7.870728492736816,0.0,0.0,0.0,0.2852868139743805,4.0,0.0,1.0
285480,292.39666748046875,297.1499938964844,293.1499938964844,0.0161325074732303,-785.79736328125,303.9255676269531,0.3677262663841247,0.050000000745058,0.0353186950087547,292.5365295410156,297.1499938964844,293.1499938964844,0.1124518662691116,-2654.3193359375,304.1192626953125,0.6126697063446045,0.172982171177864,0.1683049649000167,292.36822509765625,297.1499938964844,293.1499938964844,0.0249600317329168,-757.0721435546875,304.1335144042969,0.4084778130054474,0.0658925399184227,0.0479586608707904,292.41015625,297.1499938964844,293.1499938964844,0.0621042102575302,-1685.8675537109375,304.1089172363281,0.5120488405227661,0.1093714460730552,0.1069838777184486,292.7701416015625,297.1499938964844,293.1499938964844,0.0067622680217027,-2399.1357421875,298.9522399902344,0.3677262663841247,0.050000000745058,0.2520345449447632,291.1102294921875,291.1499938964844,270.35858154296875,269.9869079589844,283.2544860839844,292.76788330078125,291.1073608398437,1.0,0.335174024105072,1.0,1.0,0.9935316443443298,1.0,-0.7509170174598694,0.3193878531455993,0.4315291345119476,0.1347290724515915,0.0,0.0,0.2736109793186188,149.7973175048828,162.0,-17.221773147583008,-5920.80419921875,215.37939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5919494628906,305.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.490234375,18000.0,0.0,0.0,0.1442349851131439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192006915807724,0.192011296749115,-4.3745308175857645e-06,0.0,0.0001463801745558,0.0,0.0,7.870728492736816,0.0,0.0,0.0,0.2852868139743805,4.0,0.0,1.0
285540,292.4154357910156,297.1499938964844,293.1499938964844,0.0169468913227319,-801.3263549804688,304.13507080078125,0.3661476373672485,0.050000000745058,0.0353885293006897,292.5878601074219,297.1499938964844,293.1499938964844,0.1166625544428825,-2733.731201171875,304.1224365234375,0.6165215373039246,0.1780912280082702,0.1730395257472992,292.41082763671875,297.1499938964844,293.1499938964844,0.0347368530929088,-890.228515625,304.1228332519531,0.4393769800662994,0.0770706683397293,0.0563524663448333,292.457763671875,297.1499938964844,293.1499938964844,0.0697674080729484,-1828.6473388671875,304.10986328125,0.5263608694076538,0.1184637248516082,0.1158609762787818,292.7934265136719,297.1499938964844,293.1499938964844,0.0068584163673222,-2427.71630859375,299.0117492675781,0.3661476373672485,0.050000000745058,0.2525328993797302,291.09033203125,291.1499938964844,270.3533630371094,269.9831848144531,283.25,292.79119873046875,291.0881652832031,1.0,0.3397132456302643,1.0,1.0,0.993642270565033,1.0,-0.7780452966690063,0.3314651250839233,0.446580171585083,0.1399254649877548,0.0,0.0,0.2829378545284271,152.70755004882812,165.0,-20.84519386291504,-6135.470703125,228.8446350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7794494628906,305.383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.154296875,18000.0,0.0,0.0,0.1441875696182251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1982764303684234,0.1982808113098144,-4.385463853395777e-06,0.0,0.0001463320513721,0.0,0.0,8.164997100830078,0.0,0.0,0.0,0.2864390909671783,4.0,0.0,1.0
285600,292.4154357910156,297.1499938964844,293.1499938964844,0.0169468913227319,-801.3263549804688,304.13507080078125,0.3661476373672485,0.050000000745058,0.0353885293006897,292.5878601074219,297.1499938964844,293.1499938964844,0.1166625544428825,-2733.731201171875,304.1224365234375,0.6165215373039246,0.1780912280082702,0.1730395257472992,292.41082763671875,297.1499938964844,293.1499938964844,0.0347368530929088,-890.228515625,304.1228332519531,0.4393769800662994,0.0770706683397293,0.0563524663448333,292.457763671875,297.1499938964844,293.1499938964844,0.0697674080729484,-1828.6473388671875,304.10986328125,0.5263608694076538,0.1184637248516082,0.1158609762787818,292.7934265136719,297.1499938964844,293.1499938964844,0.0068584163673222,-2427.71630859375,299.0117492675781,0.3661476373672485,0.050000000745058,0.2525328993797302,291.09033203125,291.1499938964844,270.3533630371094,269.9831848144531,283.25,292.79119873046875,291.0881652832031,1.0,0.3397132456302643,1.0,1.0,0.993642270565033,1.0,-0.7780452966690063,0.3314651250839233,0.446580171585083,0.1399254649877548,0.0,0.0,0.2829378545284271,152.70755004882812,165.0,-20.84519386291504,-6135.470703125,228.8446350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7794494628906,305.383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.154296875,18000.0,0.0,0.0,0.1441875696182251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1982764303684234,0.1982808113098144,-4.385463853395777e-06,0.0,0.0001463320513721,0.0,0.0,8.164997100830078,0.0,0.0,0.0,0.2864390909671783,4.0,0.0,1.0
285660,292.4429626464844,297.1499938964844,293.1499938964844,0.0229545142501592,-934.9390869140624,304.1371154785156,0.3978739380836487,0.0622638426721096,0.0413366630673408,292.6293029785156,297.1499938964844,293.1499938964844,0.1214909180998802,-2824.29248046875,304.12353515625,0.6213299036026001,0.1839173585176468,0.1785531491041183,292.45556640625,297.1499938964844,293.1499938964844,0.0434952452778816,-1001.9805297851562,304.1174011230469,0.4673474133014679,0.0867268666625022,0.06337720900774,292.50274658203125,297.1499938964844,293.1499938964844,0.0766792669892311,-1960.635009765625,304.1117248535156,0.5396295785903931,0.1268752366304397,0.1240634396672248,292.8173217773437,297.1499938964844,293.1499938964844,0.0069396561011672,-2451.521728515625,299.0638122558594,0.3648840487003326,0.050000000745058,0.2529403865337372,291.07598876953125,291.1499938964844,270.3475341796875,269.97869873046875,283.2397766113281,292.81512451171875,291.072021484375,1.0,0.3444662690162658,1.0,1.0,0.9938380122184752,1.0,-0.8136210441589355,0.3474132120609283,0.4662078320980072,0.1466742008924484,0.0,0.0,0.2936418950557709,155.216796875,168.0,-28.788742065429688,-6382.8740234375,245.3989715576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8749389648437,305.47320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.5546875,18000.0,0.0,0.0,0.1444917768239975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2061349153518676,0.2061393111944198,-4.401432306622155e-06,0.0,0.0001466407848056,0.0,0.0,8.542238235473633,0.0,0.0,0.0,0.2879404127597809,4.0,0.0,1.0
285720,292.4429626464844,297.1499938964844,293.1499938964844,0.0229545142501592,-934.9390869140624,304.1371154785156,0.3978739380836487,0.0622638426721096,0.0413366630673408,292.6293029785156,297.1499938964844,293.1499938964844,0.1214909180998802,-2824.29248046875,304.12353515625,0.6213299036026001,0.1839173585176468,0.1785531491041183,292.45556640625,297.1499938964844,293.1499938964844,0.0434952452778816,-1001.9805297851562,304.1174011230469,0.4673474133014679,0.0867268666625022,0.06337720900774,292.50274658203125,297.1499938964844,293.1499938964844,0.0766792669892311,-1960.635009765625,304.1117248535156,0.5396295785903931,0.1268752366304397,0.1240634396672248,292.8173217773437,297.1499938964844,293.1499938964844,0.0069396561011672,-2451.521728515625,299.0638122558594,0.3648840487003326,0.050000000745058,0.2529403865337372,291.07598876953125,291.1499938964844,270.3475341796875,269.97869873046875,283.2397766113281,292.81512451171875,291.072021484375,1.0,0.3444662690162658,1.0,1.0,0.9938380122184752,1.0,-0.8136210441589355,0.3474132120609283,0.4662078320980072,0.1466742008924484,0.0,0.0,0.2936418950557709,155.216796875,168.0,-28.788742065429688,-6382.8740234375,245.3989715576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8749389648437,305.47320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.5546875,18000.0,0.0,0.0,0.1444917768239975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2061349153518676,0.2061393111944198,-4.401432306622155e-06,0.0,0.0001466407848056,0.0,0.0,8.542238235473633,0.0,0.0,0.0,0.2879404127597809,4.0,0.0,1.0
285780,292.4878234863281,297.1499938964844,293.1499938964844,0.0307082887738943,-1076.4803466796875,304.1285400390625,0.4216469228267669,0.0710987448692321,0.0474687926471233,292.6663513183594,297.1499938964844,293.1499938964844,0.1265188604593277,-2918.08447265625,304.1239929199219,0.6257387399673462,0.1895933300256729,0.1840771734714508,292.4990234375,297.1499938964844,293.1499938964844,0.0514746457338333,-1104.6337890625,304.11505126953125,0.4850317239761352,0.0955087393522262,0.0697302743792533,292.54522705078125,297.1499938964844,293.1499938964844,0.0831078439950943,-2085.699951171875,304.1138000488281,0.5512713193893433,0.1346600800752639,0.1316706836223602,292.8421630859375,297.1499938964844,293.1499938964844,0.0070162429474294,-2475.16748046875,299.0995178222656,0.3635059297084808,0.050000000745058,0.2533941566944122,291.047119140625,291.1499938964844,270.3412780761719,269.9735717773437,283.22967529296875,292.8399353027344,291.0444030761719,1.0,0.349373310804367,1.0,1.0,0.994033694267273,1.0,-0.8480649590492249,0.3629244863986969,0.4851404428482055,0.1532531380653381,0.0,0.0,0.3093604147434234,157.97203063964844,171.0,-30.690593719482425,-6661.0439453125,262.5189819335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87310791015625,305.554443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17941.947265625,18000.0,0.0,0.0,0.145582839846611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2178340852260589,0.2178385108709335,-4.424143298820127e-06,0.0,0.0001477480836911,0.0,0.0,9.111139297485352,0.0,0.0,0.0,0.2902021110057831,4.0,0.0,1.0
285840,292.4878234863281,297.1499938964844,293.1499938964844,0.0307082887738943,-1076.4803466796875,304.1285400390625,0.4216469228267669,0.0710987448692321,0.0474687926471233,292.6663513183594,297.1499938964844,293.1499938964844,0.1265188604593277,-2918.08447265625,304.1239929199219,0.6257387399673462,0.1895933300256729,0.1840771734714508,292.4990234375,297.1499938964844,293.1499938964844,0.0514746457338333,-1104.6337890625,304.11505126953125,0.4850317239761352,0.0955087393522262,0.0697302743792533,292.54522705078125,297.1499938964844,293.1499938964844,0.0831078439950943,-2085.699951171875,304.1138000488281,0.5512713193893433,0.1346600800752639,0.1316706836223602,292.8421630859375,297.1499938964844,293.1499938964844,0.0070162429474294,-2475.16748046875,299.0995178222656,0.3635059297084808,0.050000000745058,0.2533941566944122,291.047119140625,291.1499938964844,270.3412780761719,269.9735717773437,283.22967529296875,292.8399353027344,291.0444030761719,1.0,0.349373310804367,1.0,1.0,0.994033694267273,1.0,-0.8480649590492249,0.3629244863986969,0.4851404428482055,0.1532531380653381,0.0,0.0,0.3093604147434234,157.97203063964844,171.0,-30.690593719482425,-6661.0439453125,262.5189819335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87310791015625,305.554443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17941.947265625,18000.0,0.0,0.0,0.145582839846611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2178340852260589,0.2178385108709335,-4.424143298820127e-06,0.0,0.0001477480836911,0.0,0.0,9.111139297485352,0.0,0.0,0.0,0.2902021110057831,4.0,0.0,1.0
285900,292.5113830566406,297.1499938964844,293.1499938964844,0.0339820124208927,-1132.4854736328125,304.1264953613281,0.431517630815506,0.0748559162020683,0.0499772615730762,292.6838684082031,297.1499938964844,293.1499938964844,0.1288634240627288,-2961.374267578125,304.1244506835937,0.6276732683181763,0.1922769844532013,0.1867188364267349,292.5201110839844,297.1499938964844,293.1499938964844,0.0551149696111679,-1152.2408447265625,304.1147766113281,0.4916074573993683,0.0996131300926208,0.0727043971419334,292.5655822753906,297.1499938964844,293.1499938964844,0.0860717669129371,-2143.680908203125,304.114990234375,0.556447446346283,0.1383205205202102,0.1352589875459671,292.8549499511719,297.1499938964844,293.1499938964844,0.0070481016300618,-2484.471923828125,299.1160583496094,0.3627589046955108,0.050000000745058,0.2536444067955017,291.0404052734375,291.1499938964844,270.3380432128906,269.9708251953125,283.2257385253906,292.8527526855469,291.0395812988281,1.0,0.3518237173557281,1.0,1.0,0.994131565093994,1.0,-0.8637131452560425,0.3699938058853149,0.4937193095684051,0.1562568098306656,0.0,0.0,0.3173752427101135,159.46221923828125,171.0,-20.03129196166992,-6800.5908203125,270.86627197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370361328125,305.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17935.541015625,18000.0,0.0,0.0,0.1465305387973785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2247020006179809,0.2247064411640167,-4.439362783159595e-06,0.0,0.0001487098634243,0.0,0.0,9.454201698303224,0.0,0.0,0.0,0.2915763556957245,4.0,0.0,1.0
285960,292.53472900390625,297.1499938964844,293.1499938964844,0.0371680445969104,-1185.0635986328125,304.1249694824219,0.4408882558345794,0.0783602595329284,0.0522981919348239,292.7008972167969,297.1499938964844,293.1499938964844,0.1310766190290451,-3001.97802734375,304.12506103515625,0.6294354200363159,0.1948392838239669,0.1892524808645248,292.540771484375,297.1499938964844,293.1499938964844,0.0585324764251709,-1197.489501953125,304.114990234375,0.4975614845752716,0.1035364866256713,0.0755511149764061,292.5854187011719,297.1499938964844,293.1499938964844,0.0888812094926834,-2198.705322265625,304.1162414550781,0.5612249970436096,0.1418295800685882,0.138704776763916,292.8680114746094,297.1499938964844,293.1499938964844,0.0070750499144196,-2492.03076171875,299.1316223144531,0.3619935512542724,0.050000000745058,0.2539039850234985,291.0386962890625,291.1499938964844,270.3347473144531,269.96795654296875,283.2225341796875,292.86578369140625,291.03875732421875,1.0,0.3542600274085998,1.0,1.0,0.994324505329132,1.0,-0.8785972595214844,0.3767260015010834,0.5018712282180786,0.1591267734766006,0.0,0.0,0.324982613325119,160.99656677246094,174.0,-10.429328918457031,-6930.74462890625,279.1213073730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7816162109375,305.61492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17933.220703125,18000.0,0.0,0.0,0.1477640122175216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2314895093441009,0.2314939647912979,-4.455761427379912e-06,0.0,0.0001499616919318,0.0,0.0,9.800227165222168,0.0,0.0,0.0,0.2929795980453491,4.0,0.0,1.0
286020,292.5800170898437,297.1499938964844,293.1499938964844,0.0430230200290679,-1280.54736328125,304.1236267089844,0.4581317007541656,0.0847610384225845,0.0565261244773864,292.7335510253906,297.1499938964844,293.1499938964844,0.1351794898509979,-3076.7197265625,304.1265563964844,0.6324759721755981,0.1995929777622223,0.1939734816551208,292.58074951171875,297.1499938964844,293.1499938964844,0.0647812560200691,-1281.788330078125,304.11627197265625,0.5083171129226685,0.1108578369021415,0.0808742344379425,292.6235046386719,297.1499938964844,293.1499938964844,0.0941231846809387,-2301.349609375,304.1187438964844,0.5696679949760437,0.1484043598175048,0.1451755613088607,292.894775390625,297.1499938964844,293.1499938964844,0.0071180476807057,-2503.801513671875,299.1560363769531,0.3604335486888885,0.050000000745058,0.2544433176517486,291.0403747558594,291.1499938964844,270.328125,269.96209716796875,283.2180480957031,292.892578125,291.0409545898437,1.0,0.3590647280216217,1.0,1.0,0.9947103261947632,1.0,-0.9063149690628052,0.3892819881439209,0.5170329809188843,0.1645262688398361,0.0,0.0,0.3395257592201233,164.1578826904297,177.0,0.9503803849220276,-7167.71484375,295.34765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305236816406,305.6238098144531,278.1499938964844,0.0,18000.0,313.1499938964844,17930.951171875,18000.0,0.0,0.0,0.1510395109653473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2448704838752746,0.244874969124794,-4.489965249376837e-06,0.0,0.0001532859023427,0.0,0.0,10.499330520629885,0.0,0.0,0.0,0.2958399057388305,4.0,0.0,1.0
286080,292.5800170898437,297.1499938964844,293.1499938964844,0.0430230200290679,-1280.54736328125,304.1236267089844,0.4581317007541656,0.0847610384225845,0.0565261244773864,292.7335510253906,297.1499938964844,293.1499938964844,0.1351794898509979,-3076.7197265625,304.1265563964844,0.6324759721755981,0.1995929777622223,0.1939734816551208,292.58074951171875,297.1499938964844,293.1499938964844,0.0647812560200691,-1281.788330078125,304.11627197265625,0.5083171129226685,0.1108578369021415,0.0808742344379425,292.6235046386719,297.1499938964844,293.1499938964844,0.0941231846809387,-2301.349609375,304.1187438964844,0.5696679949760437,0.1484043598175048,0.1451755613088607,292.894775390625,297.1499938964844,293.1499938964844,0.0071180476807057,-2503.801513671875,299.1560363769531,0.3604335486888885,0.050000000745058,0.2544433176517486,291.0403747558594,291.1499938964844,270.328125,269.96209716796875,283.2180480957031,292.892578125,291.0409545898437,1.0,0.3590647280216217,1.0,1.0,0.9947103261947632,1.0,-0.9063149690628052,0.3892819881439209,0.5170329809188843,0.1645262688398361,0.0,0.0,0.3395257592201233,164.1578826904297,177.0,0.9503803849220276,-7167.71484375,295.34765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305236816406,305.6238098144531,278.1499938964844,0.0,18000.0,313.1499938964844,17930.951171875,18000.0,0.0,0.0,0.1510395109653473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2448704838752746,0.244874969124794,-4.489965249376837e-06,0.0,0.0001532859023427,0.0,0.0,10.499330520629885,0.0,0.0,0.0,0.2958399057388305,4.0,0.0,1.0
286140,292.6228942871094,297.1499938964844,293.1499938964844,0.0482331998646259,-1365.831787109375,304.1237487792969,0.4719990789890289,0.0905030593276023,0.0603150092065334,292.76434326171875,297.1499938964844,293.1499938964844,0.1388879269361496,-3143.72021484375,304.128173828125,0.6349590420722961,0.2038927376270294,0.1982561498880386,292.6188659667969,297.1499938964844,293.1499938964844,0.0703490301966667,-1358.57763671875,304.11822509765625,0.5179027318954468,0.117546871304512,0.0857422575354576,292.6595153808594,297.1499938964844,293.1499938964844,0.098929077386856,-2395.016357421875,304.12115478515625,0.57680743932724,0.1544349193572998,0.1511203944683075,292.9214172363281,297.1499938964844,293.1499938964844,0.0071505368687212,-2512.444091796875,299.1727294921875,0.3588635325431824,0.050000000745058,0.2550004720687866,291.0455627441406,291.1499938964844,270.32159423828125,269.9560546875,283.2155456542969,292.9193115234375,291.0465087890625,1.0,0.3637509942054748,1.0,1.0,0.9950962066650392,1.0,-0.9315980672836304,0.4007476270198822,0.5308504104614258,0.1695374548435211,0.0,0.0,0.3531376719474792,167.3963623046875,180.0,7.16647481918335,-7381.81201171875,311.1780090332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4515686035156,305.60662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17929.373046875,18000.0,0.0,0.0,0.1552633643150329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.258123904466629,0.2581284046173095,-4.525831172941253e-06,0.0,0.0001575725764269,0.0,0.0,11.214019775390623,0.0,0.0,0.0,0.298777312040329,4.0,0.0,1.0
286200,292.6228942871094,297.1499938964844,293.1499938964844,0.0482331998646259,-1365.831787109375,304.1237487792969,0.4719990789890289,0.0905030593276023,0.0603150092065334,292.76434326171875,297.1499938964844,293.1499938964844,0.1388879269361496,-3143.72021484375,304.128173828125,0.6349590420722961,0.2038927376270294,0.1982561498880386,292.6188659667969,297.1499938964844,293.1499938964844,0.0703490301966667,-1358.57763671875,304.11822509765625,0.5179027318954468,0.117546871304512,0.0857422575354576,292.6595153808594,297.1499938964844,293.1499938964844,0.098929077386856,-2395.016357421875,304.12115478515625,0.57680743932724,0.1544349193572998,0.1511203944683075,292.9214172363281,297.1499938964844,293.1499938964844,0.0071505368687212,-2512.444091796875,299.1727294921875,0.3588635325431824,0.050000000745058,0.2550004720687866,291.0455627441406,291.1499938964844,270.32159423828125,269.9560546875,283.2155456542969,292.9193115234375,291.0465087890625,1.0,0.3637509942054748,1.0,1.0,0.9950962066650392,1.0,-0.9315980672836304,0.4007476270198822,0.5308504104614258,0.1695374548435211,0.0,0.0,0.3531376719474792,167.3963623046875,180.0,7.16647481918335,-7381.81201171875,311.1780090332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4515686035156,305.60662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17929.373046875,18000.0,0.0,0.0,0.1552633643150329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.258123904466629,0.2581284046173095,-4.525831172941253e-06,0.0,0.0001575725764269,0.0,0.0,11.214019775390623,0.0,0.0,0.0,0.298777312040329,4.0,0.0,1.0
286260,292.6631164550781,297.1499938964844,293.1499938964844,0.0528768971562385,-1442.83447265625,304.1247863769531,0.4811707139015198,0.0956990048289299,0.0637467801570892,292.79327392578125,297.1499938964844,293.1499938964844,0.1422511935234069,-3204.05615234375,304.1298522949219,0.6369878053665161,0.2077930569648742,0.2021514475345611,292.6549072265625,297.1499938964844,293.1499938964844,0.075360357761383,-1428.897705078125,304.1204833984375,0.5264723300933838,0.1236923784017562,0.0902166292071342,292.69342041015625,297.1499938964844,293.1499938964844,0.1033713966608047,-2480.828125,304.12335205078125,0.5828701853752136,0.1599863469600677,0.1565985679626464,292.9472045898437,297.1499938964844,293.1499938964844,0.0071749771013855,-2518.7587890625,299.1832580566406,0.3573073744773865,0.050000000745058,0.2555675506591797,291.0528259277344,291.1499938964844,270.3153076171875,269.9500427246094,283.21453857421875,292.9452514648437,291.0539245605469,1.0,0.3683016896247864,1.0,1.0,0.99550062417984,1.0,-0.9547833800315856,0.4112622737884521,0.5435211062431335,0.1742293089628219,0.0,0.0,0.3656202554702759,170.67233276367188,183.0,10.180706977844238,-7576.20849609375,326.6155090332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.27020263671875,305.5779724121094,278.1499938964844,0.0,18000.0,313.1499938964844,17929.458984375,18000.0,0.0,0.0,0.160237431526184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2709267735481262,0.2709313333034515,-4.562647973216372e-06,0.0,0.0001626206212677,0.0,0.0,11.927306175231934,0.0,0.0,0.0,0.3017207682132721,4.0,0.0,1.0
286320,292.6631164550781,297.1499938964844,293.1499938964844,0.0528768971562385,-1442.83447265625,304.1247863769531,0.4811707139015198,0.0956990048289299,0.0637467801570892,292.79327392578125,297.1499938964844,293.1499938964844,0.1422511935234069,-3204.05615234375,304.1298522949219,0.6369878053665161,0.2077930569648742,0.2021514475345611,292.6549072265625,297.1499938964844,293.1499938964844,0.075360357761383,-1428.897705078125,304.1204833984375,0.5264723300933838,0.1236923784017562,0.0902166292071342,292.69342041015625,297.1499938964844,293.1499938964844,0.1033713966608047,-2480.828125,304.12335205078125,0.5828701853752136,0.1599863469600677,0.1565985679626464,292.9472045898437,297.1499938964844,293.1499938964844,0.0071749771013855,-2518.7587890625,299.1832580566406,0.3573073744773865,0.050000000745058,0.2555675506591797,291.0528259277344,291.1499938964844,270.3153076171875,269.9500427246094,283.21453857421875,292.9452514648437,291.0539245605469,1.0,0.3683016896247864,1.0,1.0,0.99550062417984,1.0,-0.9547833800315856,0.4112622737884521,0.5435211062431335,0.1742293089628219,0.0,0.0,0.3656202554702759,170.67233276367188,183.0,10.180706977844238,-7576.20849609375,326.6155090332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.27020263671875,305.5779724121094,278.1499938964844,0.0,18000.0,313.1499938964844,17929.458984375,18000.0,0.0,0.0,0.160237431526184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2709267735481262,0.2709313333034515,-4.562647973216372e-06,0.0,0.0001626206212677,0.0,0.0,11.927306175231934,0.0,0.0,0.0,0.3017207682132721,4.0,0.0,1.0
286380,292.7005920410156,297.1499938964844,293.1499938964844,0.0570315048098564,-1512.7640380859375,304.12628173828125,0.4881030321121216,0.100427821278572,0.066872201859951,292.8203430175781,297.1499938964844,293.1499938964844,0.1453104764223098,-3258.607177734375,304.1314697265625,0.6386373043060303,0.2113394290208816,0.2057017385959625,292.688720703125,297.1499938964844,293.1499938964844,0.0799201279878616,-1493.6968994140625,304.1227111816406,0.5341194868087769,0.1293753087520599,0.0943532437086105,292.7251281738281,297.1499938964844,293.1499938964844,0.1075000241398811,-2559.833251953125,304.1253356933594,0.5880500078201294,0.1651193052530288,0.1616664230823516,292.97137451171875,297.1499938964844,293.1499938964844,0.0071942745707929,-2523.613525390625,299.1896667480469,0.3557791709899902,0.050000000745058,0.2561395168304443,291.0611267089844,291.1499938964844,270.3094482421875,269.9442443847656,283.2145080566406,292.9695739746094,291.06231689453125,1.0,0.3727105855941772,1.0,1.0,0.9959050416946412,1.0,-0.9761375784873962,0.420939028263092,0.5551984906196594,0.1786536872386932,0.0,0.0,0.3769214153289795,173.96070861816406,186.0,11.752533912658691,-7755.32177734375,341.6674499511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1061096191406,305.55108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17930.916015625,18000.0,0.0,0.0,0.1657363772392273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2830848693847656,0.2830894589424133,-4.5996252993063536e-06,0.0,0.0001682013535173,0.0,0.0,12.626702308654783,0.0,0.0,0.0,0.3046132326126098,4.0,0.0,1.0
