time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286440,292.7005920410156,297.1499938964844,293.1499938964844,0.0570315048098564,-1512.7640380859375,304.12628173828125,0.4881030321121216,0.100427821278572,0.066872201859951,292.8203430175781,297.1499938964844,293.1499938964844,0.1453104764223098,-3258.607177734375,304.1314697265625,0.6386373043060303,0.2113394290208816,0.2057017385959625,292.688720703125,297.1499938964844,293.1499938964844,0.0799201279878616,-1493.6968994140625,304.1227111816406,0.5341194868087769,0.1293753087520599,0.0943532437086105,292.7251281738281,297.1499938964844,293.1499938964844,0.1075000241398811,-2559.833251953125,304.1253356933594,0.5880500078201294,0.1651193052530288,0.1616664230823516,292.97137451171875,297.1499938964844,293.1499938964844,0.0071942745707929,-2523.613525390625,299.1896667480469,0.3557791709899902,0.050000000745058,0.2561395168304443,291.0611267089844,291.1499938964844,270.3094482421875,269.9442443847656,283.2145080566406,292.9695739746094,291.06231689453125,1.0,0.3727105855941772,1.0,1.0,0.9959050416946412,1.0,-0.9761375784873962,0.420939028263092,0.5551984906196594,0.1786536872386932,0.0,0.0,0.3769214153289795,173.96070861816406,186.0,11.752533912658691,-7755.32177734375,341.6674499511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1061096191406,305.55108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17930.916015625,18000.0,0.0,0.0,0.1657363772392273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2830848693847656,0.2830894589424133,-4.5996252993063536e-06,0.0,0.0001682013535173,0.0,0.0,12.626702308654783,0.0,0.0,0.0,0.3046132326126098,4.0,0.0,1.0
286500,292.71832275390625,297.1499938964844,293.1499938964844,0.0589487329125404,-1545.407470703125,304.1271057128906,0.4910887777805328,0.1026390865445137,0.0683348998427391,292.83319091796875,297.1499938964844,293.1499938964844,0.1467367708683014,-3283.93408203125,304.1322326660156,0.6393407583236694,0.2129938900470733,0.2073611319065094,292.70477294921875,297.1499938964844,293.1499938964844,0.0820584073662757,-1524.2939453125,304.123779296875,0.537631630897522,0.1320661753416061,0.096312016248703,292.7401428222656,297.1499938964844,293.1499938964844,0.1094586104154586,-2597.06982421875,304.12628173828125,0.5903624892234802,0.1675468683242797,0.1640643328428268,292.9827575683594,297.1499938964844,293.1499938964844,0.0072024506516754,-2525.61865234375,299.1918029785156,0.3550283014774322,0.050000000745058,0.2564262151718139,291.06561279296875,291.1499938964844,270.3067321777344,269.9414367675781,283.2147827148437,292.9810485839844,291.0668334960937,1.0,0.3748625218868255,1.0,1.0,0.996107280254364,1.0,-0.9862104058265686,0.4254989922046661,0.5607114434242249,0.180780827999115,0.0,0.0,0.3820970356464386,175.60421752929688,186.0,12.36776065826416,-7840.16552734375,349.0579528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0350036621094,305.541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17932.28515625,18000.0,0.0,0.0,0.1686082631349563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2888521552085876,0.2888567745685577,-4.617914783011656e-06,0.0,0.0001711159420665,0.0,0.0,12.96644401550293,0.0,0.0,0.0,0.306019514799118,4.0,0.0,1.0
286560,292.7353515625,297.1499938964844,293.1499938964844,0.0607691444456577,-1576.6300048828125,304.1279602050781,0.4938448369503021,0.1047561392188072,0.0697366371750831,292.8455505371094,297.1499938964844,293.1499938964844,0.1480986773967743,-3308.054931640625,304.13299560546875,0.6399716734886169,0.2145746052265167,0.2089491933584213,292.7202453613281,297.1499938964844,293.1499938964844,0.084113173186779,-1553.79248046875,304.12481689453125,0.5409513115882874,0.1346648633480072,0.0982043892145156,292.7546691894531,297.1499938964844,293.1499938964844,0.1113514825701713,-2632.91259765625,304.12713623046875,0.5925121903419495,0.1698886603116989,0.1663788855075836,292.9936218261719,297.1499938964844,293.1499938964844,0.0072097899392247,-2527.381591796875,299.1933288574219,0.3542870581150055,0.050000000745058,0.2567130327224731,291.0703125,291.1499938964844,270.3041687011719,269.93878173828125,283.2151794433594,292.9920349121094,291.07159423828125,1.0,0.3769802451133728,1.0,1.0,0.9963103532791138,1.0,-0.995913565158844,0.4298878014087677,0.5660257339477539,0.1828568130731582,0.0,0.0,0.3869370520114898,177.24563598632812,189.0,12.934467315673828,-7922.17822265625,356.36138916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.972900390625,305.5348815917969,278.1499938964844,0.0,18000.0,313.1499938964844,17934.140625,18000.0,0.0,0.0,0.1715233623981475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2943677306175232,0.2943723797798157,-4.635895038518356e-06,0.0,0.0001740744046401,0.0,0.0,13.296409606933594,0.0,0.0,0.0,0.3073854744434356,4.0,0.0,1.0
286620,292.767578125,297.1499938964844,293.1499938964844,0.0641422122716903,-1635.0718994140625,304.1296691894531,0.4988040030002594,0.1087245866656303,0.0723687037825584,292.8690185546875,297.1499938964844,293.1499938964844,0.1506389528512954,-3352.882568359375,304.1344299316406,0.6410333514213562,0.2175272554159164,0.2119233161211013,292.7495422363281,297.1499938964844,293.1499938964844,0.0879956185817718,-1609.7066650390625,304.1267395019531,0.5470484495162964,0.1396032571792602,0.101803183555603,292.7821350097656,297.1499938964844,293.1499938964844,0.1149499714374542,-2700.66845703125,304.1287536621094,0.5963727831840515,0.1743301004171371,0.1707731485366821,293.0139465332031,297.1499938964844,293.1499938964844,0.0072222547605633,-2530.264892578125,299.19488525390625,0.3528338074684143,0.050000000745058,0.2572865486145019,291.0803527832031,291.1499938964844,270.2996826171875,269.9338073730469,283.2164306640625,293.01251220703125,291.0816650390625,1.0,0.3811156749725342,1.0,1.0,0.9967164993286132,1.0,-1.0142782926559448,0.4381820857524872,0.5760962963104248,0.1868644207715988,0.0,0.0,0.3955571949481964,180.5199737548828,192.0,13.95644187927246,-8078.1669921875,370.70989990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.879150390625,305.5344543457031,278.1499938964844,0.0,18000.0,313.1499938964844,17939.33984375,18000.0,0.0,0.0,0.1773715168237686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3045112490653991,0.304515928030014,-4.670314865506953e-06,0.0,0.0001800095487851,0.0,0.0,13.916787147521973,0.0,0.0,0.0,0.3099533021450043,4.0,0.0,1.0
286680,292.767578125,297.1499938964844,293.1499938964844,0.0641422122716903,-1635.0718994140625,304.1296691894531,0.4988040030002594,0.1087245866656303,0.0723687037825584,292.8690185546875,297.1499938964844,293.1499938964844,0.1506389528512954,-3352.882568359375,304.1344299316406,0.6410333514213562,0.2175272554159164,0.2119233161211013,292.7495422363281,297.1499938964844,293.1499938964844,0.0879956185817718,-1609.7066650390625,304.1267395019531,0.5470484495162964,0.1396032571792602,0.101803183555603,292.7821350097656,297.1499938964844,293.1499938964844,0.1149499714374542,-2700.66845703125,304.1287536621094,0.5963727831840515,0.1743301004171371,0.1707731485366821,293.0139465332031,297.1499938964844,293.1499938964844,0.0072222547605633,-2530.264892578125,299.19488525390625,0.3528338074684143,0.050000000745058,0.2572865486145019,291.0803527832031,291.1499938964844,270.2996826171875,269.9338073730469,283.2164306640625,293.01251220703125,291.0816650390625,1.0,0.3811156749725342,1.0,1.0,0.9967164993286132,1.0,-1.0142782926559448,0.4381820857524872,0.5760962963104248,0.1868644207715988,0.0,0.0,0.3955571949481964,180.5199737548828,192.0,13.95644187927246,-8078.1669921875,370.70989990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.879150390625,305.5344543457031,278.1499938964844,0.0,18000.0,313.1499938964844,17939.33984375,18000.0,0.0,0.0,0.1773715168237686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3045112490653991,0.304515928030014,-4.670314865506953e-06,0.0,0.0001800095487851,0.0,0.0,13.916787147521973,0.0,0.0,0.0,0.3099533021450043,4.0,0.0,1.0
286740,292.7973937988281,297.1499938964844,293.1499938964844,0.0671920105814933,-1688.5596923828125,304.13134765625,0.5031541585922241,0.1123623847961425,0.0747885033488273,292.8908386230469,297.1499938964844,293.1499938964844,0.1529508084058761,-3393.49462890625,304.1357421875,0.6418524384498596,0.2202191203832626,0.2146463543176651,292.7767944335937,297.1499938964844,293.1499938964844,0.0916079208254814,-1661.819091796875,304.1284484863281,0.5524786114692688,0.1442199796438217,0.1051723882555961,292.8076477050781,297.1499938964844,293.1499938964844,0.1183144524693489,-2763.57470703125,304.1302185058594,0.5997179746627808,0.1784700602293014,0.1748764514923095,293.0324401855469,297.1499938964844,293.1499938964844,0.0072321593761444,-2532.4140625,299.1947326660156,0.3514193296432495,0.050000000745058,0.2578595876693725,291.0909729003906,291.1499938964844,270.296142578125,269.92950439453125,283.21826171875,293.0311584472656,291.09234619140625,1.0,0.3851233720779419,1.0,1.0,0.9971226453781128,1.0,-1.0313526391983032,0.4458766877651214,0.5854759216308594,0.1906895786523819,0.0,0.0,0.4027137756347656,183.7817230224609,195.0,14.715327262878418,-8223.7529296875,384.719970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8285217285156,305.5518493652344,278.1499938964844,0.0,18000.0,313.1499938964844,17946.470703125,18000.0,0.0,0.0,0.1830767095088958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3132883906364441,0.3132930994033813,-4.701701527665136e-06,0.0,0.0001857995812315,0.0,0.0,14.468761444091797,0.0,0.0,0.0,0.3122361302375793,4.0,0.0,1.0
286800,292.7973937988281,297.1499938964844,293.1499938964844,0.0671920105814933,-1688.5596923828125,304.13134765625,0.5031541585922241,0.1123623847961425,0.0747885033488273,292.8908386230469,297.1499938964844,293.1499938964844,0.1529508084058761,-3393.49462890625,304.1357421875,0.6418524384498596,0.2202191203832626,0.2146463543176651,292.7767944335937,297.1499938964844,293.1499938964844,0.0916079208254814,-1661.819091796875,304.1284484863281,0.5524786114692688,0.1442199796438217,0.1051723882555961,292.8076477050781,297.1499938964844,293.1499938964844,0.1183144524693489,-2763.57470703125,304.1302185058594,0.5997179746627808,0.1784700602293014,0.1748764514923095,293.0324401855469,297.1499938964844,293.1499938964844,0.0072321593761444,-2532.4140625,299.1947326660156,0.3514193296432495,0.050000000745058,0.2578595876693725,291.0909729003906,291.1499938964844,270.296142578125,269.92950439453125,283.21826171875,293.0311584472656,291.09234619140625,1.0,0.3851233720779419,1.0,1.0,0.9971226453781128,1.0,-1.0313526391983032,0.4458766877651214,0.5854759216308594,0.1906895786523819,0.0,0.0,0.4027137756347656,183.7817230224609,195.0,14.715327262878418,-8223.7529296875,384.719970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8285217285156,305.5518493652344,278.1499938964844,0.0,18000.0,313.1499938964844,17946.470703125,18000.0,0.0,0.0,0.1830767095088958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3132883906364441,0.3132930994033813,-4.701701527665136e-06,0.0,0.0001857995812315,0.0,0.0,14.468761444091797,0.0,0.0,0.0,0.3122361302375793,4.0,0.0,1.0
286860,292.8249816894531,297.1499938964844,293.1499938964844,0.0699515342712402,-1737.461181640625,304.1329650878906,0.5069757103919983,0.115690603852272,0.0770102888345718,292.9111022949219,297.1499938964844,293.1499938964844,0.1550513356924057,-3430.243896484375,304.1369934082031,0.6424501538276672,0.2226658463478088,0.2171342968940735,292.8020935058594,297.1499938964844,293.1499938964844,0.0949803739786148,-1710.4239501953125,304.1300048828125,0.5572992563247681,0.1485355049371719,0.1083275526762008,292.83135986328125,297.1499938964844,293.1499938964844,0.1214604303240776,-2822.02197265625,304.1315612792969,0.6026124358177185,0.182327538728714,0.1787081807851791,293.0492553710937,297.1499938964844,293.1499938964844,0.0072398716583848,-2533.961181640625,299.19293212890625,0.3500422239303589,0.050000000745058,0.2584321796894073,291.10186767578125,291.1499938964844,270.2936706542969,269.9260559082031,283.2206115722656,293.048095703125,291.10321044921875,1.0,0.3890094459056854,1.0,1.0,0.9975476264953612,1.0,-1.0472218990325928,0.4530117809772491,0.594210147857666,0.1943343430757522,0.0,0.0,0.4083954989910126,187.031005859375,198.0,15.004918098449709,-8358.87890625,398.39111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8212280273437,305.5870056152344,278.1499938964844,0.0,18000.0,313.1499938964844,17955.119140625,18000.0,0.0,0.0,0.1884635835886001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3205368816852569,0.3205416202545166,-4.728964540845482e-06,0.0,0.0001912665757117,0.0,0.0,14.936229705810549,0.0,0.0,0.0,0.3141672015190124,4.0,0.0,1.0
286920,292.8249816894531,297.1499938964844,293.1499938964844,0.0699515342712402,-1737.461181640625,304.1329650878906,0.5069757103919983,0.115690603852272,0.0770102888345718,292.9111022949219,297.1499938964844,293.1499938964844,0.1550513356924057,-3430.243896484375,304.1369934082031,0.6424501538276672,0.2226658463478088,0.2171342968940735,292.8020935058594,297.1499938964844,293.1499938964844,0.0949803739786148,-1710.4239501953125,304.1300048828125,0.5572992563247681,0.1485355049371719,0.1083275526762008,292.83135986328125,297.1499938964844,293.1499938964844,0.1214604303240776,-2822.02197265625,304.1315612792969,0.6026124358177185,0.182327538728714,0.1787081807851791,293.0492553710937,297.1499938964844,293.1499938964844,0.0072398716583848,-2533.961181640625,299.19293212890625,0.3500422239303589,0.050000000745058,0.2584321796894073,291.10186767578125,291.1499938964844,270.2936706542969,269.9260559082031,283.2206115722656,293.048095703125,291.10321044921875,1.0,0.3890094459056854,1.0,1.0,0.9975476264953612,1.0,-1.0472218990325928,0.4530117809772491,0.594210147857666,0.1943343430757522,0.0,0.0,0.4083954989910126,187.031005859375,198.0,15.004918098449709,-8358.87890625,398.39111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8212280273437,305.5870056152344,278.1499938964844,0.0,18000.0,313.1499938964844,17955.119140625,18000.0,0.0,0.0,0.1884635835886001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3205368816852569,0.3205416202545166,-4.728964540845482e-06,0.0,0.0001912665757117,0.0,0.0,14.936229705810549,0.0,0.0,0.0,0.3141672015190124,4.0,0.0,1.0
286980,292.8506164550781,297.1499938964844,293.1499938964844,0.0724500566720962,-1782.1253662109375,304.1344909667969,0.5103157758712769,0.1187281385064125,0.0790465176105499,292.9300231933594,297.1499938964844,293.1499938964844,0.1569578498601913,-3463.479736328125,304.1381530761719,0.6428443789482117,0.2248813509941101,0.2194009572267532,292.82568359375,297.1499938964844,293.1499938964844,0.0981388241052627,-1755.7965087890625,304.13140869140625,0.5615646839141846,0.1525675356388092,0.1112817898392677,292.8534545898437,297.1499938964844,293.1499938964844,0.1244035065174102,-2876.38720703125,304.1328125,0.6051093339920044,0.185919389128685,0.1822851151227951,293.06451416015625,297.1499938964844,293.1499938964844,0.0072457157075405,-2535.036865234375,299.1894836425781,0.3487008213996887,0.050000000745058,0.2590044438838959,291.112548828125,291.1499938964844,270.2925109863281,269.923583984375,283.2235412597656,293.0635070800781,291.1138000488281,1.0,0.3927801549434662,1.0,1.0,0.9979725480079652,1.0,-1.061960220336914,0.4596246182918548,0.6023355722427368,0.197797030210495,0.0,0.0,0.4126695394515991,190.2688751220703,201.0,14.690595626831056,-8483.4404296875,411.7234497070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.85430908203125,305.6382751464844,278.1499938964844,0.0,18000.0,313.1499938964844,17964.5703125,18000.0,0.0,0.0,0.1933926045894622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.326204389333725,0.326209157705307,-4.751348114950815e-06,0.0,0.0001962688984349,0.0,0.0,15.309942245483398,0.0,0.0,0.0,0.3157095313072204,4.0,0.0,1.0
287040,292.8506164550781,297.1499938964844,293.1499938964844,0.0724500566720962,-1782.1253662109375,304.1344909667969,0.5103157758712769,0.1187281385064125,0.0790465176105499,292.9300231933594,297.1499938964844,293.1499938964844,0.1569578498601913,-3463.479736328125,304.1381530761719,0.6428443789482117,0.2248813509941101,0.2194009572267532,292.82568359375,297.1499938964844,293.1499938964844,0.0981388241052627,-1755.7965087890625,304.13140869140625,0.5615646839141846,0.1525675356388092,0.1112817898392677,292.8534545898437,297.1499938964844,293.1499938964844,0.1244035065174102,-2876.38720703125,304.1328125,0.6051093339920044,0.185919389128685,0.1822851151227951,293.06451416015625,297.1499938964844,293.1499938964844,0.0072457157075405,-2535.036865234375,299.1894836425781,0.3487008213996887,0.050000000745058,0.2590044438838959,291.112548828125,291.1499938964844,270.2925109863281,269.923583984375,283.2235412597656,293.0635070800781,291.1138000488281,1.0,0.3927801549434662,1.0,1.0,0.9979725480079652,1.0,-1.061960220336914,0.4596246182918548,0.6023355722427368,0.197797030210495,0.0,0.0,0.4126695394515991,190.2688751220703,201.0,14.690595626831056,-8483.4404296875,411.7234497070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.85430908203125,305.6382751464844,278.1499938964844,0.0,18000.0,313.1499938964844,17964.5703125,18000.0,0.0,0.0,0.1933926045894622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.326204389333725,0.326209157705307,-4.751348114950815e-06,0.0,0.0001962688984349,0.0,0.0,15.309942245483398,0.0,0.0,0.0,0.3157095313072204,4.0,0.0,1.0
287100,292.8627014160156,297.1499938964844,293.1499938964844,0.0736085548996925,-1802.9527587890625,304.1351928710937,0.5118142366409302,0.1201421171426773,0.0799977481365203,292.9389953613281,297.1499938964844,293.1499938964844,0.1578426510095596,-3478.8681640625,304.1387023925781,0.6429691314697266,0.2259053140878677,0.220454141497612,292.8368530273437,297.1499938964844,293.1499938964844,0.0996438339352607,-1777.3370361328125,304.1320495605469,0.5635032653808594,0.1544810086488723,0.1126862689852714,292.8639221191406,297.1499938964844,293.1499938964844,0.1258027255535125,-2902.132080078125,304.1333923339844,0.606221616268158,0.1876193583011627,0.1839815825223922,293.0716552734375,297.1499938964844,293.1499938964844,0.0072480258531868,-2535.435302734375,299.1871337890625,0.3480429351329803,0.050000000745058,0.2592905461788177,291.11767578125,291.1499938964844,270.29248046875,269.9227600097656,283.2252197265625,293.0706787109375,291.1188659667969,1.0,0.3946236073970794,1.0,1.0,0.9981850385665894,1.0,-1.0689208507537842,0.4627435505390167,0.6061772704124451,0.1994573771953582,0.0,0.0,0.4143117666244507,191.8837738037109,201.0,14.293933868408203,-8541.7099609375,418.25970458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8846130371094,305.66925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17969.376953125,18000.0,0.0,0.0,0.1956513673067093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3284515142440796,0.3284562826156616,-4.7605749387003016e-06,0.0,0.0001985612761927,0.0,0.0,15.460430145263672,0.0,0.0,0.0,0.3163303434848785,4.0,0.0,1.0
287160,292.8743896484375,297.1499938964844,293.1499938964844,0.0747103467583656,-1822.8262939453125,304.1358947753906,0.5132032036781311,0.1214885339140892,0.0809060186147689,292.9476623535156,297.1499938964844,293.1499938964844,0.1586843281984329,-3493.48583984375,304.13922119140625,0.6430480480194092,0.2268750071525573,0.2214556485414505,292.84765625,297.1499938964844,293.1499938964844,0.1011024862527847,-1798.1514892578125,304.1326599121094,0.5653201937675476,0.1563281565904617,0.1140439435839653,292.8740234375,297.1499938964844,293.1499938964844,0.127155989408493,-2926.9716796875,304.1339416503906,0.6072496175765991,0.1892573237419128,0.1856188476085662,293.07843017578125,297.1499938964844,293.1499938964844,0.007249963004142,-2535.757080078125,299.1842956542969,0.3473933935165405,0.050000000745058,0.2595766186714172,291.12255859375,291.1499938964844,270.2928161621094,269.9222412109375,283.22705078125,293.0775146484375,291.1236877441406,1.0,0.3964399695396423,1.0,1.0,0.9984043836593628,1.0,-1.0756185054779053,0.4657423198223114,0.6098761558532715,0.2010689824819564,0.0,0.0,0.4156505763530731,193.49610900878903,204.0,13.747191429138184,-8597.306640625,424.7088012695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9231262207031,305.7032470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.09375,18000.0,0.0,0.0,0.1977593004703521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3303254246711731,0.3303301930427551,-4.768478902406059e-06,0.0,0.0002007005532504,0.0,0.0,15.587115287780762,0.0,0.0,0.0,0.3168530166149139,4.0,0.0,1.0
287220,292.896484375,297.1499938964844,293.1499938964844,0.0767525285482406,-1859.8231201171875,304.1371765136719,0.515663206577301,0.1239847168326377,0.0825970992445945,292.9641418457031,297.1499938964844,293.1499938964844,0.1602435708045959,-3520.517578125,304.14019775390625,0.6430726647377014,0.2286554127931594,0.2233067750930786,292.8681335449219,297.1499938964844,293.1499938964844,0.1038854867219924,-1837.68896484375,304.1337890625,0.5686084628105164,0.1598286181688308,0.116622120141983,292.8932189941406,297.1499938964844,293.1499938964844,0.1297295689582824,-2974.0546875,304.135009765625,0.6090681552886963,0.192352294921875,0.1887200027704239,293.09112548828125,297.1499938964844,293.1499938964844,0.0072528296150267,-2536.217041015625,299.1772155761719,0.3461184203624725,0.050000000745058,0.2601488828659057,291.1314392089844,291.1499938964844,270.29473876953125,269.9222412109375,283.2311096191406,293.0903015136719,291.1324157714844,1.0,0.3999932408332824,1.0,1.0,0.9988431334495544,1.0,-1.0882439613342283,0.4713905155658722,0.6168533563613892,0.2041409909725189,0.0,0.0,0.417508453130722,196.7135009765625,207.0,12.266289710998535,-8700.513671875,437.3401184082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.021240234375,305.7787170410156,278.1499938964844,0.0,18000.0,313.1499938964844,17982.92578125,18000.0,0.0,0.0,0.2014940530061721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3330343067646026,0.3330390751361847,-4.780439667229075e-06,0.0,0.0002044908615062,0.0,0.0,15.772784233093262,0.0,0.0,0.0,0.3176197707653045,4.0,0.0,1.0
287280,292.896484375,297.1499938964844,293.1499938964844,0.0767525285482406,-1859.8231201171875,304.1371765136719,0.515663206577301,0.1239847168326377,0.0825970992445945,292.9641418457031,297.1499938964844,293.1499938964844,0.1602435708045959,-3520.517578125,304.14019775390625,0.6430726647377014,0.2286554127931594,0.2233067750930786,292.8681335449219,297.1499938964844,293.1499938964844,0.1038854867219924,-1837.68896484375,304.1337890625,0.5686084628105164,0.1598286181688308,0.116622120141983,292.8932189941406,297.1499938964844,293.1499938964844,0.1297295689582824,-2974.0546875,304.135009765625,0.6090681552886963,0.192352294921875,0.1887200027704239,293.09112548828125,297.1499938964844,293.1499938964844,0.0072528296150267,-2536.217041015625,299.1772155761719,0.3461184203624725,0.050000000745058,0.2601488828659057,291.1314392089844,291.1499938964844,270.29473876953125,269.9222412109375,283.2311096191406,293.0903015136719,291.1324157714844,1.0,0.3999932408332824,1.0,1.0,0.9988431334495544,1.0,-1.0882439613342283,0.4713905155658722,0.6168533563613892,0.2041409909725189,0.0,0.0,0.417508453130722,196.7135009765625,207.0,12.266289710998535,-8700.513671875,437.3401184082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.021240234375,305.7787170410156,278.1499938964844,0.0,18000.0,313.1499938964844,17982.92578125,18000.0,0.0,0.0,0.2014940530061721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3330343067646026,0.3330390751361847,-4.780439667229075e-06,0.0,0.0002044908615062,0.0,0.0,15.772784233093262,0.0,0.0,0.0,0.3176197707653045,4.0,0.0,1.0
287340,292.91705322265625,297.1499938964844,293.1499938964844,0.0785958096385002,-1893.384521484375,304.13836669921875,0.5177236199378967,0.1262316107749939,0.0841292962431907,292.9795837402344,297.1499938964844,293.1499938964844,0.1616479605436325,-3544.815185546875,304.1411437988281,0.6429309844970703,0.230232760310173,0.2249641418457031,292.88726806640625,297.1499938964844,293.1499938964844,0.1064985916018486,-1874.612060546875,304.13482666015625,0.5714723467826843,0.1630821228027343,0.1190256997942924,292.9111633300781,297.1499938964844,293.1499938964844,0.1321363896131515,-3017.91015625,304.135986328125,0.6105978488922119,0.195217102766037,0.1916009187698364,293.1027526855469,297.1499938964844,293.1499938964844,0.0072544971480965,-2536.4892578125,299.16827392578125,0.3448744416236877,0.050000000745058,0.2607213854789734,291.1390075683594,291.1499938964844,270.2984313964844,269.9237060546875,283.2357788085937,293.1019897460937,291.1398010253906,1.0,0.4034449458122253,1.0,1.0,0.999281883239746,1.0,-1.0998907089233398,0.4765980243682861,0.6232926845550537,0.2070076465606689,0.0,0.0,0.4184512197971344,199.9217987060547,210.0,10.412460327148438,-8793.37890625,449.61712646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.14111328125,305.8610534667969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.548828125,18000.0,0.0,0.0,0.2045723348855972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3345462381839752,0.3345510065555572,-4.787765192304505e-06,0.0,0.0002076149103231,0.0,0.0,15.87887191772461,0.0,0.0,0.0,0.3180595934391022,4.0,0.0,1.0
287400,292.91705322265625,297.1499938964844,293.1499938964844,0.0785958096385002,-1893.384521484375,304.13836669921875,0.5177236199378967,0.1262316107749939,0.0841292962431907,292.9795837402344,297.1499938964844,293.1499938964844,0.1616479605436325,-3544.815185546875,304.1411437988281,0.6429309844970703,0.230232760310173,0.2249641418457031,292.88726806640625,297.1499938964844,293.1499938964844,0.1064985916018486,-1874.612060546875,304.13482666015625,0.5714723467826843,0.1630821228027343,0.1190256997942924,292.9111633300781,297.1499938964844,293.1499938964844,0.1321363896131515,-3017.91015625,304.135986328125,0.6105978488922119,0.195217102766037,0.1916009187698364,293.1027526855469,297.1499938964844,293.1499938964844,0.0072544971480965,-2536.4892578125,299.16827392578125,0.3448744416236877,0.050000000745058,0.2607213854789734,291.1390075683594,291.1499938964844,270.2984313964844,269.9237060546875,283.2357788085937,293.1019897460937,291.1398010253906,1.0,0.4034449458122253,1.0,1.0,0.999281883239746,1.0,-1.0998907089233398,0.4765980243682861,0.6232926845550537,0.2070076465606689,0.0,0.0,0.4184512197971344,199.9217987060547,210.0,10.412460327148438,-8793.37890625,449.61712646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.14111328125,305.8610534667969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.548828125,18000.0,0.0,0.0,0.2045723348855972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3345462381839752,0.3345510065555572,-4.787765192304505e-06,0.0,0.0002076149103231,0.0,0.0,15.87887191772461,0.0,0.0,0.0,0.3180595934391022,4.0,0.0,1.0
287460,292.93621826171875,297.1499938964844,293.1499938964844,0.0802566856145858,-1923.750244140625,304.13946533203125,0.5194118618965149,0.1282434910535812,0.0855117067694664,292.9940490722656,297.1499938964844,293.1499938964844,0.1629076600074768,-3566.573486328125,304.1419982910156,0.6426348090171814,0.2316167205572128,0.226437047123909,292.9052124023437,297.1499938964844,293.1499938964844,0.1089512184262275,-1909.0989990234373,304.13580322265625,0.5739513635635376,0.1661014556884765,0.1212637275457382,292.9279479980469,297.1499938964844,293.1499938964844,0.1343870162963867,-3058.7734375,304.13690185546875,0.6118647456169128,0.1978639811277389,0.1942733228206634,293.1133728027344,297.1499938964844,293.1499938964844,0.0072550922632217,-2536.61767578125,299.15740966796875,0.3436602056026459,0.050000000745058,0.2612942159175873,291.1450500488281,291.1499938964844,270.3041381835937,269.9267883300781,283.2410583496094,293.1127014160156,291.1456604003906,1.0,0.4067997932434082,0.9998385906219482,0.9998385906219482,0.9995691180229188,1.0,-1.110610842704773,0.4813924133777618,0.6292183995246887,0.2096669971942901,0.0,0.0,0.4186937212944031,203.12158203125,213.0,8.365821838378906,-8876.361328125,461.5409851074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2749328613281,305.9466857910156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.65625,18000.0,0.0,0.0,0.207003965973854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3351100981235504,0.3351148962974548,-4.791243100044085e-06,0.0,0.000210082711419,0.0,0.0,15.92079734802246,0.0,0.0,0.0,0.3182361423969269,4.0,0.0,1.0
287520,292.93621826171875,297.1499938964844,293.1499938964844,0.0802566856145858,-1923.750244140625,304.13946533203125,0.5194118618965149,0.1282434910535812,0.0855117067694664,292.9940490722656,297.1499938964844,293.1499938964844,0.1629076600074768,-3566.573486328125,304.1419982910156,0.6426348090171814,0.2316167205572128,0.226437047123909,292.9052124023437,297.1499938964844,293.1499938964844,0.1089512184262275,-1909.0989990234373,304.13580322265625,0.5739513635635376,0.1661014556884765,0.1212637275457382,292.9279479980469,297.1499938964844,293.1499938964844,0.1343870162963867,-3058.7734375,304.13690185546875,0.6118647456169128,0.1978639811277389,0.1942733228206634,293.1133728027344,297.1499938964844,293.1499938964844,0.0072550922632217,-2536.61767578125,299.15740966796875,0.3436602056026459,0.050000000745058,0.2612942159175873,291.1450500488281,291.1499938964844,270.3041381835937,269.9267883300781,283.2410583496094,293.1127014160156,291.1456604003906,1.0,0.4067997932434082,0.9998385906219482,0.9998385906219482,0.9995691180229188,1.0,-1.110610842704773,0.4813924133777618,0.6292183995246887,0.2096669971942901,0.0,0.0,0.4186937212944031,203.12158203125,213.0,8.365821838378906,-8876.361328125,461.5409851074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2749328613281,305.9466857910156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.65625,18000.0,0.0,0.0,0.207003965973854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3351100981235504,0.3351148962974548,-4.791243100044085e-06,0.0,0.000210082711419,0.0,0.0,15.92079734802246,0.0,0.0,0.0,0.3182361423969269,4.0,0.0,1.0
287580,292.9541015625,297.1499938964844,293.1499938964844,0.0817462727427482,-1951.0772705078125,304.1405029296875,0.5207489132881165,0.1300301104784011,0.0867505222558975,293.0075988769531,297.1499938964844,293.1499938964844,0.1640280783176422,-3585.89990234375,304.1427917480469,0.642192542552948,0.2328131645917892,0.2277311086654663,292.9219970703125,297.1499938964844,293.1499938964844,0.111248567700386,-1941.2606201171875,304.1366882324219,0.5760760307312012,0.1688947677612304,0.1233419999480247,292.94366455078125,297.1499938964844,293.1499938964844,0.1364874392747879,-3096.788330078125,304.13775634765625,0.6128840446472168,0.2003008276224136,0.1967448443174362,293.1231689453125,297.1499938964844,293.1499938964844,0.0072546657174825,-2536.617919921875,299.1446838378906,0.3424747288227081,0.050000000745058,0.2618674337863922,291.1495666503906,291.1499938964844,270.3119506835937,269.9316711425781,283.2470092773437,293.1225280761719,291.1500244140625,1.0,0.4100607931613922,0.9996772408485411,0.9996772408485411,0.9998563528060912,1.0,-1.1204376220703125,0.4857898652553558,0.634647786617279,0.2121145874261856,0.0,0.0,0.4184299409389496,206.3128662109375,216.0,6.305845737457275,-8949.82421875,473.1041564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41534423828125,306.0321655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.138671875,18000.0,0.0,0.0,0.208815649151802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.334965318441391,0.3349701166152954,-4.791718311025761e-06,0.0,0.0002119213313562,0.0,0.0,15.914180755615234,0.0,0.0,0.0,0.3182133138179779,4.0,0.0,1.0
287640,292.9541015625,297.1499938964844,293.1499938964844,0.0817462727427482,-1951.0772705078125,304.1405029296875,0.5207489132881165,0.1300301104784011,0.0867505222558975,293.0075988769531,297.1499938964844,293.1499938964844,0.1640280783176422,-3585.89990234375,304.1427917480469,0.642192542552948,0.2328131645917892,0.2277311086654663,292.9219970703125,297.1499938964844,293.1499938964844,0.111248567700386,-1941.2606201171875,304.1366882324219,0.5760760307312012,0.1688947677612304,0.1233419999480247,292.94366455078125,297.1499938964844,293.1499938964844,0.1364874392747879,-3096.788330078125,304.13775634765625,0.6128840446472168,0.2003008276224136,0.1967448443174362,293.1231689453125,297.1499938964844,293.1499938964844,0.0072546657174825,-2536.617919921875,299.1446838378906,0.3424747288227081,0.050000000745058,0.2618674337863922,291.1495666503906,291.1499938964844,270.3119506835937,269.9316711425781,283.2470092773437,293.1225280761719,291.1500244140625,1.0,0.4100607931613922,0.9996772408485411,0.9996772408485411,0.9998563528060912,1.0,-1.1204376220703125,0.4857898652553558,0.634647786617279,0.2121145874261856,0.0,0.0,0.4184299409389496,206.3128662109375,216.0,6.305845737457275,-8949.82421875,473.1041564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41534423828125,306.0321655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.138671875,18000.0,0.0,0.0,0.208815649151802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.334965318441391,0.3349701166152954,-4.791718311025761e-06,0.0,0.0002119213313562,0.0,0.0,15.914180755615234,0.0,0.0,0.0,0.3182133138179779,4.0,0.0,1.0
287700,292.96258544921875,297.1499938964844,293.1499938964844,0.0824310556054115,-1963.6666259765625,304.1409912109375,0.5212947130203247,0.1308436840772628,0.0873190611600875,293.0140991210937,297.1499938964844,293.1499938964844,0.1645382791757583,-3594.692138671875,304.1431579589844,0.6419203281402588,0.2333443015813827,0.2283141314983368,292.92999267578125,297.1499938964844,293.1499938964844,0.1123415976762771,-1956.515380859375,304.1371459960937,0.5770165324211121,0.1702110022306442,0.124324232339859,292.9511413574219,297.1499938964844,293.1499938964844,0.1374839693307876,-3114.7841796875,304.13818359375,0.6133101582527161,0.2014445811510086,0.1979091018438339,293.12774658203125,297.1499938964844,293.1499938964844,0.0072540841065347,-2536.56982421875,299.1376647949219,0.3418924212455749,0.050000000745058,0.262154221534729,291.1513061523437,291.1499938964844,270.31671142578125,269.9348449707031,283.250244140625,293.1271667480469,291.15167236328125,1.0,0.4116576910018921,0.9995965361595154,0.9995965361595154,1.0,1.0,-1.1250330209732056,0.4878475964069366,0.6371854543685913,0.2132608443498611,0.0,0.0,0.4181675016880035,207.9055328369141,216.0,5.322196960449219,-8983.1845703125,478.7528381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4857788085937,306.0738525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.806640625,18000.0,0.0,0.0,0.209508791565895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3347043097019195,0.3347090780735016,-4.791124865732854e-06,0.0,0.0002126247854903,0.0,0.0,15.897852897644045,0.0,0.0,0.0,0.3181483447551727,4.0,0.0,1.0
287760,292.9707946777344,297.1499938964844,293.1499938964844,0.0830773562192916,-1975.563232421875,304.1414489746094,0.5217624306678772,0.1316054165363311,0.0878548175096511,293.0203857421875,297.1499938964844,293.1499938964844,0.165015771985054,-3602.91552734375,304.1435546875,0.6416154503822327,0.2338315099477768,0.2288555651903152,292.937744140625,297.1499938964844,293.1499938964844,0.113398440182209,-1971.23681640625,304.1375427246094,0.5778806805610657,0.1714751720428466,0.1252697557210922,292.9583740234375,297.1499938964844,293.1499938964844,0.1384456604719162,-3132.126953125,304.1385803222656,0.6136846542358398,0.2025400102138519,0.199027270078659,293.1321716308594,297.1499938964844,293.1499938964844,0.007253251504153,-2536.485595703125,299.1302185058594,0.3413169085979461,0.050000000745058,0.2624410986900329,291.1527099609375,291.1499938964844,270.32208251953125,269.9385070800781,283.2536926269531,293.131591796875,291.15301513671875,1.0,0.4132327735424042,0.999370574951172,0.999370574951172,1.0,1.0,-1.1294231414794922,0.489815205335617,0.6396079063415527,0.2143577635288238,0.0,0.0,0.4178445041179657,209.4962158203125,219.0,4.385760307312012,-9014.3828125,484.3128967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55535888671875,306.1143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.119140625,18000.0,0.0,0.0,0.2100710123777389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3343523442745209,0.3343571126461029,-4.7901144171191845e-06,0.0,0.0002131953660864,0.0,0.0,15.875213623046877,0.0,0.0,0.0,0.3180573284626007,4.0,0.0,1.0
287820,292.9864196777344,297.1499938964844,293.1499938964844,0.0842561572790145,-1997.2943115234373,304.142333984375,0.5224692821502686,0.1329762935638427,0.0888291224837303,293.0323791503906,297.1499938964844,293.1499938964844,0.1658715605735778,-3617.639404296875,304.1442565917969,0.6409094929695129,0.2346752732992172,0.2298140525817871,292.9525451660156,297.1499938964844,293.1499938964844,0.1154045313596725,-1999.1053466796875,304.13836669921875,0.5793905258178711,0.1738508939743042,0.127052828669548,292.9721984863281,297.1499938964844,293.1499938964844,0.140265479683876,-3164.8798828125,304.13934326171875,0.614287257194519,0.2045893520116806,0.2011281251907348,293.1404724121094,297.1499938964844,293.1499938964844,0.0072508347220718,-2536.2001953125,299.1141052246094,0.3401858210563659,0.050000000745058,0.2630152106285095,291.1546325683594,291.1499938964844,270.334716796875,269.94744873046875,283.2612609863281,293.1399230957031,291.1548156738281,1.0,0.4163186848163605,0.9989187121391296,0.9989187121391296,1.0,1.0,-1.137595534324646,0.4934802055358886,0.6441152691841125,0.2164020091295242,0.0,0.0,0.4170869588851928,212.6719665527344,222.0,2.7171719074249268,-9070.4580078125,495.1617431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6889953613281,306.1907043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.794921875,18000.0,0.0,0.0,0.2108389735221862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3334698379039764,0.3334746360778808,-4.787222223967547e-06,0.0,0.0002139747521141,0.0,0.0,15.81743049621582,0.0,0.0,0.0,0.3178234100341797,4.0,0.0,1.0
287880,292.9864196777344,297.1499938964844,293.1499938964844,0.0842561572790145,-1997.2943115234373,304.142333984375,0.5224692821502686,0.1329762935638427,0.0888291224837303,293.0323791503906,297.1499938964844,293.1499938964844,0.1658715605735778,-3617.639404296875,304.1442565917969,0.6409094929695129,0.2346752732992172,0.2298140525817871,292.9525451660156,297.1499938964844,293.1499938964844,0.1154045313596725,-1999.1053466796875,304.13836669921875,0.5793905258178711,0.1738508939743042,0.127052828669548,292.9721984863281,297.1499938964844,293.1499938964844,0.140265479683876,-3164.8798828125,304.13934326171875,0.614287257194519,0.2045893520116806,0.2011281251907348,293.1404724121094,297.1499938964844,293.1499938964844,0.0072508347220718,-2536.2001953125,299.1141052246094,0.3401858210563659,0.050000000745058,0.2630152106285095,291.1546325683594,291.1499938964844,270.334716796875,269.94744873046875,283.2612609863281,293.1399230957031,291.1548156738281,1.0,0.4163186848163605,0.9989187121391296,0.9989187121391296,1.0,1.0,-1.137595534324646,0.4934802055358886,0.6441152691841125,0.2164020091295242,0.0,0.0,0.4170869588851928,212.6719665527344,222.0,2.7171719074249268,-9070.4580078125,495.1617431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6889953613281,306.1907043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.794921875,18000.0,0.0,0.0,0.2108389735221862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3334698379039764,0.3334746360778808,-4.787222223967547e-06,0.0,0.0002139747521141,0.0,0.0,15.81743049621582,0.0,0.0,0.0,0.3178234100341797,4.0,0.0,1.0
287940,293.0009765625,297.1499938964844,293.1499938964844,0.0852956771850586,-2016.48974609375,304.1431579589844,0.5229021310806274,0.1341650635004043,0.0896846279501915,293.043701171875,297.1499938964844,293.1499938964844,0.16660176217556,-3630.18505859375,304.1449584960937,0.6400877237319946,0.2353600710630417,0.2306178957223892,292.9664306640625,297.1499938964844,293.1499938964844,0.1172718629240989,-2024.95751953125,304.1391296386719,0.580632746219635,0.1760328710079193,0.1286989450454712,292.98516845703125,297.1499938964844,293.1499938964844,0.141951635479927,-3195.15185546875,304.1400756835937,0.6147118806838989,0.2064591348171234,0.2030572295188903,293.14813232421875,297.1499938964844,293.1499938964844,0.0072473809123039,-2535.72802734375,299.09649658203125,0.3390808999538421,0.050000000745058,0.2635895907878876,291.15557861328125,291.1499938964844,270.3500061035156,269.95867919921875,283.26983642578125,293.14764404296875,291.1556701660156,1.0,0.4193227887153625,0.9984668493270874,0.9984668493270874,1.0,1.0,-1.1450083255767822,0.4968067109584808,0.648201584815979,0.2182582914829254,0.0,0.0,0.4162710011005401,215.839584350586,225.0,1.3584060668945312,-9118.5771484375,505.6603698730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8115234375,306.2590026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.466796875,18000.0,0.0,0.0,0.2112048119306564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3324752151966095,0.3324799835681915,-4.783699296240229e-06,0.0,0.0002143460296792,0.0,0.0,15.751636505126951,0.0,0.0,0.0,0.3175558149814605,4.0,0.0,1.0
288000,293.0009765625,297.1499938964844,293.1499938964844,0.0852956771850586,-2016.48974609375,304.1431579589844,0.5229021310806274,0.1341650635004043,0.0896846279501915,293.043701171875,297.1499938964844,293.1499938964844,0.16660176217556,-3630.18505859375,304.1449584960937,0.6400877237319946,0.2353600710630417,0.2306178957223892,292.9664306640625,297.1499938964844,293.1499938964844,0.1172718629240989,-2024.95751953125,304.1391296386719,0.580632746219635,0.1760328710079193,0.1286989450454712,292.98516845703125,297.1499938964844,293.1499938964844,0.141951635479927,-3195.15185546875,304.1400756835937,0.6147118806838989,0.2064591348171234,0.2030572295188903,293.14813232421875,297.1499938964844,293.1499938964844,0.0072473809123039,-2535.72802734375,299.09649658203125,0.3390808999538421,0.050000000745058,0.2635895907878876,291.15557861328125,291.1499938964844,270.3500061035156,269.95867919921875,283.26983642578125,293.14764404296875,291.1556701660156,1.0,0.4193227887153625,0.9984668493270874,0.9984668493270874,1.0,1.0,-1.1450083255767822,0.4968067109584808,0.648201584815979,0.2182582914829254,0.0,0.0,0.4162710011005401,215.839584350586,225.0,1.3584060668945312,-9118.5771484375,505.6603698730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8115234375,306.2590026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.466796875,18000.0,0.0,0.0,0.2112048119306564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3324752151966095,0.3324799835681915,-4.783699296240229e-06,0.0,0.0002143460296792,0.0,0.0,15.751636505126951,0.0,0.0,0.0,0.3175558149814605,4.0,0.0,1.0
288060,293.0152587890625,297.1499938964844,293.1499938964844,0.0861439183354377,-2032.148681640625,304.1440124511719,0.5229539275169373,0.1350418627262115,0.090378813445568,293.0550842285156,297.1499938964844,293.1499938964844,0.1671380847692489,-3639.333251953125,304.145751953125,0.6390737295150757,0.2357455193996429,0.2311947643756866,292.9803161621094,297.1499938964844,293.1499938964844,0.1189253628253936,-2047.7528076171875,304.1399841308594,0.5814883708953857,0.1778643131256103,0.1301444470882415,292.9981994628906,297.1499938964844,293.1499938964844,0.1434251964092254,-3221.50390625,304.14093017578125,0.6148625612258911,0.207990363240242,0.2047271430492401,293.1561584472656,297.1499938964844,293.1499938964844,0.0072390590794384,-2534.0185546875,299.0750427246094,0.3379907310009002,0.050000000745058,0.2641699910163879,291.1559753417969,291.1499938964844,270.366943359375,269.9712829589844,283.2796630859375,293.1556091308594,291.15606689453125,1.0,0.4222385883331299,0.998014748096466,0.998014748096466,1.0,1.0,-1.1513277292251587,0.4996422231197357,0.6516855359077454,0.2198448330163955,0.0,0.0,0.4154494106769562,219.0248413085937,228.0,0.799622654914856,-9157.7470703125,515.64013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.919677734375,306.31866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.564453125,18000.0,0.0,0.0,0.2112516462802887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3314690887928009,0.3314738869667053,-4.7800172069401015e-06,0.0,0.0002143935707863,0.0,0.0,15.68486213684082,0.0,0.0,0.0,0.3172830939292907,4.0,0.0,1.0
288120,293.0152587890625,297.1499938964844,293.1499938964844,0.0861439183354377,-2032.148681640625,304.1440124511719,0.5229539275169373,0.1350418627262115,0.090378813445568,293.0550842285156,297.1499938964844,293.1499938964844,0.1671380847692489,-3639.333251953125,304.145751953125,0.6390737295150757,0.2357455193996429,0.2311947643756866,292.9803161621094,297.1499938964844,293.1499938964844,0.1189253628253936,-2047.7528076171875,304.1399841308594,0.5814883708953857,0.1778643131256103,0.1301444470882415,292.9981994628906,297.1499938964844,293.1499938964844,0.1434251964092254,-3221.50390625,304.14093017578125,0.6148625612258911,0.207990363240242,0.2047271430492401,293.1561584472656,297.1499938964844,293.1499938964844,0.0072390590794384,-2534.0185546875,299.0750427246094,0.3379907310009002,0.050000000745058,0.2641699910163879,291.1559753417969,291.1499938964844,270.366943359375,269.9712829589844,283.2796630859375,293.1556091308594,291.15606689453125,1.0,0.4222385883331299,0.998014748096466,0.998014748096466,1.0,1.0,-1.1513277292251587,0.4996422231197357,0.6516855359077454,0.2198448330163955,0.0,0.0,0.4154494106769562,219.0248413085937,228.0,0.799622654914856,-9157.7470703125,515.64013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.919677734375,306.31866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.564453125,18000.0,0.0,0.0,0.2112516462802887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3314690887928009,0.3314738869667053,-4.7800172069401015e-06,0.0,0.0002143935707863,0.0,0.0,15.68486213684082,0.0,0.0,0.0,0.3172830939292907,4.0,0.0,1.0
