time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288180,293.02935791015625,297.1499938964844,293.1499938964844,0.0867236852645874,-2042.7979736328125,304.1450500488281,0.522490382194519,0.1355936378240585,0.0908541232347488,293.066650390625,297.1499938964844,293.1499938964844,0.167372316122055,-3643.164306640625,304.14678955078125,0.6377707123756409,0.2358015030622482,0.2314423769712448,292.9944152832031,297.1499938964844,293.1499938964844,0.120256558060646,-2065.994140625,304.14111328125,0.5818105340003967,0.1793056279420852,0.1313052624464035,293.0115051269531,297.1499938964844,293.1499938964844,0.1445685029029846,-3241.806884765625,304.1420593261719,0.6146169304847717,0.2091391682624817,0.2060197293758392,293.1651611328125,297.1499938964844,293.1499938964844,0.0072243018075823,-2530.538818359375,299.0484313964844,0.3369070291519165,0.050000000745058,0.2647609114646911,291.15704345703125,291.1499938964844,270.3844299316406,269.9843444824219,283.290771484375,293.16455078125,291.1571960449219,1.0,0.4250457882881164,0.9975626468658448,0.9975626468658448,1.0,1.0,-1.1560945510864258,0.5017796158790588,0.6543149948120117,0.2210418283939361,0.0,0.0,0.4144473373889923,222.2452087402344,231.0,1.409936785697937,-9184.642578125,524.8320922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0126953125,306.3690490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.6796875,18000.0,0.0,0.0,0.2110514044761657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.330319732427597,0.3303245007991791,-4.776053629029775e-06,0.0,0.0002141903532901,0.0,0.0,15.60948085784912,0.0,0.0,0.0,0.3169747292995453,4.0,0.0,1.0
288240,293.02935791015625,297.1499938964844,293.1499938964844,0.0867236852645874,-2042.7979736328125,304.1450500488281,0.522490382194519,0.1355936378240585,0.0908541232347488,293.066650390625,297.1499938964844,293.1499938964844,0.167372316122055,-3643.164306640625,304.14678955078125,0.6377707123756409,0.2358015030622482,0.2314423769712448,292.9944152832031,297.1499938964844,293.1499938964844,0.120256558060646,-2065.994140625,304.14111328125,0.5818105340003967,0.1793056279420852,0.1313052624464035,293.0115051269531,297.1499938964844,293.1499938964844,0.1445685029029846,-3241.806884765625,304.1420593261719,0.6146169304847717,0.2091391682624817,0.2060197293758392,293.1651611328125,297.1499938964844,293.1499938964844,0.0072243018075823,-2530.538818359375,299.0484313964844,0.3369070291519165,0.050000000745058,0.2647609114646911,291.15704345703125,291.1499938964844,270.3844299316406,269.9843444824219,283.290771484375,293.16455078125,291.1571960449219,1.0,0.4250457882881164,0.9975626468658448,0.9975626468658448,1.0,1.0,-1.1560945510864258,0.5017796158790588,0.6543149948120117,0.2210418283939361,0.0,0.0,0.4144473373889923,222.2452087402344,231.0,1.409936785697937,-9184.642578125,524.8320922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0126953125,306.3690490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.6796875,18000.0,0.0,0.0,0.2110514044761657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.330319732427597,0.3303245007991791,-4.776053629029775e-06,0.0,0.0002141903532901,0.0,0.0,15.60948085784912,0.0,0.0,0.0,0.3169747292995453,4.0,0.0,1.0
288300,293.03619384765625,297.1499938964844,293.1499938964844,0.0869380459189415,-2046.7197265625,304.14556884765625,0.5221222639083862,0.1357789486646652,0.091029867529869,293.0723571777344,297.1499938964844,293.1499938964844,0.1674028784036636,-3643.572998046875,304.1473083496094,0.6370450258255005,0.2357375770807266,0.2314713448286056,293.0013732910156,297.1499938964844,293.1499938964844,0.1208236366510391,-2073.73681640625,304.1416931152344,0.5818188190460205,0.179909661412239,0.131798505783081,293.01806640625,297.1499938964844,293.1499938964844,0.1450401842594146,-3250.146484375,304.14263916015625,0.614381730556488,0.2096011191606521,0.2065515220165252,293.1698913574219,297.1499938964844,293.1499938964844,0.0072147538885474,-2528.21240234375,299.0333251953125,0.336372822523117,0.050000000745058,0.2650574743747711,291.1576538085937,291.1499938964844,270.3933410644531,269.9909973144531,283.2967224121094,293.1692810058594,291.15777587890625,1.0,0.4264081120491028,0.9973366260528564,0.9973366260528564,1.0,1.0,-1.1580172777175903,0.5026410222053528,0.6553762555122375,0.221524104475975,0.0,0.0,0.4138728082180023,223.8549652099609,231.0,1.4669716358184814,-9193.404296875,529.1693725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0536499023437,306.3899841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.439453125,18000.0,0.0,0.0,0.2108715772628784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3296452760696411,0.3296500444412231,-4.773759883391904e-06,0.0,0.0002140078431693,0.0,0.0,15.565423965454102,0.0,0.0,0.0,0.3167953491210937,4.0,0.0,1.0
288360,293.0428161621094,297.1499938964844,293.1499938964844,0.0871137753129005,-2049.92724609375,304.1460266113281,0.5216864347457886,0.1359149664640426,0.0911731645464897,293.0779113769531,297.1499938964844,293.1499938964844,0.1673906743526458,-3643.24462890625,304.1478271484375,0.6362848281860352,0.2356248944997787,0.2314516305923462,293.0082092285156,297.1499938964844,293.1499938964844,0.1213386282324791,-2080.75634765625,304.14227294921875,0.5817481875419617,0.1804490983486175,0.1322446763515472,293.0245361328125,297.1499938964844,293.1499938964844,0.1454602628946304,-3257.558837890625,304.1432189941406,0.6140894293785095,0.2100018858909607,0.2070226222276687,293.1747131347656,297.1499938964844,293.1499938964844,0.0072039761580526,-2525.564453125,299.0171203613281,0.3358449637889862,0.050000000745058,0.2653540372848511,291.1581420898437,291.1499938964844,270.40240478515625,269.99774169921875,283.3028259277344,293.174072265625,291.15826416015625,1.0,0.427745521068573,0.9971142411231996,0.9971142411231996,1.0,1.0,-1.1596964597702026,0.5033929347991943,0.6563035249710083,0.2219449877738952,0.0,0.0,0.4132774770259857,225.4613647460937,234.0,1.352603316307068,-9199.7529296875,533.3629150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09130859375,306.40850830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.98828125,18000.0,0.0,0.0,0.2106485813856125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3289338052272796,0.3289385735988617,-4.771288786287187e-06,0.0,0.0002137815317837,0.0,0.0,15.5188627243042,0.0,0.0,0.0,0.3166056871414184,4.0,0.0,1.0
288420,293.0555419921875,297.1499938964844,293.1499938964844,0.0873585641384124,-2054.37109375,304.1469421386719,0.5206345319747925,0.1360505819320678,0.0913703963160514,293.08868408203125,297.1499938964844,293.1499938964844,0.167249783873558,-3640.58447265625,304.1487731933594,0.634675920009613,0.2352663576602935,0.2312806546688079,293.021484375,297.1499938964844,293.1499938964844,0.1222229897975921,-2092.78271484375,304.14337158203125,0.5813933610916138,0.1813477277755737,0.1330064237117767,293.0370788574219,297.1499938964844,293.1499938964844,0.146157830953598,-3269.831298828125,304.1443176269531,0.6133501529693604,0.2106345146894455,0.2077985852956771,293.1844787597656,297.1499938964844,293.1499938964844,0.0071790246292948,-2519.369873046875,298.9817199707031,0.3348089158535003,0.050000000745058,0.2659464478492737,291.1588439941406,291.1499938964844,270.4208374023437,270.01153564453125,283.3155212402344,293.1838684082031,291.158935546875,1.0,0.4303487241268158,0.9966694712638856,0.9966694712638856,1.0,1.0,-1.1623866558074951,0.5045958161354065,0.6577907800674438,0.2226177901029586,0.0,0.0,0.4120459854602813,228.66114807128903,237.0,0.9520060420036316,-9206.1474609375,541.3410034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15679931640625,306.4388732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.583984375,18000.0,0.0,0.0,0.2100923955440521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3274502158164978,0.3274549841880798,-4.766032816405641e-06,0.0,0.0002132170775439,0.0,0.0,15.421686172485352,0.0,0.0,0.0,0.3162090182304382,4.0,0.0,1.0
288480,293.0555419921875,297.1499938964844,293.1499938964844,0.0873585641384124,-2054.37109375,304.1469421386719,0.5206345319747925,0.1360505819320678,0.0913703963160514,293.08868408203125,297.1499938964844,293.1499938964844,0.167249783873558,-3640.58447265625,304.1487731933594,0.634675920009613,0.2352663576602935,0.2312806546688079,293.021484375,297.1499938964844,293.1499938964844,0.1222229897975921,-2092.78271484375,304.14337158203125,0.5813933610916138,0.1813477277755737,0.1330064237117767,293.0370788574219,297.1499938964844,293.1499938964844,0.146157830953598,-3269.831298828125,304.1443176269531,0.6133501529693604,0.2106345146894455,0.2077985852956771,293.1844787597656,297.1499938964844,293.1499938964844,0.0071790246292948,-2519.369873046875,298.9817199707031,0.3348089158535003,0.050000000745058,0.2659464478492737,291.1588439941406,291.1499938964844,270.4208374023437,270.01153564453125,283.3155212402344,293.1838684082031,291.158935546875,1.0,0.4303487241268158,0.9966694712638856,0.9966694712638856,1.0,1.0,-1.1623866558074951,0.5045958161354065,0.6577907800674438,0.2226177901029586,0.0,0.0,0.4120459854602813,228.66114807128903,237.0,0.9520060420036316,-9206.1474609375,541.3410034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15679931640625,306.4388732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.583984375,18000.0,0.0,0.0,0.2100923955440521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3274502158164978,0.3274549841880798,-4.766032816405641e-06,0.0,0.0002132170775439,0.0,0.0,15.421686172485352,0.0,0.0,0.0,0.3162090182304382,4.0,0.0,1.0
288540,293.0674743652344,297.1499938964844,293.1499938964844,0.0874747931957244,-2056.438720703125,304.14776611328125,0.5193738341331482,0.1360210180282592,0.091460183262825,293.0989074707031,297.1499938964844,293.1499938964844,0.1669690757989883,-3635.521484375,304.149658203125,0.6329657435417175,0.2347468435764312,0.2309525161981582,293.0341796875,297.1499938964844,293.1499938964844,0.1229294091463089,-2102.359375,304.1444091796875,0.5807851552963257,0.1820261776447296,0.1336097121238708,293.049072265625,297.1499938964844,293.1499938964844,0.1466824859380722,-3279.019287109375,304.14532470703125,0.6124241948127747,0.2110617458820343,0.2083742916584015,293.1943054199219,297.1499938964844,293.1499938964844,0.0071499473415315,-2512.066650390625,298.9426574707031,0.3337990343570709,0.050000000745058,0.2665375173091888,291.1592102050781,291.1499938964844,270.439697265625,270.025634765625,283.32867431640625,293.1936950683594,291.15924072265625,1.0,0.4328629970550537,0.9962247014045716,0.9962247014045716,1.0,1.0,-1.164271593093872,0.5054358839988708,0.6588357090950012,0.2230867147445678,0.0,0.0,0.4107900857925415,231.8425750732422,240.0,0.5157327651977539,-9205.21484375,548.811279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2099304199219,306.4610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.783203125,18000.0,0.0,0.0,0.2094223201274871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3259277045726776,0.3259324729442596,-4.7605753934476525e-06,0.0,0.0002125370228895,0.0,0.0,15.3220796585083,0.0,0.0,0.0,0.315801739692688,4.0,0.0,1.0
288600,293.0674743652344,297.1499938964844,293.1499938964844,0.0874747931957244,-2056.438720703125,304.14776611328125,0.5193738341331482,0.1360210180282592,0.091460183262825,293.0989074707031,297.1499938964844,293.1499938964844,0.1669690757989883,-3635.521484375,304.149658203125,0.6329657435417175,0.2347468435764312,0.2309525161981582,293.0341796875,297.1499938964844,293.1499938964844,0.1229294091463089,-2102.359375,304.1444091796875,0.5807851552963257,0.1820261776447296,0.1336097121238708,293.049072265625,297.1499938964844,293.1499938964844,0.1466824859380722,-3279.019287109375,304.14532470703125,0.6124241948127747,0.2110617458820343,0.2083742916584015,293.1943054199219,297.1499938964844,293.1499938964844,0.0071499473415315,-2512.066650390625,298.9426574707031,0.3337990343570709,0.050000000745058,0.2665375173091888,291.1592102050781,291.1499938964844,270.439697265625,270.025634765625,283.32867431640625,293.1936950683594,291.15924072265625,1.0,0.4328629970550537,0.9962247014045716,0.9962247014045716,1.0,1.0,-1.164271593093872,0.5054358839988708,0.6588357090950012,0.2230867147445678,0.0,0.0,0.4107900857925415,231.8425750732422,240.0,0.5157327651977539,-9205.21484375,548.811279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2099304199219,306.4610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.783203125,18000.0,0.0,0.0,0.2094223201274871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3259277045726776,0.3259324729442596,-4.7605753934476525e-06,0.0,0.0002125370228895,0.0,0.0,15.3220796585083,0.0,0.0,0.0,0.315801739692688,4.0,0.0,1.0
288660,293.0786437988281,297.1499938964844,293.1499938964844,0.0874776467680931,-2056.409912109375,304.14849853515625,0.517937958240509,0.1358458697795868,0.0914556831121444,293.1085510253906,297.1499938964844,293.1499938964844,0.1665638387203216,-3628.314208984375,304.1504211425781,0.6311689615249634,0.2340840846300125,0.2304855734109878,293.0462646484375,297.1499938964844,293.1499938964844,0.1234764233231544,-2109.749267578125,304.1453552246094,0.579956591129303,0.1825083643198013,0.1340723931789398,293.0604858398437,297.1499938964844,293.1499938964844,0.1470524668693542,-3285.454345703125,304.1462707519531,0.6113290786743164,0.2113059163093567,0.208772599697113,293.2040405273437,297.1499938964844,293.1499938964844,0.0071171899326145,-2503.74951171875,298.9004211425781,0.3328141868114471,0.050000000745058,0.2671273052692413,291.1593322753906,291.1499938964844,270.4589538574219,270.0400085449219,283.3421630859375,293.20343017578125,291.15936279296875,1.0,0.4352976381778717,0.9958046674728394,0.9958046674728394,1.0,1.0,-1.16544508934021,0.5059558153152466,0.6594893336296082,0.2233756333589553,0.0,0.0,0.4095347821712494,235.00733947753903,243.0,0.20223930478096,-9198.208984375,555.8209838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2518310546875,306.47625732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.75,18000.0,0.0,0.0,0.2086763232946396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3244048953056335,0.3244096338748932,-4.755092959385365e-06,0.0,0.0002117799449479,0.0,0.0,15.222699165344238,0.0,0.0,0.0,0.3153949081897735,4.0,0.0,1.0
288720,293.0786437988281,297.1499938964844,293.1499938964844,0.0874776467680931,-2056.409912109375,304.14849853515625,0.517937958240509,0.1358458697795868,0.0914556831121444,293.1085510253906,297.1499938964844,293.1499938964844,0.1665638387203216,-3628.314208984375,304.1504211425781,0.6311689615249634,0.2340840846300125,0.2304855734109878,293.0462646484375,297.1499938964844,293.1499938964844,0.1234764233231544,-2109.749267578125,304.1453552246094,0.579956591129303,0.1825083643198013,0.1340723931789398,293.0604858398437,297.1499938964844,293.1499938964844,0.1470524668693542,-3285.454345703125,304.1462707519531,0.6113290786743164,0.2113059163093567,0.208772599697113,293.2040405273437,297.1499938964844,293.1499938964844,0.0071171899326145,-2503.74951171875,298.9004211425781,0.3328141868114471,0.050000000745058,0.2671273052692413,291.1593322753906,291.1499938964844,270.4589538574219,270.0400085449219,283.3421630859375,293.20343017578125,291.15936279296875,1.0,0.4352976381778717,0.9958046674728394,0.9958046674728394,1.0,1.0,-1.16544508934021,0.5059558153152466,0.6594893336296082,0.2233756333589553,0.0,0.0,0.4095347821712494,235.00733947753903,243.0,0.20223930478096,-9198.208984375,555.8209838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2518310546875,306.47625732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.75,18000.0,0.0,0.0,0.2086763232946396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3244048953056335,0.3244096338748932,-4.755092959385365e-06,0.0,0.0002117799449479,0.0,0.0,15.222699165344238,0.0,0.0,0.0,0.3153949081897735,4.0,0.0,1.0
288780,293.08905029296875,297.1499938964844,293.1499938964844,0.0873761177062988,-2054.449462890625,304.149169921875,0.5163488388061523,0.1355375200510025,0.0913651660084724,293.1176452636719,297.1499938964844,293.1499938964844,0.1660417020320892,-3619.08837890625,304.1511535644531,0.6292917728424072,0.2332881838083267,0.2298901081085205,293.0577392578125,297.1499938964844,293.1499938964844,0.1238744109869003,-2115.099609375,304.146240234375,0.5789268612861633,0.1828087717294693,0.1344052255153656,293.0712890625,297.1499938964844,293.1499938964844,0.147277370095253,-3289.3095703125,304.1471252441406,0.610075831413269,0.211380049586296,0.2090066969394683,293.21356201171875,297.1499938964844,293.1499938964844,0.0070809964090585,-2494.4580078125,298.85528564453125,0.3318531215190887,0.050000000745058,0.2677160501480102,291.15936279296875,291.1499938964844,270.47857666015625,270.0546875,283.35595703125,293.2129821777344,291.1593933105469,1.0,0.4376589357852936,0.9953846335411072,0.9953846335411072,1.0,1.0,-1.16596257686615,0.5061798691749573,0.6597827076911926,0.2234978526830673,0.0,0.0,0.4082823097705841,238.1571350097656,246.0,0.0648335888981819,-9185.857421875,562.396240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2835998535156,306.4852600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.658203125,18000.0,0.0,0.0,0.2078838795423507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3228922486305237,0.3228969871997833,-4.749663276015781e-06,0.0,0.0002109757042489,0.0,0.0,15.124342918395996,0.0,0.0,0.0,0.3149918913841247,4.0,0.0,1.0
288840,293.08905029296875,297.1499938964844,293.1499938964844,0.0873761177062988,-2054.449462890625,304.149169921875,0.5163488388061523,0.1355375200510025,0.0913651660084724,293.1176452636719,297.1499938964844,293.1499938964844,0.1660417020320892,-3619.08837890625,304.1511535644531,0.6292917728424072,0.2332881838083267,0.2298901081085205,293.0577392578125,297.1499938964844,293.1499938964844,0.1238744109869003,-2115.099609375,304.146240234375,0.5789268612861633,0.1828087717294693,0.1344052255153656,293.0712890625,297.1499938964844,293.1499938964844,0.147277370095253,-3289.3095703125,304.1471252441406,0.610075831413269,0.211380049586296,0.2090066969394683,293.21356201171875,297.1499938964844,293.1499938964844,0.0070809964090585,-2494.4580078125,298.85528564453125,0.3318531215190887,0.050000000745058,0.2677160501480102,291.15936279296875,291.1499938964844,270.47857666015625,270.0546875,283.35595703125,293.2129821777344,291.1593933105469,1.0,0.4376589357852936,0.9953846335411072,0.9953846335411072,1.0,1.0,-1.16596257686615,0.5061798691749573,0.6597827076911926,0.2234978526830673,0.0,0.0,0.4082823097705841,238.1571350097656,246.0,0.0648335888981819,-9185.857421875,562.396240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2835998535156,306.4852600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.658203125,18000.0,0.0,0.0,0.2078838795423507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3228922486305237,0.3228969871997833,-4.749663276015781e-06,0.0,0.0002109757042489,0.0,0.0,15.124342918395996,0.0,0.0,0.0,0.3149918913841247,4.0,0.0,1.0
288900,293.093994140625,297.1499938964844,293.1499938964844,0.0872887000441551,-2052.790283203125,304.14947509765625,0.5155027508735657,0.1353368908166885,0.0912899076938629,293.1219787597656,297.1499938964844,293.1499938964844,0.165738895535469,-3613.75244140625,304.1514892578125,0.6283241510391235,0.2328431010246276,0.2295469045639038,293.063232421875,297.1499938964844,293.1499938964844,0.124020405113697,-2117.05029296875,304.1466369628906,0.5783416032791138,0.1828948259353637,0.1345258802175521,293.07647705078125,297.1499938964844,293.1499938964844,0.1473380476236343,-3290.31689453125,304.1475524902344,0.6093955039978027,0.2113569229841232,0.209065705537796,293.21826171875,297.1499938964844,293.1499938964844,0.0070616700686514,-2489.455078125,298.8316955566406,0.3313811719417572,0.050000000745058,0.2680100798606872,291.1593933105469,291.1499938964844,270.4884948730469,270.0621032714844,283.3629150390625,293.2176818847656,291.1593933105469,1.0,0.4388138949871063,0.9951746463775636,0.9951746463775636,1.0,1.0,-1.1659902334213257,0.5061877369880676,0.6598024964332581,0.2235002070665359,0.0,0.0,0.4076542854309082,239.7269897460937,246.0,0.055401112884283,-9177.8486328125,565.5281982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.296142578125,306.4877014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.62890625,18000.0,0.0,0.0,0.2074777334928512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3221376538276672,0.3221423923969269,-4.7469693527091295e-06,0.0,0.0002105635212501,0.0,0.0,15.075435638427734,0.0,0.0,0.0,0.3147914111614227,4.0,0.0,1.0
288960,293.0987854003906,297.1499938964844,293.1499938964844,0.0871789827942848,-2050.718017578125,304.1497802734375,0.5146268010139465,0.135107934474945,0.091196484863758,293.1261901855469,297.1499938964844,293.1499938964844,0.1654103994369506,-3607.9697265625,304.1518249511719,0.6273384690284729,0.2323690056800842,0.2291758507490158,293.0685729980469,297.1499938964844,293.1499938964844,0.124133788049221,-2118.55517578125,304.1470642089844,0.5777136087417603,0.1829414367675781,0.1346185207366943,293.0815124511719,297.1499938964844,293.1499938964844,0.1473668068647384,-3290.756591796875,304.1479187011719,0.6086820960044861,0.2112967222929,0.2090891003608703,293.2228698730469,297.1499938964844,293.1499938964844,0.0070415865629911,-2484.2275390625,298.8074645996094,0.3309146463871002,0.050000000745058,0.2683039307594299,291.159423828125,291.1499938964844,270.4985046386719,270.0695495605469,283.36993408203125,293.2222900390625,291.159423828125,1.0,0.4399531781673431,0.994973361492157,0.994973361492157,1.0,1.0,-1.1658767461776731,0.506132185459137,0.6597446203231812,0.2234668284654617,0.0,0.0,0.4070225358009338,241.2939453125,249.0,0.0761580318212509,-9168.7373046875,568.5639038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3067321777344,306.489013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.623046875,18000.0,0.0,0.0,0.2070682346820831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3213816583156585,0.3213863968849182,-4.744282705360092e-06,0.0,0.000210147947655,0.0,0.0,15.026549339294434,0.0,0.0,0.0,0.3145909607410431,4.0,0.0,1.0
289020,293.1078186035156,297.1499938964844,293.1499938964844,0.0868943929672241,-2045.3663330078125,304.1503295898437,0.5127901434898376,0.134567990899086,0.0909567698836326,293.1342468261719,297.1499938964844,293.1499938964844,0.1646775007247924,-3595.08251953125,304.1524353027344,0.6253111958503723,0.2313357293605804,0.228351816534996,293.0788269042969,297.1499938964844,293.1499938964844,0.1242643669247627,-2120.251953125,304.1477966308594,0.5763319134712219,0.1829191595315933,0.1347215622663498,293.0911865234375,297.1499938964844,293.1499938964844,0.147329956293106,-3289.95751953125,304.148681640625,0.6071572303771973,0.2110675573348999,0.209031194448471,293.23193359375,297.1499938964844,293.1499938964844,0.0069991643540561,-2473.093505859375,298.75714111328125,0.3299975395202636,0.050000000745058,0.2688911855220794,291.1595764160156,291.1499938964844,270.51873779296875,270.08465576171875,283.3840637207031,293.2313537597656,291.1595764160156,1.0,0.442186176776886,0.9945708513259888,0.9945708513259888,1.0,1.0,-1.1652358770370483,0.5058344006538391,0.6594014763832092,0.2232947200536728,0.0,0.0,0.405737817287445,244.419662475586,252.0,0.1921122819185257,-9147.328125,574.3493041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3228454589844,306.4884338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.705078125,18000.0,0.0,0.0,0.2062453180551529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198544979095459,0.3198592364788055,-4.7388984967255965e-06,0.0,0.0002093127841362,0.0,0.0,14.928155899047852,0.0,0.0,0.0,0.3141874969005584,4.0,0.0,1.0
289080,293.1078186035156,297.1499938964844,293.1499938964844,0.0868943929672241,-2045.3663330078125,304.1503295898437,0.5127901434898376,0.134567990899086,0.0909567698836326,293.1342468261719,297.1499938964844,293.1499938964844,0.1646775007247924,-3595.08251953125,304.1524353027344,0.6253111958503723,0.2313357293605804,0.228351816534996,293.0788269042969,297.1499938964844,293.1499938964844,0.1242643669247627,-2120.251953125,304.1477966308594,0.5763319134712219,0.1829191595315933,0.1347215622663498,293.0911865234375,297.1499938964844,293.1499938964844,0.147329956293106,-3289.95751953125,304.148681640625,0.6071572303771973,0.2110675573348999,0.209031194448471,293.23193359375,297.1499938964844,293.1499938964844,0.0069991643540561,-2473.093505859375,298.75714111328125,0.3299975395202636,0.050000000745058,0.2688911855220794,291.1595764160156,291.1499938964844,270.51873779296875,270.08465576171875,283.3840637207031,293.2313537597656,291.1595764160156,1.0,0.442186176776886,0.9945708513259888,0.9945708513259888,1.0,1.0,-1.1652358770370483,0.5058344006538391,0.6594014763832092,0.2232947200536728,0.0,0.0,0.405737817287445,244.419662475586,252.0,0.1921122819185257,-9147.328125,574.3493041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3228454589844,306.4884338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.705078125,18000.0,0.0,0.0,0.2062453180551529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198544979095459,0.3198592364788055,-4.7388984967255965e-06,0.0,0.0002093127841362,0.0,0.0,14.928155899047852,0.0,0.0,0.0,0.3141874969005584,4.0,0.0,1.0
289140,293.1162109375,297.1499938964844,293.1499938964844,0.086528331041336,-2038.5054931640625,304.1508178710937,0.5108526945114136,0.1339257210493087,0.0906512439250946,293.1418151855469,297.1499938964844,293.1499938964844,0.1638486534357071,-3580.517822265625,304.1529846191406,0.6232083439826965,0.2301950305700302,0.2274244278669357,293.0885314941406,297.1499938964844,293.1499938964844,0.1242731213569641,-2120.285400390625,304.1485290527344,0.5747922658920288,0.1827509403228759,0.1347208768129348,293.1003112792969,297.1499938964844,293.1499938964844,0.1471733450889587,-3287.02734375,304.1493835449219,0.6055068969726562,0.2107006460428238,0.2088408768177032,293.24072265625,297.1499938964844,293.1499938964844,0.0069538485258817,-2461.070556640625,298.7044677734375,0.3291009068489074,0.050000000745058,0.2694779634475708,291.15985107421875,291.1499938964844,270.5392150878906,270.09991455078125,283.3983459472656,293.2401733398437,291.1598815917969,1.0,0.4443620443344116,0.9941682815551758,0.9941682815551758,1.0,1.0,-1.164074182510376,0.5053019523620605,0.6587722301483154,0.2229901105165481,0.0,0.0,0.4044060111045837,247.5354156494141,255.0,0.3727017641067505,-9121.9443359375,579.7684936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3335266113281,306.48443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.9375,18000.0,0.0,0.0,0.2054233103990554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3182860314846039,0.3182907402515411,-4.733432888315292e-06,0.0,0.00020847855194,0.0,0.0,14.827610969543455,0.0,0.0,0.0,0.3137751519680023,4.0,0.0,1.0
289200,293.1162109375,297.1499938964844,293.1499938964844,0.086528331041336,-2038.5054931640625,304.1508178710937,0.5108526945114136,0.1339257210493087,0.0906512439250946,293.1418151855469,297.1499938964844,293.1499938964844,0.1638486534357071,-3580.517822265625,304.1529846191406,0.6232083439826965,0.2301950305700302,0.2274244278669357,293.0885314941406,297.1499938964844,293.1499938964844,0.1242731213569641,-2120.285400390625,304.1485290527344,0.5747922658920288,0.1827509403228759,0.1347208768129348,293.1003112792969,297.1499938964844,293.1499938964844,0.1471733450889587,-3287.02734375,304.1493835449219,0.6055068969726562,0.2107006460428238,0.2088408768177032,293.24072265625,297.1499938964844,293.1499938964844,0.0069538485258817,-2461.070556640625,298.7044677734375,0.3291009068489074,0.050000000745058,0.2694779634475708,291.15985107421875,291.1499938964844,270.5392150878906,270.09991455078125,283.3983459472656,293.2401733398437,291.1598815917969,1.0,0.4443620443344116,0.9941682815551758,0.9941682815551758,1.0,1.0,-1.164074182510376,0.5053019523620605,0.6587722301483154,0.2229901105165481,0.0,0.0,0.4044060111045837,247.5354156494141,255.0,0.3727017641067505,-9121.9443359375,579.7684936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3335266113281,306.48443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.9375,18000.0,0.0,0.0,0.2054233103990554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3182860314846039,0.3182907402515411,-4.733432888315292e-06,0.0,0.00020847855194,0.0,0.0,14.827610969543455,0.0,0.0,0.0,0.3137751519680023,4.0,0.0,1.0
289260,293.1240539550781,297.1499938964844,293.1499938964844,0.0860898941755294,-2030.3052978515625,304.1512756347656,0.5088326334953308,0.1331928223371505,0.0902874395251274,293.14892578125,297.1499938964844,293.1499938964844,0.1629337221384048,-3564.44091796875,304.1535339355469,0.6210296154022217,0.2289578467607498,0.2264042347669601,293.0976867675781,297.1499938964844,293.1499938964844,0.1241720244288444,-2118.81884765625,304.149169921875,0.573111355304718,0.1824513673782348,0.134626880288124,293.1089172363281,297.1499938964844,293.1499938964844,0.1469085961580276,-3282.1708984375,304.1500244140625,0.6037418842315674,0.2102095186710357,0.2085312306880951,293.2492370605469,297.1499938964844,293.1499938964844,0.0069058863446116,-2448.212158203125,298.6496276855469,0.3282236754894256,0.050000000745058,0.2700644135475158,291.1602783203125,291.1499938964844,270.5599365234375,270.11529541015625,283.4127197265625,293.2486877441406,291.1603088378906,1.0,0.4464868307113647,0.9937841892242432,0.9937841892242432,1.0,1.0,-1.1624454259872437,0.5045595169067383,0.6578859090805054,0.2225671261548996,0.0,0.0,0.4030082821846008,250.6430206298828,258.0,0.5790528655052185,-9093.0302734375,584.85302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34051513671875,306.4779052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.31640625,18000.0,0.0,0.0,0.204604297876358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3166540265083313,0.3166587650775909,-4.72780948257423e-06,0.0,0.0002076473465422,0.0,0.0,14.72352409362793,0.0,0.0,0.0,0.3133482635021209,4.0,0.0,1.0
289320,293.1240539550781,297.1499938964844,293.1499938964844,0.0860898941755294,-2030.3052978515625,304.1512756347656,0.5088326334953308,0.1331928223371505,0.0902874395251274,293.14892578125,297.1499938964844,293.1499938964844,0.1629337221384048,-3564.44091796875,304.1535339355469,0.6210296154022217,0.2289578467607498,0.2264042347669601,293.0976867675781,297.1499938964844,293.1499938964844,0.1241720244288444,-2118.81884765625,304.149169921875,0.573111355304718,0.1824513673782348,0.134626880288124,293.1089172363281,297.1499938964844,293.1499938964844,0.1469085961580276,-3282.1708984375,304.1500244140625,0.6037418842315674,0.2102095186710357,0.2085312306880951,293.2492370605469,297.1499938964844,293.1499938964844,0.0069058863446116,-2448.212158203125,298.6496276855469,0.3282236754894256,0.050000000745058,0.2700644135475158,291.1602783203125,291.1499938964844,270.5599365234375,270.11529541015625,283.4127197265625,293.2486877441406,291.1603088378906,1.0,0.4464868307113647,0.9937841892242432,0.9937841892242432,1.0,1.0,-1.1624454259872437,0.5045595169067383,0.6578859090805054,0.2225671261548996,0.0,0.0,0.4030082821846008,250.6430206298828,258.0,0.5790528655052185,-9093.0302734375,584.85302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34051513671875,306.4779052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.31640625,18000.0,0.0,0.0,0.204604297876358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3166540265083313,0.3166587650775909,-4.72780948257423e-06,0.0,0.0002076473465422,0.0,0.0,14.72352409362793,0.0,0.0,0.0,0.3133482635021209,4.0,0.0,1.0
289380,293.1313171386719,297.1499938964844,293.1499938964844,0.0855823159217834,-2020.8270263671875,304.1517028808594,0.506737470626831,0.1323734670877456,0.0898680910468101,293.1556091308594,297.1499938964844,293.1499938964844,0.1619358956813812,-3546.901611328125,304.15399169921875,0.6187660694122314,0.2276274114847183,0.2252943813800811,293.1062927246094,297.1499938964844,293.1499938964844,0.1239643990993499,-2115.897216796875,304.1497802734375,0.5712933540344238,0.1820243299007415,0.1344424039125442,293.1170654296875,297.1499938964844,293.1499938964844,0.1465388387441635,-3275.442138671875,304.150634765625,0.6018635034561157,0.2095976918935775,0.2081056833267212,293.2574768066406,297.1499938964844,293.1499938964844,0.0068553150631487,-2434.514892578125,298.59259033203125,0.3273652493953705,0.050000000745058,0.270650565624237,291.1608581542969,291.1499938964844,270.5808410644531,270.1307983398437,283.4271545410156,293.2569580078125,291.1609191894531,1.0,0.4485625326633453,0.9934000372886658,0.9934000372886658,1.0,1.0,-1.1603657007217407,0.503614068031311,0.6567516326904297,0.2220297902822494,0.0,0.0,0.4015223681926727,253.7426300048828,261.0,0.7884688377380371,-9060.7275390625,589.607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3451538085937,306.46954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.837890625,18000.0,0.0,0.0,0.203785702586174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3149330615997314,0.3149378001689911,-4.721942787000444e-06,0.0,0.0002068165922537,0.0,0.0,14.6143217086792,0.0,0.0,0.0,0.3129003345966339,4.0,0.0,1.0
289440,293.1313171386719,297.1499938964844,293.1499938964844,0.0855823159217834,-2020.8270263671875,304.1517028808594,0.506737470626831,0.1323734670877456,0.0898680910468101,293.1556091308594,297.1499938964844,293.1499938964844,0.1619358956813812,-3546.901611328125,304.15399169921875,0.6187660694122314,0.2276274114847183,0.2252943813800811,293.1062927246094,297.1499938964844,293.1499938964844,0.1239643990993499,-2115.897216796875,304.1497802734375,0.5712933540344238,0.1820243299007415,0.1344424039125442,293.1170654296875,297.1499938964844,293.1499938964844,0.1465388387441635,-3275.442138671875,304.150634765625,0.6018635034561157,0.2095976918935775,0.2081056833267212,293.2574768066406,297.1499938964844,293.1499938964844,0.0068553150631487,-2434.514892578125,298.59259033203125,0.3273652493953705,0.050000000745058,0.270650565624237,291.1608581542969,291.1499938964844,270.5808410644531,270.1307983398437,283.4271545410156,293.2569580078125,291.1609191894531,1.0,0.4485625326633453,0.9934000372886658,0.9934000372886658,1.0,1.0,-1.1603657007217407,0.503614068031311,0.6567516326904297,0.2220297902822494,0.0,0.0,0.4015223681926727,253.7426300048828,261.0,0.7884688377380371,-9060.7275390625,589.607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3451538085937,306.46954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.837890625,18000.0,0.0,0.0,0.203785702586174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3149330615997314,0.3149378001689911,-4.721942787000444e-06,0.0,0.0002068165922537,0.0,0.0,14.6143217086792,0.0,0.0,0.0,0.3129003345966339,4.0,0.0,1.0
289500,293.134765625,297.1499938964844,293.1499938964844,0.0853046774864196,-2015.64794921875,304.1518859863281,0.5056656002998352,0.1319340914487838,0.0896392911672592,293.1588134765625,297.1499938964844,293.1499938964844,0.1614082902669906,-3537.623291015625,304.1542358398437,0.6176002025604248,0.2269298136234283,0.2247082442045211,293.11041259765625,297.1499938964844,293.1499938964844,0.1238234117627143,-2113.927978515625,304.15008544921875,0.5703365206718445,0.1817663311958313,0.1343185603618621,293.1209411621094,297.1499938964844,293.1499938964844,0.1463173180818557,-3271.4228515625,304.1509094238281,0.6008840203285217,0.2092496007680893,0.2078523784875869,293.2615051269531,297.1499938964844,293.1499938964844,0.006829107645899,-2427.363525390625,298.56329345703125,0.3269428312778473,0.050000000745058,0.2709435522556305,291.16119384765625,291.1499938964844,270.5913391113281,270.1385803222656,283.4344177246094,293.260986328125,291.1612548828125,1.0,0.449583351612091,0.9932079911231996,0.9932079911231996,1.0,1.0,-1.1591688394546509,0.5030707120895386,0.6560981869697571,0.2217213958501815,0.0,0.0,0.4007411599159241,255.2898101806641,261.0,0.8881707191467285,-9043.3984375,591.8677368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3470458984375,306.46490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.142578125,18000.0,0.0,0.0,0.2033747136592865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3140332102775574,0.3140379190444946,-4.718897343991557e-06,0.0,0.0002063994761556,0.0,0.0,14.557439804077148,0.0,0.0,0.0,0.3126670122146606,4.0,0.0,1.0
289560,293.1380615234375,297.1499938964844,293.1499938964844,0.085011787712574,-2010.18798828125,304.1520690917969,0.504578709602356,0.1314755827188491,0.0893982574343681,293.1618957519531,297.1499938964844,293.1499938964844,0.1608622819185257,-3528.017578125,304.1544494628906,0.6164093017578125,0.226211205124855,0.2241019904613495,293.11444091796875,297.1499938964844,293.1499938964844,0.1236583590507507,-2111.62939453125,304.1503601074219,0.5693486928939819,0.181479349732399,0.1341742128133773,293.1247253417969,297.1499938964844,293.1499938964844,0.146072044968605,-3266.979248046875,304.15118408203125,0.5998781323432922,0.2088739871978759,0.2075727432966232,293.2654724121094,297.1499938964844,293.1499938964844,0.0068022892810404,-2420.00927734375,298.5334777832031,0.3265248239040375,0.050000000745058,0.2712364494800567,291.1615600585937,291.1499938964844,270.6018981933594,270.1463928222656,283.441650390625,293.26495361328125,291.1616516113281,1.0,0.4505931735038757,0.993025839328766,0.993025839328766,1.0,1.0,-1.1578706502914429,0.5024818778038025,0.6553887128829956,0.2213876545429229,0.0,0.0,0.3999313712120056,256.83526611328125,264.0,0.9797977805137634,-9025.3076171875,594.0513305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3487854003906,306.4600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18011.4765625,18000.0,0.0,0.0,0.2029611468315124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3131035268306732,0.3131082355976105,-4.715765498986002e-06,0.0,0.0002059797552647,0.0,0.0,14.498822212219238,0.0,0.0,0.0,0.3124265372753143,4.0,0.0,1.0
289620,293.1443176269531,297.1499938964844,293.1499938964844,0.0843831971287727,-1998.481689453125,304.1524353027344,0.5023643970489502,0.1305052936077118,0.0888818725943565,293.1677551269531,297.1499938964844,293.1499938964844,0.1597186177968979,-3507.883544921875,304.1548767089844,0.6139458417892456,0.2247149348258972,0.2228325307369232,293.1221008300781,297.1499938964844,293.1499938964844,0.1232601404190063,-2106.09912109375,304.1509094238281,0.5672852396965027,0.180823415517807,0.1338272839784622,293.1319580078125,297.1499938964844,293.1499938964844,0.1455143392086029,-3256.888671875,304.1517333984375,0.597790002822876,0.208044946193695,0.2069386541843414,293.2732238769531,297.1499938964844,293.1499938964844,0.006746913306415,-2404.71337890625,298.47235107421875,0.3257017433643341,0.050000000745058,0.2718221545219421,291.16241455078125,291.1499938964844,270.623046875,270.1620178222656,283.4562072753906,293.2727355957031,291.1624755859375,1.0,0.4525817036628723,0.9926615953445436,0.9926615953445436,1.0,1.0,-1.154987096786499,0.5011749863624573,0.653812050819397,0.2206486761569976,0.0,0.0,0.3982214331626892,259.9214782714844,267.0,1.1388455629348757,-8986.9736328125,598.1986694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3524780273437,306.4499816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.1953125,18000.0,0.0,0.0,0.2021214812994003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3111493587493896,0.3111540675163269,-4.709221684606746e-06,0.0,0.0002051276096608,0.0,0.0,14.37608814239502,0.0,0.0,0.0,0.3119229674339294,4.0,0.0,1.0
289680,293.1443176269531,297.1499938964844,293.1499938964844,0.0843831971287727,-1998.481689453125,304.1524353027344,0.5023643970489502,0.1305052936077118,0.0888818725943565,293.1677551269531,297.1499938964844,293.1499938964844,0.1597186177968979,-3507.883544921875,304.1548767089844,0.6139458417892456,0.2247149348258972,0.2228325307369232,293.1221008300781,297.1499938964844,293.1499938964844,0.1232601404190063,-2106.09912109375,304.1509094238281,0.5672852396965027,0.180823415517807,0.1338272839784622,293.1319580078125,297.1499938964844,293.1499938964844,0.1455143392086029,-3256.888671875,304.1517333984375,0.597790002822876,0.208044946193695,0.2069386541843414,293.2732238769531,297.1499938964844,293.1499938964844,0.006746913306415,-2404.71337890625,298.47235107421875,0.3257017433643341,0.050000000745058,0.2718221545219421,291.16241455078125,291.1499938964844,270.623046875,270.1620178222656,283.4562072753906,293.2727355957031,291.1624755859375,1.0,0.4525817036628723,0.9926615953445436,0.9926615953445436,1.0,1.0,-1.154987096786499,0.5011749863624573,0.653812050819397,0.2206486761569976,0.0,0.0,0.3982214331626892,259.9214782714844,267.0,1.1388455629348757,-8986.9736328125,598.1986694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3524780273437,306.4499816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.1953125,18000.0,0.0,0.0,0.2021214812994003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3111493587493896,0.3111540675163269,-4.709221684606746e-06,0.0,0.0002051276096608,0.0,0.0,14.37608814239502,0.0,0.0,0.0,0.3119229674339294,4.0,0.0,1.0
289740,293.150146484375,297.1499938964844,293.1499938964844,0.0837014690041542,-1985.8026123046875,304.1527404785156,0.5001014471054077,0.1294688284397125,0.0883229151368141,293.1732788085937,297.1499938964844,293.1499938964844,0.1585108935832977,-3486.598876953125,304.1552734375,0.6113587021827698,0.2231446653604507,0.2214917838573455,293.1293029785156,297.1499938964844,293.1499938964844,0.1227763146162033,-2099.394287109375,304.1513977050781,0.5651112794876099,0.1800639778375625,0.133406862616539,293.1387634277344,297.1499938964844,293.1499938964844,0.1448722034692764,-3245.282958984375,304.1522216796875,0.5956040620803833,0.2071175128221511,0.2062100768089294,293.2807312011719,297.1499938964844,293.1499938964844,0.0066893124021589,-2388.651611328125,298.40924072265625,0.324895441532135,0.050000000745058,0.2724076807498932,291.163330078125,291.1499938964844,270.6443176269531,270.1776733398437,283.47076416015625,293.2802429199219,291.16339111328125,1.0,0.454531192779541,0.992297351360321,0.992297351360321,1.0,1.0,-1.1517430543899536,0.4997053444385528,0.6520377397537231,0.2198215276002884,0.0,0.0,0.39638352394104,263.0018310546875,270.0,1.2596124410629272,-8945.9189453125,602.0646362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3570556640625,306.4397277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.966796875,18000.0,0.0,0.0,0.2012567669153213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3090611100196838,0.3090658187866211,-4.702281330537517e-06,0.0,0.0002042500273091,0.0,0.0,14.245619773864746,0.0,0.0,0.0,0.3113875389099121,4.0,0.0,1.0
289800,293.150146484375,297.1499938964844,293.1499938964844,0.0837014690041542,-1985.8026123046875,304.1527404785156,0.5001014471054077,0.1294688284397125,0.0883229151368141,293.1732788085937,297.1499938964844,293.1499938964844,0.1585108935832977,-3486.598876953125,304.1552734375,0.6113587021827698,0.2231446653604507,0.2214917838573455,293.1293029785156,297.1499938964844,293.1499938964844,0.1227763146162033,-2099.394287109375,304.1513977050781,0.5651112794876099,0.1800639778375625,0.133406862616539,293.1387634277344,297.1499938964844,293.1499938964844,0.1448722034692764,-3245.282958984375,304.1522216796875,0.5956040620803833,0.2071175128221511,0.2062100768089294,293.2807312011719,297.1499938964844,293.1499938964844,0.0066893124021589,-2388.651611328125,298.40924072265625,0.324895441532135,0.050000000745058,0.2724076807498932,291.163330078125,291.1499938964844,270.6443176269531,270.1776733398437,283.47076416015625,293.2802429199219,291.16339111328125,1.0,0.454531192779541,0.992297351360321,0.992297351360321,1.0,1.0,-1.1517430543899536,0.4997053444385528,0.6520377397537231,0.2198215276002884,0.0,0.0,0.39638352394104,263.0018310546875,270.0,1.2596124410629272,-8945.9189453125,602.0646362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3570556640625,306.4397277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.966796875,18000.0,0.0,0.0,0.2012567669153213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3090611100196838,0.3090658187866211,-4.702281330537517e-06,0.0,0.0002042500273091,0.0,0.0,14.245619773864746,0.0,0.0,0.0,0.3113875389099121,4.0,0.0,1.0
289860,293.155517578125,297.1499938964844,293.1499938964844,0.0829714089632034,-1972.243896484375,304.1530456542969,0.4977944791316986,0.1283721625804901,0.08772524446249,293.1784362792969,297.1499938964844,293.1499938964844,0.1572452038526535,-3464.26513671875,304.1556091308594,0.6086575984954834,0.2215063869953155,0.2200855314731598,293.1361083984375,297.1499938964844,293.1499938964844,0.1222135722637176,-2091.603271484375,304.1518859863281,0.5628354549407959,0.1792083978652954,0.1329182237386703,293.14520263671875,297.1499938964844,293.1499938964844,0.144152283668518,-3232.27685546875,304.1526794433594,0.5933253169059753,0.2060986310243606,0.2053936868906021,293.2880249023437,297.1499938964844,293.1499938964844,0.0066296127624809,-2371.85009765625,298.3442077636719,0.3241052627563476,0.050000000745058,0.2729929983615875,291.1642761230469,291.1499938964844,270.6656188964844,270.1933288574219,283.4853515625,293.2875366210937,291.16436767578125,1.0,0.4564445912837982,0.9919521808624268,0.9919521808624268,1.0,1.0,-1.148166537284851,0.4980854392051697,0.6500811576843262,0.2189157307147979,0.0,0.0,0.3944144248962402,266.07684326171875,273.0,1.333751201629639,-8902.337890625,605.6649780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.363037109375,306.4295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.75,18000.0,0.0,0.0,0.200357049703598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3068357110023498,0.3068403899669647,-4.694935796578648e-06,0.0,0.0002033369382843,0.0,0.0,14.107336044311523,0.0,0.0,0.0,0.3108198344707489,4.0,0.0,1.0
