time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
289920,293.155517578125,297.1499938964844,293.1499938964844,0.0829714089632034,-1972.243896484375,304.1530456542969,0.4977944791316986,0.1283721625804901,0.08772524446249,293.1784362792969,297.1499938964844,293.1499938964844,0.1572452038526535,-3464.26513671875,304.1556091308594,0.6086575984954834,0.2215063869953155,0.2200855314731598,293.1361083984375,297.1499938964844,293.1499938964844,0.1222135722637176,-2091.603271484375,304.1518859863281,0.5628354549407959,0.1792083978652954,0.1329182237386703,293.14520263671875,297.1499938964844,293.1499938964844,0.144152283668518,-3232.27685546875,304.1526794433594,0.5933253169059753,0.2060986310243606,0.2053936868906021,293.2880249023437,297.1499938964844,293.1499938964844,0.0066296127624809,-2371.85009765625,298.3442077636719,0.3241052627563476,0.050000000745058,0.2729929983615875,291.1642761230469,291.1499938964844,270.6656188964844,270.1933288574219,283.4853515625,293.2875366210937,291.16436767578125,1.0,0.4564445912837982,0.9919521808624268,0.9919521808624268,1.0,1.0,-1.148166537284851,0.4980854392051697,0.6500811576843262,0.2189157307147979,0.0,0.0,0.3944144248962402,266.07684326171875,273.0,1.333751201629639,-8902.337890625,605.6649780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.363037109375,306.4295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.75,18000.0,0.0,0.0,0.200357049703598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3068357110023498,0.3068403899669647,-4.694935796578648e-06,0.0,0.0002033369382843,0.0,0.0,14.107336044311523,0.0,0.0,0.0,0.3108198344707489,4.0,0.0,1.0
289980,293.1605224609375,297.1499938964844,293.1499938964844,0.0821960195899009,-1957.865234375,304.1533203125,0.4954432845115661,0.1272189319133758,0.0870912820100784,293.18328857421875,297.1499938964844,293.1499938964844,0.1559255272150039,-3440.9462890625,304.15594482421875,0.6058777570724487,0.2198036164045334,0.2186172604560852,293.1425170898437,297.1499938964844,293.1499938964844,0.1215762123465538,-2082.78271484375,304.1523132324219,0.560463011264801,0.1782612055540084,0.1323645561933517,293.1512451171875,297.1499938964844,293.1499938964844,0.1433588564395904,-3217.942626953125,304.1531066894531,0.5909563899040222,0.2049925178289413,0.2044935375452041,293.2950744628906,297.1499938964844,293.1499938964844,0.0065678912214934,-2354.320556640625,298.2772827148437,0.3233307003974914,0.050000000745058,0.2735781073570251,291.1652526855469,291.1499938964844,270.6869506835937,270.2089233398437,283.4999694824219,293.29461669921875,291.16534423828125,1.0,0.4583238065242767,0.9916070103645324,0.9916070103645324,1.0,1.0,-1.1442745923995972,0.4963220357894897,0.6479525566101074,0.2179373651742935,0.0,0.0,0.392312079668045,269.1466979980469,276.0,1.3635680675506592,-8856.3486328125,609.0079345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3707275390625,306.41961669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.509765625,18000.0,0.0,0.0,0.1994126290082931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3044723272323608,0.3044770359992981,-4.687184173235437e-06,0.0,0.0002023784618359,0.0,0.0,13.961304664611816,0.0,0.0,0.0,0.3102201521396637,4.0,0.0,1.0
290040,293.1605224609375,297.1499938964844,293.1499938964844,0.0821960195899009,-1957.865234375,304.1533203125,0.4954432845115661,0.1272189319133758,0.0870912820100784,293.18328857421875,297.1499938964844,293.1499938964844,0.1559255272150039,-3440.9462890625,304.15594482421875,0.6058777570724487,0.2198036164045334,0.2186172604560852,293.1425170898437,297.1499938964844,293.1499938964844,0.1215762123465538,-2082.78271484375,304.1523132324219,0.560463011264801,0.1782612055540084,0.1323645561933517,293.1512451171875,297.1499938964844,293.1499938964844,0.1433588564395904,-3217.942626953125,304.1531066894531,0.5909563899040222,0.2049925178289413,0.2044935375452041,293.2950744628906,297.1499938964844,293.1499938964844,0.0065678912214934,-2354.320556640625,298.2772827148437,0.3233307003974914,0.050000000745058,0.2735781073570251,291.1652526855469,291.1499938964844,270.6869506835937,270.2089233398437,283.4999694824219,293.29461669921875,291.16534423828125,1.0,0.4583238065242767,0.9916070103645324,0.9916070103645324,1.0,1.0,-1.1442745923995972,0.4963220357894897,0.6479525566101074,0.2179373651742935,0.0,0.0,0.392312079668045,269.1466979980469,276.0,1.3635680675506592,-8856.3486328125,609.0079345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3707275390625,306.41961669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.509765625,18000.0,0.0,0.0,0.1994126290082931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3044723272323608,0.3044770359992981,-4.687184173235437e-06,0.0,0.0002023784618359,0.0,0.0,13.961304664611816,0.0,0.0,0.0,0.3102201521396637,4.0,0.0,1.0
290100,293.1628723144531,297.1499938964844,293.1499938964844,0.0817920863628387,-1950.3839111328125,304.1534423828125,0.4942499995231628,0.1266220659017563,0.0867613181471824,293.1855773925781,297.1499938964844,293.1499938964844,0.1552465111017227,-3428.9345703125,304.1560974121094,0.604458749294281,0.2189289778470993,0.2178607881069183,293.14556884765625,297.1499938964844,293.1499938964844,0.1212308332324028,-2078.003173828125,304.15252685546875,0.5592422485351562,0.1777546256780624,0.1320643126964569,293.1541442871094,297.1499938964844,293.1499938964844,0.1429358571767807,-3210.299072265625,304.1533203125,0.5897388458251953,0.2044080346822738,0.2040132731199264,293.29852294921875,297.1499938964844,293.1499938964844,0.0065362900495529,-2345.28466796875,298.2431030273437,0.3229491114616394,0.050000000745058,0.273870587348938,291.165771484375,291.1499938964844,270.6976013183594,270.2167053222656,283.5072937011719,293.298095703125,291.16583251953125,1.0,0.459251195192337,0.9914344549179076,0.9914344549179076,1.0,1.0,-1.1422150135040283,0.4953884780406952,0.6468265652656555,0.2174228876829147,0.0,0.0,0.3912111818790436,270.6798095703125,276.0,1.3630589246749878,-8832.482421875,610.5853271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3752746582031,306.4147644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18014.873046875,18000.0,0.0,0.0,0.198920801281929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3032397925853729,0.3032444715499878,-4.683161478169495e-06,0.0,0.0002018793311435,0.0,0.0,13.885478019714355,0.0,0.0,0.0,0.3099086582660675,4.0,0.0,1.0
290160,293.1651306152344,297.1499938964844,293.1499938964844,0.0813779905438423,-1942.7210693359373,304.153564453125,0.4930443465709686,0.1260124444961547,0.0864232406020164,293.18780517578125,297.1499938964844,293.1499938964844,0.1545555740594864,-3416.702392578125,304.15625,0.6030207872390747,0.2180396020412445,0.2170902341604232,293.1485290527344,297.1499938964844,293.1499938964844,0.1208688020706176,-2072.9921875,304.1527099609375,0.5579999089241028,0.1772272288799286,0.1317493468523025,293.15692138671875,297.1499938964844,293.1499938964844,0.1424964666366577,-3202.357421875,304.15350341796875,0.5885002613067627,0.2038037031888961,0.2035140246152877,293.30194091796875,297.1499938964844,293.1499938964844,0.0065042194910347,-2336.073486328125,298.2084655761719,0.3225712478160858,0.050000000745058,0.2741630375385284,291.1662292480469,291.1499938964844,270.708251953125,270.2244567871094,283.5146179199219,293.3014831542969,291.16632080078125,1.0,0.4601708948612213,0.9912734031677246,0.9912734031677246,1.0,1.0,-1.1400842666625977,0.4944224655628204,0.6456617712974548,0.2168933153152465,0.0,0.0,0.3900785148143768,272.2118225097656,279.0,1.351486325263977,-8808.068359375,612.1026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3802795410156,306.40997314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.220703125,18000.0,0.0,0.0,0.1984148919582367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3019752204418182,0.3019798994064331,-4.679047378886025e-06,0.0,0.0002013658813666,0.0,0.0,13.807916641235352,0.0,0.0,0.0,0.3095900118350982,4.0,0.0,1.0
290220,293.16943359375,297.1499938964844,293.1499938964844,0.0805211141705513,-1926.88623046875,304.15380859375,0.4905925691127777,0.1247576102614402,0.0857242196798324,293.19207763671875,297.1499938964844,293.1499938964844,0.1531404703855514,-3391.617919921875,304.1565246582031,0.6000897288322449,0.2162193953990936,0.215509295463562,293.1542053222656,297.1499938964844,293.1499938964844,0.1200981065630912,-2062.32080078125,304.1531066894531,0.5554555654525757,0.1761140674352646,0.1310779452323913,293.16229248046875,297.1499938964844,293.1499938964844,0.1415717899799347,-3185.63623046875,304.15386962890625,0.5859627723693848,0.2025393396615982,0.2024620026350021,293.30859375,297.1499938964844,293.1499938964844,0.0064387549646198,-2317.14501953125,298.1378479003906,0.3218262493610382,0.050000000745058,0.2747478485107422,291.16717529296875,291.1499938964844,270.7294921875,270.2398986816406,283.5292663574219,293.30816650390625,291.1672668457031,1.0,0.4619887173175812,0.990951418876648,0.990951418876648,1.0,1.0,-1.135621428489685,0.4923979043960571,0.6432235836982727,0.2157924026250839,0.0,0.0,0.387724369764328,275.2730407714844,282.0,1.3039672374725342,-8757.69921875,614.9653930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3915405273437,306.40057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.85546875,18000.0,0.0,0.0,0.1973591148853302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2993584275245666,0.2993630766868591,-4.670576345233712e-06,0.0,0.0002002944092964,0.0,0.0,13.648164749145508,0.0,0.0,0.0,0.3089334368705749,4.0,0.0,1.0
290280,293.16943359375,297.1499938964844,293.1499938964844,0.0805211141705513,-1926.88623046875,304.15380859375,0.4905925691127777,0.1247576102614402,0.0857242196798324,293.19207763671875,297.1499938964844,293.1499938964844,0.1531404703855514,-3391.617919921875,304.1565246582031,0.6000897288322449,0.2162193953990936,0.215509295463562,293.1542053222656,297.1499938964844,293.1499938964844,0.1200981065630912,-2062.32080078125,304.1531066894531,0.5554555654525757,0.1761140674352646,0.1310779452323913,293.16229248046875,297.1499938964844,293.1499938964844,0.1415717899799347,-3185.63623046875,304.15386962890625,0.5859627723693848,0.2025393396615982,0.2024620026350021,293.30859375,297.1499938964844,293.1499938964844,0.0064387549646198,-2317.14501953125,298.1378479003906,0.3218262493610382,0.050000000745058,0.2747478485107422,291.16717529296875,291.1499938964844,270.7294921875,270.2398986816406,283.5292663574219,293.30816650390625,291.1672668457031,1.0,0.4619887173175812,0.990951418876648,0.990951418876648,1.0,1.0,-1.135621428489685,0.4923979043960571,0.6432235836982727,0.2157924026250839,0.0,0.0,0.387724369764328,275.2730407714844,282.0,1.3039672374725342,-8757.69921875,614.9653930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3915405273437,306.40057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.85546875,18000.0,0.0,0.0,0.1973591148853302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2993584275245666,0.2993630766868591,-4.670576345233712e-06,0.0,0.0002002944092964,0.0,0.0,13.648164749145508,0.0,0.0,0.0,0.3089334368705749,4.0,0.0,1.0
290340,293.17340087890625,297.1499938964844,293.1499938964844,0.0796267911791801,-1910.3922119140625,304.1540222167969,0.4880750775337219,0.1234563887119293,0.0849955007433891,293.196044921875,297.1499938964844,293.1499938964844,0.1516822278499603,-3365.723388671875,304.1567687988281,0.5970849394798279,0.2143446803092956,0.2138760536909103,293.1595458984375,297.1499938964844,293.1499938964844,0.119266852736473,-2050.802734375,304.1534423828125,0.5528340339660645,0.1749244630336761,0.1303523033857345,293.1673583984375,297.1499938964844,293.1499938964844,0.140587493777275,-3167.82275390625,304.1542358398437,0.5833455324172974,0.2012019753456115,0.2013398855924606,293.3150634765625,297.1499938964844,293.1499938964844,0.0063715204596519,-2297.531005859375,298.0654296875,0.3210953176021576,0.050000000745058,0.2753324806690216,291.1680603027344,291.1499938964844,270.75067138671875,270.25518798828125,283.5439453125,293.31463623046875,291.16815185546875,1.0,0.4637783467769623,0.9906294345855712,0.9906294345855712,1.0,1.0,-1.130895495414734,0.4902516901493072,0.6406438946723938,0.2146388441324234,0.0,0.0,0.3852550089359283,278.330322265625,285.0,1.227259635925293,-8705.3017578125,617.5997314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4042663574219,306.3913269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18016.404296875,18000.0,0.0,0.0,0.1962399333715438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2966305613517761,0.2966352105140686,-4.66180790681392e-06,0.0,0.0001991585886571,0.0,0.0,13.48270320892334,0.0,0.0,0.0,0.3082531988620758,4.0,0.0,1.0
290400,293.17340087890625,297.1499938964844,293.1499938964844,0.0796267911791801,-1910.3922119140625,304.1540222167969,0.4880750775337219,0.1234563887119293,0.0849955007433891,293.196044921875,297.1499938964844,293.1499938964844,0.1516822278499603,-3365.723388671875,304.1567687988281,0.5970849394798279,0.2143446803092956,0.2138760536909103,293.1595458984375,297.1499938964844,293.1499938964844,0.119266852736473,-2050.802734375,304.1534423828125,0.5528340339660645,0.1749244630336761,0.1303523033857345,293.1673583984375,297.1499938964844,293.1499938964844,0.140587493777275,-3167.82275390625,304.1542358398437,0.5833455324172974,0.2012019753456115,0.2013398855924606,293.3150634765625,297.1499938964844,293.1499938964844,0.0063715204596519,-2297.531005859375,298.0654296875,0.3210953176021576,0.050000000745058,0.2753324806690216,291.1680603027344,291.1499938964844,270.75067138671875,270.25518798828125,283.5439453125,293.31463623046875,291.16815185546875,1.0,0.4637783467769623,0.9906294345855712,0.9906294345855712,1.0,1.0,-1.130895495414734,0.4902516901493072,0.6406438946723938,0.2146388441324234,0.0,0.0,0.3852550089359283,278.330322265625,285.0,1.227259635925293,-8705.3017578125,617.5997314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4042663574219,306.3913269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18016.404296875,18000.0,0.0,0.0,0.1962399333715438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2966305613517761,0.2966352105140686,-4.66180790681392e-06,0.0,0.0001991585886571,0.0,0.0,13.48270320892334,0.0,0.0,0.0,0.3082531988620758,4.0,0.0,1.0
290460,293.1771240234375,297.1499938964844,293.1499938964844,0.0786977261304855,-1893.2945556640625,304.1542358398437,0.4854759275913238,0.1221124753355979,0.0842394158244133,293.1997985839844,297.1499938964844,293.1499938964844,0.150184616446495,-3339.080322265625,304.1570129394531,0.5940089821815491,0.2124192118644714,0.2121940702199936,293.16455078125,297.1499938964844,293.1499938964844,0.1183800771832466,-2038.5035400390625,304.1537780761719,0.5501430630683899,0.1736640334129333,0.1295763999223709,293.172119140625,297.1499938964844,293.1499938964844,0.13954858481884,-3149.001220703125,304.154541015625,0.5806530714035034,0.1997968852519989,0.2001527547836303,293.32135009765625,297.1499938964844,293.1499938964844,0.0063026314601302,-2277.256103515625,297.99127197265625,0.320377916097641,0.050000000745058,0.2759169638156891,291.1688842773437,291.1499938964844,270.771728515625,270.27032470703125,283.5586242675781,293.3209228515625,291.1689453125,1.0,0.4655419588088989,0.9903270602226256,0.9903270602226256,1.0,1.0,-1.1259256601333618,0.487992376089096,0.6379333138465881,0.2134399265050888,0.0,0.0,0.3826834261417389,281.38409423828125,288.0,1.1247572898864746,-8651.033203125,620.0172729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4181213378906,306.38201904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.849609375,18000.0,0.0,0.0,0.1950564533472061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2938083410263061,0.293813019990921,-4.652802545024315e-06,0.0,0.000197957502678,0.0,0.0,13.312658309936523,0.0,0.0,0.0,0.3075538575649261,4.0,0.0,1.0
290520,293.1771240234375,297.1499938964844,293.1499938964844,0.0786977261304855,-1893.2945556640625,304.1542358398437,0.4854759275913238,0.1221124753355979,0.0842394158244133,293.1997985839844,297.1499938964844,293.1499938964844,0.150184616446495,-3339.080322265625,304.1570129394531,0.5940089821815491,0.2124192118644714,0.2121940702199936,293.16455078125,297.1499938964844,293.1499938964844,0.1183800771832466,-2038.5035400390625,304.1537780761719,0.5501430630683899,0.1736640334129333,0.1295763999223709,293.172119140625,297.1499938964844,293.1499938964844,0.13954858481884,-3149.001220703125,304.154541015625,0.5806530714035034,0.1997968852519989,0.2001527547836303,293.32135009765625,297.1499938964844,293.1499938964844,0.0063026314601302,-2277.256103515625,297.99127197265625,0.320377916097641,0.050000000745058,0.2759169638156891,291.1688842773437,291.1499938964844,270.771728515625,270.27032470703125,283.5586242675781,293.3209228515625,291.1689453125,1.0,0.4655419588088989,0.9903270602226256,0.9903270602226256,1.0,1.0,-1.1259256601333618,0.487992376089096,0.6379333138465881,0.2134399265050888,0.0,0.0,0.3826834261417389,281.38409423828125,288.0,1.1247572898864746,-8651.033203125,620.0172729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4181213378906,306.38201904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.849609375,18000.0,0.0,0.0,0.1950564533472061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2938083410263061,0.293813019990921,-4.652802545024315e-06,0.0,0.000197957502678,0.0,0.0,13.312658309936523,0.0,0.0,0.0,0.3075538575649261,4.0,0.0,1.0
290580,293.1805419921875,297.1499938964844,293.1499938964844,0.0777356624603271,-1875.631591796875,304.1544189453125,0.4827714264392853,0.1207284331321716,0.0834575891494751,293.20330810546875,297.1499938964844,293.1499938964844,0.1486501544713974,-3311.72802734375,304.1572265625,0.5908634066581726,0.2104454040527343,0.210465669631958,293.1692810058594,297.1499938964844,293.1499938964844,0.1174411550164222,-2025.4664306640625,304.1540832519531,0.5473884344100952,0.1723364740610122,0.1287528574466705,293.1766052246094,297.1499938964844,293.1499938964844,0.1384583562612533,-3129.22705078125,304.15484619140625,0.5778883695602417,0.1983275413513183,0.1989039033651352,293.32745361328125,297.1499938964844,293.1499938964844,0.0062321354635059,-2256.323974609375,297.9153747558594,0.3196736574172973,0.050000000745058,0.2765012681484222,291.1695861816406,291.1499938964844,270.7926025390625,270.2852783203125,283.5733337402344,293.3270568847656,291.1696472167969,1.0,0.4672809243202209,0.9900246262550354,0.9900246262550354,1.0,1.0,-1.1207244396209717,0.4856247901916504,0.6350997090339661,0.2122002243995666,0.0,0.0,0.3800208568572998,284.4345092773437,291.0,1.0069211721420288,-8595.0048828125,622.2247314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4327087402344,306.3724975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.1875,18000.0,0.0,0.0,0.1938086003065109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2909068465232849,0.2909114956855774,-4.6436157390417065e-06,0.0,0.0001966910931514,0.0,0.0,13.139037132263184,0.0,0.0,0.0,0.3068395853042602,4.0,0.0,1.0
290640,293.1805419921875,297.1499938964844,293.1499938964844,0.0777356624603271,-1875.631591796875,304.1544189453125,0.4827714264392853,0.1207284331321716,0.0834575891494751,293.20330810546875,297.1499938964844,293.1499938964844,0.1486501544713974,-3311.72802734375,304.1572265625,0.5908634066581726,0.2104454040527343,0.210465669631958,293.1692810058594,297.1499938964844,293.1499938964844,0.1174411550164222,-2025.4664306640625,304.1540832519531,0.5473884344100952,0.1723364740610122,0.1287528574466705,293.1766052246094,297.1499938964844,293.1499938964844,0.1384583562612533,-3129.22705078125,304.15484619140625,0.5778883695602417,0.1983275413513183,0.1989039033651352,293.32745361328125,297.1499938964844,293.1499938964844,0.0062321354635059,-2256.323974609375,297.9153747558594,0.3196736574172973,0.050000000745058,0.2765012681484222,291.1695861816406,291.1499938964844,270.7926025390625,270.2852783203125,283.5733337402344,293.3270568847656,291.1696472167969,1.0,0.4672809243202209,0.9900246262550354,0.9900246262550354,1.0,1.0,-1.1207244396209717,0.4856247901916504,0.6350997090339661,0.2122002243995666,0.0,0.0,0.3800208568572998,284.4345092773437,291.0,1.0069211721420288,-8595.0048828125,622.2247314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4327087402344,306.3724975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.1875,18000.0,0.0,0.0,0.1938086003065109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2909068465232849,0.2909114956855774,-4.6436157390417065e-06,0.0,0.0001966910931514,0.0,0.0,13.139037132263184,0.0,0.0,0.0,0.3068395853042602,4.0,0.0,1.0
290700,293.1821594238281,297.1499938964844,293.1499938964844,0.0772427022457122,-1866.59814453125,304.1545104980469,0.4813700318336487,0.1200220882892608,0.0830574706196785,293.2049865722656,297.1499938964844,293.1499938964844,0.1478697806596756,-3297.7958984375,304.1573486328125,0.5892650485038757,0.2094410508871078,0.2095846831798553,293.1715393066406,297.1499938964844,293.1499938964844,0.116953045129776,-2018.6824951171875,304.1542358398437,0.545988917350769,0.1716485321521759,0.1283239126205444,293.1787414550781,297.1499938964844,293.1499938964844,0.1378948837518692,-3118.9970703125,304.1549987792969,0.5764798521995544,0.197569727897644,0.1982572227716446,293.3304443359375,297.1499938964844,293.1499938964844,0.0061962991021573,-2245.612548828125,297.87677001953125,0.3193263113498688,0.050000000745058,0.276793360710144,291.169921875,291.1499938964844,270.802978515625,270.29266357421875,283.5806884765625,293.3300476074219,291.16998291015625,1.0,0.4681415557861328,0.989873468875885,0.989873468875885,1.0,1.0,-1.1180405616760254,0.4844017922878265,0.6336387395858765,0.2115664631128311,0.0,0.0,0.3786589801311493,285.95849609375,291.0,0.9446574449539183,-8566.3603515625,623.2514038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44012451171875,306.3676147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.318359375,18000.0,0.0,0.0,0.1931609511375427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2894310653209686,0.2894357144832611,-4.638971859094454e-06,0.0,0.0001960338122444,0.0,0.0,13.051194190979004,0.0,0.0,0.0,0.3064781725406647,4.0,0.0,1.0
290760,293.1837463378906,297.1499938964844,293.1499938964844,0.0767422094941139,-1857.43896484375,304.15460205078125,0.4799298942089081,0.119306705892086,0.082651600241661,293.20660400390625,297.1499938964844,293.1499938964844,0.1470812261104583,-3283.703125,304.1574401855469,0.5876502394676208,0.2084256112575531,0.2086930871009826,293.1737060546875,297.1499938964844,293.1499938964844,0.1164532974362373,-2011.731689453125,304.15435791015625,0.544576108455658,0.1709453165531158,0.1278841495513916,293.1808166503906,297.1499938964844,293.1499938964844,0.1373199522495269,-3108.551513671875,304.1551208496094,0.5750547051429749,0.1967972666025161,0.1975965350866317,293.3333740234375,297.1499938964844,293.1499938964844,0.0061600906774401,-2234.74169921875,297.8377685546875,0.3189820945262909,0.050000000745058,0.2770854234695434,291.17022705078125,291.1499938964844,270.81329345703125,270.3000183105469,283.5880126953125,293.3330078125,291.1702575683594,1.0,0.4689966142177582,0.9897348880767822,0.9897348880767822,1.0,1.0,-1.1153041124343872,0.483154296875,0.6321498155593872,0.2109247297048568,0.0,0.0,0.3772792220115661,287.4817199707031,294.0,0.879595935344696,-8537.3251953125,624.2286987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44757080078125,306.3625793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18017.423828125,18000.0,0.0,0.0,0.1924982964992523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2879416346549988,0.2879462540149688,-4.634304787032306e-06,0.0,0.0001953612954821,0.0,0.0,12.962855339050291,0.0,0.0,0.0,0.3061146438121795,4.0,0.0,1.0
290820,293.18670654296875,297.1499938964844,293.1499938964844,0.0757191628217697,-1838.7568359375,304.15478515625,0.4769105017185211,0.1178500652313232,0.0818231850862503,293.2096862792969,297.1499938964844,293.1499938964844,0.1454804837703704,-3255.04833984375,304.1576232910156,0.5843720436096191,0.206362634897232,0.20687897503376,293.1778869628906,297.1499938964844,293.1499938964844,0.1154200956225395,-1997.34521484375,304.1546325683594,0.5417129397392273,0.1694946438074112,0.1269731819629669,293.1847839355469,297.1499938964844,293.1499938964844,0.1361369043588638,-3087.033203125,304.1553955078125,0.5721560120582581,0.1952098906040191,0.1962342858314514,293.33917236328125,297.1499938964844,293.1499938964844,0.0060865660198032,-2212.52001953125,297.75848388671875,0.3183027803897857,0.050000000745058,0.2776693701744079,291.1707763671875,291.1499938964844,270.8337707519531,270.3144836425781,283.60272216796875,293.3387756347656,291.1708068847656,1.0,0.47069051861763,0.9894577860832214,0.9894577860832214,1.0,1.0,-1.1096787452697754,0.480586975812912,0.629091739654541,0.2096183449029922,0.0,0.0,0.3744722008705139,290.5260009765625,297.0,0.7501828074455261,-8478.13671875,626.0376586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4622497558594,306.3520202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.556640625,18000.0,0.0,0.0,0.191130056977272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2849297225475311,0.2849343419075012,-4.624928351404378e-06,0.0,0.0001939727080753,0.0,0.0,12.785186767578123,0.0,0.0,0.0,0.3053834736347198,4.0,0.0,1.0
290880,293.18670654296875,297.1499938964844,293.1499938964844,0.0757191628217697,-1838.7568359375,304.15478515625,0.4769105017185211,0.1178500652313232,0.0818231850862503,293.2096862792969,297.1499938964844,293.1499938964844,0.1454804837703704,-3255.04833984375,304.1576232910156,0.5843720436096191,0.206362634897232,0.20687897503376,293.1778869628906,297.1499938964844,293.1499938964844,0.1154200956225395,-1997.34521484375,304.1546325683594,0.5417129397392273,0.1694946438074112,0.1269731819629669,293.1847839355469,297.1499938964844,293.1499938964844,0.1361369043588638,-3087.033203125,304.1553955078125,0.5721560120582581,0.1952098906040191,0.1962342858314514,293.33917236328125,297.1499938964844,293.1499938964844,0.0060865660198032,-2212.52001953125,297.75848388671875,0.3183027803897857,0.050000000745058,0.2776693701744079,291.1707763671875,291.1499938964844,270.8337707519531,270.3144836425781,283.60272216796875,293.3387756347656,291.1708068847656,1.0,0.47069051861763,0.9894577860832214,0.9894577860832214,1.0,1.0,-1.1096787452697754,0.480586975812912,0.629091739654541,0.2096183449029922,0.0,0.0,0.3744722008705139,290.5260009765625,297.0,0.7501828074455261,-8478.13671875,626.0376586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4622497558594,306.3520202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.556640625,18000.0,0.0,0.0,0.191130056977272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2849297225475311,0.2849343419075012,-4.624928351404378e-06,0.0,0.0001939727080753,0.0,0.0,12.785186767578123,0.0,0.0,0.0,0.3053834736347198,4.0,0.0,1.0
290940,293.189453125,297.1499938964844,293.1499938964844,0.0746687054634094,-1819.6314697265625,304.1549377441406,0.4736618995666504,0.1163618713617324,0.0809745043516159,293.21258544921875,297.1499938964844,293.1499938964844,0.1438510566949844,-3225.814453125,304.1578063964844,0.5810327529907227,0.2042600512504577,0.2050267457962036,293.18182373046875,297.1499938964844,293.1499938964844,0.1143458485603332,-1982.362548828125,304.1548767089844,0.5388075113296509,0.167989581823349,0.1260235607624054,293.1885070800781,297.1499938964844,293.1499938964844,0.1349133998155594,-3064.7431640625,304.1556396484375,0.5691978931427002,0.1935703158378601,0.1948218345642089,293.34478759765625,297.1499938964844,293.1499938964844,0.0060116709209978,-2189.681884765625,297.6776428222656,0.3176353573799133,0.050000000745058,0.2782531678676605,291.17120361328125,291.1499938964844,270.85400390625,270.32867431640625,283.617431640625,293.34442138671875,291.1712341308594,1.0,0.4723645150661468,0.9891807436943054,0.9891807436943054,1.0,1.0,-1.1038659811019895,0.4779302775859833,0.6259356737136841,0.2082862555980682,0.0,0.0,0.3716123104095459,293.56768798828125,300.0,0.6285818219184875,-8417.6044921875,627.6629638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4763488769531,306.3406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.599609375,18000.0,0.0,0.0,0.1897109448909759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2818871736526489,0.281891793012619,-4.615543275576783e-06,0.0,0.0001925324904732,0.0,0.0,12.607026100158691,0.0,0.0,0.0,0.3046501576900482,4.0,0.0,1.0
291000,293.189453125,297.1499938964844,293.1499938964844,0.0746687054634094,-1819.6314697265625,304.1549377441406,0.4736618995666504,0.1163618713617324,0.0809745043516159,293.21258544921875,297.1499938964844,293.1499938964844,0.1438510566949844,-3225.814453125,304.1578063964844,0.5810327529907227,0.2042600512504577,0.2050267457962036,293.18182373046875,297.1499938964844,293.1499938964844,0.1143458485603332,-1982.362548828125,304.1548767089844,0.5388075113296509,0.167989581823349,0.1260235607624054,293.1885070800781,297.1499938964844,293.1499938964844,0.1349133998155594,-3064.7431640625,304.1556396484375,0.5691978931427002,0.1935703158378601,0.1948218345642089,293.34478759765625,297.1499938964844,293.1499938964844,0.0060116709209978,-2189.681884765625,297.6776428222656,0.3176353573799133,0.050000000745058,0.2782531678676605,291.17120361328125,291.1499938964844,270.85400390625,270.32867431640625,283.617431640625,293.34442138671875,291.1712341308594,1.0,0.4723645150661468,0.9891807436943054,0.9891807436943054,1.0,1.0,-1.1038659811019895,0.4779302775859833,0.6259356737136841,0.2082862555980682,0.0,0.0,0.3716123104095459,293.56768798828125,300.0,0.6285818219184875,-8417.6044921875,627.6629638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4763488769531,306.3406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.599609375,18000.0,0.0,0.0,0.1897109448909759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2818871736526489,0.281891793012619,-4.615543275576783e-06,0.0,0.0001925324904732,0.0,0.0,12.607026100158691,0.0,0.0,0.0,0.3046501576900482,4.0,0.0,1.0
291060,293.1919860839844,297.1499938964844,293.1499938964844,0.073591910302639,-1800.0894775390625,304.15509033203125,0.4701167047023773,0.1148440316319465,0.0801067575812339,293.21533203125,297.1499938964844,293.1499938964844,0.1421947181224823,-3196.02783203125,304.157958984375,0.5776350498199463,0.202119693160057,0.2031381577253341,293.1855163574219,297.1499938964844,293.1499938964844,0.1132329478859901,-1966.8131103515625,304.15509033203125,0.5358657240867615,0.1664328575134277,0.1250372380018234,293.1920166015625,297.1499938964844,293.1499938964844,0.1336517632007599,-3041.71875,304.1558532714844,0.5661837458610535,0.1918810755014419,0.1933616250753402,293.35028076171875,297.1499938964844,293.1499938964844,0.0059354291297495,-2166.224853515625,297.5951843261719,0.3169794082641601,0.050000000745058,0.2788367867469787,291.17156982421875,291.1499938964844,270.8739318847656,270.3425598144531,283.6321105957031,293.34991455078125,291.1716003417969,1.0,0.4740195572376251,0.9889251589775084,0.9889251589775084,1.0,1.0,-1.0978752374649048,0.4751887619495392,0.622686505317688,0.2069321423768997,0.0,0.0,0.3687091767787933,296.6068420410156,303.0,0.5142967700958252,-8355.83203125,629.109619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4895324707031,306.3284912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.56640625,18000.0,0.0,0.0,0.1882467418909073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2788258492946625,0.2788304388523102,-4.606191396305803e-06,0.0,0.0001910465216496,0.0,0.0,12.429089546203612,0.0,0.0,0.0,0.303917795419693,4.0,0.0,1.0
291120,293.1919860839844,297.1499938964844,293.1499938964844,0.073591910302639,-1800.0894775390625,304.15509033203125,0.4701167047023773,0.1148440316319465,0.0801067575812339,293.21533203125,297.1499938964844,293.1499938964844,0.1421947181224823,-3196.02783203125,304.157958984375,0.5776350498199463,0.202119693160057,0.2031381577253341,293.1855163574219,297.1499938964844,293.1499938964844,0.1132329478859901,-1966.8131103515625,304.15509033203125,0.5358657240867615,0.1664328575134277,0.1250372380018234,293.1920166015625,297.1499938964844,293.1499938964844,0.1336517632007599,-3041.71875,304.1558532714844,0.5661837458610535,0.1918810755014419,0.1933616250753402,293.35028076171875,297.1499938964844,293.1499938964844,0.0059354291297495,-2166.224853515625,297.5951843261719,0.3169794082641601,0.050000000745058,0.2788367867469787,291.17156982421875,291.1499938964844,270.8739318847656,270.3425598144531,283.6321105957031,293.34991455078125,291.1716003417969,1.0,0.4740195572376251,0.9889251589775084,0.9889251589775084,1.0,1.0,-1.0978752374649048,0.4751887619495392,0.622686505317688,0.2069321423768997,0.0,0.0,0.3687091767787933,296.6068420410156,303.0,0.5142967700958252,-8355.83203125,629.109619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4895324707031,306.3284912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.56640625,18000.0,0.0,0.0,0.1882467418909073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2788258492946625,0.2788304388523102,-4.606191396305803e-06,0.0,0.0001910465216496,0.0,0.0,12.429089546203612,0.0,0.0,0.0,0.303917795419693,4.0,0.0,1.0
291180,293.1943664550781,297.1499938964844,293.1499938964844,0.0724898651242256,-1780.1580810546875,304.1552124023437,0.4661906659603119,0.113298550248146,0.0792212337255477,293.2178955078125,297.1499938964844,293.1499938964844,0.1405132412910461,-3165.71533203125,304.1581115722656,0.5741820335388184,0.1999435424804687,0.2012150883674621,293.1889953613281,297.1499938964844,293.1499938964844,0.1120838373899459,-1950.7271728515625,304.1553039550781,0.5328938961029053,0.1648273319005966,0.1240161880850792,293.1953430175781,297.1499938964844,293.1499938964844,0.1323543936014175,-3017.998046875,304.15606689453125,0.563117504119873,0.1901448667049408,0.1918562054634094,293.35565185546875,297.1499938964844,293.1499938964844,0.0058578816242516,-2142.152099609375,297.5111999511719,0.31633460521698,0.050000000745058,0.2794201672077179,291.171875,291.1499938964844,270.8935241699219,270.3561096191406,283.6467590332031,293.35528564453125,291.171875,1.0,0.4756566882133484,0.9886696338653564,0.9886696338653564,1.0,1.0,-1.0917165279388428,0.4723663330078125,0.6193501949310303,0.2055587172508239,0.0,0.0,0.3657712936401367,299.6434936523437,306.0,0.4151772558689117,-8292.931640625,630.38330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50152587890625,306.3152770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18017.470703125,18000.0,0.0,0.0,0.1867441534996032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2757565081119537,0.2757610976696014,-4.596908638632158e-06,0.0,0.0001895215827971,0.0,0.0,12.25201416015625,0.0,0.0,0.0,0.3031890392303467,4.0,0.0,1.0
291240,293.1943664550781,297.1499938964844,293.1499938964844,0.0724898651242256,-1780.1580810546875,304.1552124023437,0.4661906659603119,0.113298550248146,0.0792212337255477,293.2178955078125,297.1499938964844,293.1499938964844,0.1405132412910461,-3165.71533203125,304.1581115722656,0.5741820335388184,0.1999435424804687,0.2012150883674621,293.1889953613281,297.1499938964844,293.1499938964844,0.1120838373899459,-1950.7271728515625,304.1553039550781,0.5328938961029053,0.1648273319005966,0.1240161880850792,293.1953430175781,297.1499938964844,293.1499938964844,0.1323543936014175,-3017.998046875,304.15606689453125,0.563117504119873,0.1901448667049408,0.1918562054634094,293.35565185546875,297.1499938964844,293.1499938964844,0.0058578816242516,-2142.152099609375,297.5111999511719,0.31633460521698,0.050000000745058,0.2794201672077179,291.171875,291.1499938964844,270.8935241699219,270.3561096191406,283.6467590332031,293.35528564453125,291.171875,1.0,0.4756566882133484,0.9886696338653564,0.9886696338653564,1.0,1.0,-1.0917165279388428,0.4723663330078125,0.6193501949310303,0.2055587172508239,0.0,0.0,0.3657712936401367,299.6434936523437,306.0,0.4151772558689117,-8292.931640625,630.38330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50152587890625,306.3152770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18017.470703125,18000.0,0.0,0.0,0.1867441534996032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2757565081119537,0.2757610976696014,-4.596908638632158e-06,0.0,0.0001895215827971,0.0,0.0,12.25201416015625,0.0,0.0,0.0,0.3031890392303467,4.0,0.0,1.0
291300,293.19549560546875,297.1499938964844,293.1499938964844,0.0719296932220459,-1770.054443359375,304.1553039550781,0.4640529453754425,0.1125160902738571,0.0787721872329711,293.2191162109375,297.1499938964844,293.1499938964844,0.1396635919809341,-3150.3701171875,304.1581726074219,0.5724357962608337,0.1988426744937896,0.200241208076477,293.190673828125,297.1499938964844,293.1499938964844,0.1114964410662651,-1942.4920654296875,304.1554260253906,0.5313987135887146,0.1640071719884872,0.1234932690858841,293.1968994140625,297.1499938964844,293.1499938964844,0.1316930055618286,-3005.88818359375,304.1561584472656,0.561566174030304,0.1892600208520889,0.1910873502492904,293.3582763671875,297.1499938964844,293.1499938964844,0.0058186245150864,-2129.884033203125,297.4686584472656,0.3160162568092346,0.050000000745058,0.2797117829322815,291.1719970703125,291.1499938964844,270.9031677246094,270.3627319335937,283.6540832519531,293.35791015625,291.1719970703125,1.0,0.4764688909053802,0.9885419011116028,0.9885419011116028,1.0,1.0,-1.0885772705078125,0.4709261655807495,0.6176510453224182,0.2048656344413757,0.0,0.0,0.3642913997173309,301.1609191894531,306.0,0.372227668762207,-8261.091796875,630.95703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50701904296875,306.3082580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18017.404296875,18000.0,0.0,0.0,0.1859805732965469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2742214500904083,0.274226039648056,-4.592302047967678e-06,0.0,0.0001887466351035,0.0,0.0,12.163951873779297,0.0,0.0,0.0,0.3028266429901123,4.0,0.0,1.0
291360,293.1965637207031,297.1499938964844,293.1499938964844,0.0713635683059692,-1759.8626708984375,304.1553649902344,0.4617984294891357,0.1117273420095443,0.0783191323280334,293.2203063964844,297.1499938964844,293.1499938964844,0.1388082653284073,-3134.90234375,304.1582336425781,0.5706771016120911,0.197733461856842,0.199259340763092,293.1922607421875,297.1499938964844,293.1499938964844,0.1109008118510246,-1934.1326904296875,304.155517578125,0.5298983454704285,0.1631756722927093,0.1229623481631279,293.1984558105469,297.1499938964844,293.1499938964844,0.1310234665870666,-2993.61669921875,304.15625,0.5600033402442932,0.1883642524480819,0.1903080493211746,293.36083984375,297.1499938964844,293.1499938964844,0.00577905587852,-2117.463134765625,297.4257202148437,0.3157005608081817,0.050000000745058,0.2800033390522003,291.172119140625,291.1499938964844,270.9127502441406,270.3692932128906,283.6614074707031,293.3605041503906,291.172119140625,1.0,0.4772769510746002,0.9884278178215028,0.9884278178215028,1.0,1.0,-1.0853992700576782,0.4694675505161285,0.6159316897392273,0.2041689902544021,0.0,0.0,0.3628052175045013,302.677734375,309.0,0.3318600058555603,-8229.0068359375,631.489501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5121154785156,306.3009948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18017.330078125,18000.0,0.0,0.0,0.1852099746465683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2726874053478241,0.2726919949054718,-4.587723196891602e-06,0.0,0.0001879645715234,0.0,0.0,12.076275825500488,0.0,0.0,0.0,0.3024658858776092,4.0,0.0,1.0
291420,293.1986083984375,297.1499938964844,293.1499938964844,0.0702138021588325,-1739.224853515625,304.1554870605469,0.457265704870224,0.110132023692131,0.0774015039205551,293.2225646972656,297.1499938964844,293.1499938964844,0.1370812058448791,-3103.608642578125,304.15838623046875,0.5671237707138062,0.1954909861087799,0.1972723305225372,293.1953430175781,297.1499938964844,293.1499938964844,0.1096857860684394,-1917.052978515625,304.1557006835937,0.5268848538398743,0.161480113863945,0.1218772530555725,293.20135498046875,297.1499938964844,293.1499938964844,0.1296608746051788,-2968.603271484375,304.15643310546875,0.5568450093269348,0.1865412890911102,0.1887191385030746,293.3659362792969,297.1499938964844,293.1499938964844,0.0056989835575222,-2092.1591796875,297.33868408203125,0.3150769770145416,0.050000000745058,0.2805862724781036,291.1723022460937,291.1499938964844,270.9315795898437,270.382080078125,283.67596435546875,293.3656005859375,291.1723022460937,1.0,0.4788812398910522,0.9881996512413024,0.9881996512413024,1.0,1.0,-1.0789310932159424,0.4664959609508514,0.6124351024627686,0.2027651518583297,0.0,0.0,0.3598169386386871,305.709716796875,312.0,0.2655030190944671,-8164.15869140625,632.4325561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5211181640625,306.2855529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18017.15234375,18000.0,0.0,0.0,0.183651328086853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2696257829666137,0.2696303427219391,-4.5786578084516805e-06,0.0,0.0001863827492343,0.0,0.0,11.902271270751951,0.0,0.0,0.0,0.3017500936985016,4.0,0.0,1.0
291480,293.1986083984375,297.1499938964844,293.1499938964844,0.0702138021588325,-1739.224853515625,304.1554870605469,0.457265704870224,0.110132023692131,0.0774015039205551,293.2225646972656,297.1499938964844,293.1499938964844,0.1370812058448791,-3103.608642578125,304.15838623046875,0.5671237707138062,0.1954909861087799,0.1972723305225372,293.1953430175781,297.1499938964844,293.1499938964844,0.1096857860684394,-1917.052978515625,304.1557006835937,0.5268848538398743,0.161480113863945,0.1218772530555725,293.20135498046875,297.1499938964844,293.1499938964844,0.1296608746051788,-2968.603271484375,304.15643310546875,0.5568450093269348,0.1865412890911102,0.1887191385030746,293.3659362792969,297.1499938964844,293.1499938964844,0.0056989835575222,-2092.1591796875,297.33868408203125,0.3150769770145416,0.050000000745058,0.2805862724781036,291.1723022460937,291.1499938964844,270.9315795898437,270.382080078125,283.67596435546875,293.3656005859375,291.1723022460937,1.0,0.4788812398910522,0.9881996512413024,0.9881996512413024,1.0,1.0,-1.0789310932159424,0.4664959609508514,0.6124351024627686,0.2027651518583297,0.0,0.0,0.3598169386386871,305.709716796875,312.0,0.2655030190944671,-8164.15869140625,632.4325561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5211181640625,306.2855529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18017.15234375,18000.0,0.0,0.0,0.183651328086853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2696257829666137,0.2696303427219391,-4.5786578084516805e-06,0.0,0.0001863827492343,0.0,0.0,11.902271270751951,0.0,0.0,0.0,0.3017500936985016,4.0,0.0,1.0
291540,293.20050048828125,297.1499938964844,293.1499938964844,0.0690427795052528,-1718.2918701171875,304.1556091308594,0.4527625143527984,0.1085167229175567,0.0764705464243888,293.2247009277344,297.1499938964844,293.1499938964844,0.1353353410959243,-3071.889892578125,304.1584777832031,0.5635287165641785,0.1932207494974136,0.1952578872442245,293.1982116699219,297.1499938964844,293.1499938964844,0.1084431186318397,-1899.5450439453125,304.1558837890625,0.5238631963729858,0.1597466766834259,0.1207647323608398,293.2041015625,297.1499938964844,293.1499938964844,0.1282708644866943,-2943.03173828125,304.1566162109375,0.5536504983901978,0.1846818327903747,0.1870943754911422,293.3708801269531,297.1499938964844,293.1499938964844,0.0056178071536123,-2066.27734375,297.25030517578125,0.3144631087779999,0.050000000745058,0.2811689972877502,291.1724548339844,291.1499938964844,270.95001220703125,270.3944091796875,283.69049072265625,293.3705444335937,291.1724548339844,1.0,0.4804712831974029,0.9879714846611024,0.9879714846611024,1.0,1.0,-1.0723309516906738,0.4634599387645721,0.6088710427284241,0.2013512551784515,0.0,0.0,0.3568108975887298,308.7397766113281,315.0,0.2140803337097168,-8098.537109375,633.2256469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52862548828125,306.2691345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.939453125,18000.0,0.0,0.0,0.1820759326219558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2665773034095764,0.2665818631649017,-4.569727479974972e-06,0.0,0.0001847839303081,0.0,0.0,11.730292320251465,0.0,0.0,0.0,0.3010428547859192,4.0,0.0,1.0
291600,293.20050048828125,297.1499938964844,293.1499938964844,0.0690427795052528,-1718.2918701171875,304.1556091308594,0.4527625143527984,0.1085167229175567,0.0764705464243888,293.2247009277344,297.1499938964844,293.1499938964844,0.1353353410959243,-3071.889892578125,304.1584777832031,0.5635287165641785,0.1932207494974136,0.1952578872442245,293.1982116699219,297.1499938964844,293.1499938964844,0.1084431186318397,-1899.5450439453125,304.1558837890625,0.5238631963729858,0.1597466766834259,0.1207647323608398,293.2041015625,297.1499938964844,293.1499938964844,0.1282708644866943,-2943.03173828125,304.1566162109375,0.5536504983901978,0.1846818327903747,0.1870943754911422,293.3708801269531,297.1499938964844,293.1499938964844,0.0056178071536123,-2066.27734375,297.25030517578125,0.3144631087779999,0.050000000745058,0.2811689972877502,291.1724548339844,291.1499938964844,270.95001220703125,270.3944091796875,283.69049072265625,293.3705444335937,291.1724548339844,1.0,0.4804712831974029,0.9879714846611024,0.9879714846611024,1.0,1.0,-1.0723309516906738,0.4634599387645721,0.6088710427284241,0.2013512551784515,0.0,0.0,0.3568108975887298,308.7397766113281,315.0,0.2140803337097168,-8098.537109375,633.2256469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52862548828125,306.2691345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.939453125,18000.0,0.0,0.0,0.1820759326219558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2665773034095764,0.2665818631649017,-4.569727479974972e-06,0.0,0.0001847839303081,0.0,0.0,11.730292320251465,0.0,0.0,0.0,0.3010428547859192,4.0,0.0,1.0
