time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291660,293.2014465332031,297.1499938964844,293.1499938964844,0.0679308474063873,-1698.5189208984375,304.15557861328125,0.4485219717025757,0.1070435792207717,0.0755893513560295,293.2258605957031,297.1499938964844,293.1499938964844,0.1336558759212494,-3041.33203125,304.158447265625,0.5600225329399109,0.1910888999700546,0.1933125257492065,293.2001037597656,297.1499938964844,293.1499938964844,0.1072537750005722,-1882.7718505859373,304.1558837890625,0.5209692120552063,0.1581407040357589,0.1196959912776947,293.20587158203125,297.1499938964844,293.1499938964844,0.126938134431839,-2918.4951171875,304.1566162109375,0.5505539178848267,0.1829528510570526,0.1855309456586837,293.3747863769531,297.1499938964844,293.1499938964844,0.0055387509055435,-2040.8922119140625,297.1628112792969,0.3138633966445923,0.050000000745058,0.281745582818985,291.1722106933594,291.1499938964844,270.9681701660156,270.4063415527344,283.7044372558594,293.37457275390625,291.17205810546875,1.0,0.4820584058761596,0.9877663850784302,0.9877663850784302,1.0,1.0,-1.066017508506775,0.4605471193790436,0.6054704189300537,0.2000306248664856,0.0,0.0,0.3538573384284973,311.7416076660156,318.0,-0.6873298287391663,-8033.24365234375,634.1231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5345764160156,306.25164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.4453125,18000.0,0.0,0.0,0.1804891377687454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2635760307312011,0.2635805904865265,-4.560971774481004e-06,0.0,0.0001831735280575,0.0,0.0,11.562074661254885,0.0,0.0,0.0,0.3003515303134918,4.0,0.0,1.0
291720,293.2014465332031,297.1499938964844,293.1499938964844,0.0679308474063873,-1698.5189208984375,304.15557861328125,0.4485219717025757,0.1070435792207717,0.0755893513560295,293.2258605957031,297.1499938964844,293.1499938964844,0.1336558759212494,-3041.33203125,304.158447265625,0.5600225329399109,0.1910888999700546,0.1933125257492065,293.2001037597656,297.1499938964844,293.1499938964844,0.1072537750005722,-1882.7718505859373,304.1558837890625,0.5209692120552063,0.1581407040357589,0.1196959912776947,293.20587158203125,297.1499938964844,293.1499938964844,0.126938134431839,-2918.4951171875,304.1566162109375,0.5505539178848267,0.1829528510570526,0.1855309456586837,293.3747863769531,297.1499938964844,293.1499938964844,0.0055387509055435,-2040.8922119140625,297.1628112792969,0.3138633966445923,0.050000000745058,0.281745582818985,291.1722106933594,291.1499938964844,270.9681701660156,270.4063415527344,283.7044372558594,293.37457275390625,291.17205810546875,1.0,0.4820584058761596,0.9877663850784302,0.9877663850784302,1.0,1.0,-1.066017508506775,0.4605471193790436,0.6054704189300537,0.2000306248664856,0.0,0.0,0.3538573384284973,311.7416076660156,318.0,-0.6873298287391663,-8033.24365234375,634.1231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5345764160156,306.25164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.4453125,18000.0,0.0,0.0,0.1804891377687454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2635760307312011,0.2635805904865265,-4.560971774481004e-06,0.0,0.0001831735280575,0.0,0.0,11.562074661254885,0.0,0.0,0.0,0.3003515303134918,4.0,0.0,1.0
291780,293.2013854980469,297.1499938964844,293.1499938964844,0.0669783353805542,-1681.6854248046875,304.1553039550781,0.4447998404502868,0.1057523488998413,0.0748335272073745,293.2259216308594,297.1499938964844,293.1499938964844,0.132157489657402,-3014.0703125,304.1581420898437,0.5567712783813477,0.1891509592533111,0.1915632784366607,293.20086669921875,297.1499938964844,293.1499938964844,0.1062249615788459,-1868.2738037109373,304.1556396484375,0.5183659791946411,0.1567160487174987,0.1187634319067001,293.2064819335937,297.1499938964844,293.1499938964844,0.1257776021957397,-2897.15185546875,304.1563415527344,0.5477250814437866,0.181411936879158,0.1841576695442199,293.3771667480469,297.1499938964844,293.1499938964844,0.0054631754755973,-2016.5186767578125,297.07763671875,0.3132813274860382,0.050000000745058,0.2823121249675751,291.17071533203125,291.1499938964844,270.9862670898437,270.4179077148437,283.71734619140625,293.3770446777344,291.1705017089844,1.0,0.4836671054363251,0.987561285495758,0.987561285495758,1.0,1.0,-1.060534119606018,0.4579985737800598,0.602535605430603,0.198937326669693,0.0,0.0,0.3511911630630493,314.701171875,321.0,-1.7561750411987305,-7975.75830078125,635.4978637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53759765625,306.2308044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18014.83984375,18000.0,0.0,0.0,0.1789133697748184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2608360350131988,0.2608405649662018,-4.552803602564381e-06,0.0,0.0001815743307815,0.0,0.0,11.408954620361328,0.0,0.0,0.0,0.2997207343578338,4.0,0.0,1.0
291840,293.2013854980469,297.1499938964844,293.1499938964844,0.0669783353805542,-1681.6854248046875,304.1553039550781,0.4447998404502868,0.1057523488998413,0.0748335272073745,293.2259216308594,297.1499938964844,293.1499938964844,0.132157489657402,-3014.0703125,304.1581420898437,0.5567712783813477,0.1891509592533111,0.1915632784366607,293.20086669921875,297.1499938964844,293.1499938964844,0.1062249615788459,-1868.2738037109373,304.1556396484375,0.5183659791946411,0.1567160487174987,0.1187634319067001,293.2064819335937,297.1499938964844,293.1499938964844,0.1257776021957397,-2897.15185546875,304.1563415527344,0.5477250814437866,0.181411936879158,0.1841576695442199,293.3771667480469,297.1499938964844,293.1499938964844,0.0054631754755973,-2016.5186767578125,297.07763671875,0.3132813274860382,0.050000000745058,0.2823121249675751,291.17071533203125,291.1499938964844,270.9862670898437,270.4179077148437,283.71734619140625,293.3770446777344,291.1705017089844,1.0,0.4836671054363251,0.987561285495758,0.987561285495758,1.0,1.0,-1.060534119606018,0.4579985737800598,0.602535605430603,0.198937326669693,0.0,0.0,0.3511911630630493,314.701171875,321.0,-1.7561750411987305,-7975.75830078125,635.4978637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53759765625,306.2308044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18014.83984375,18000.0,0.0,0.0,0.1789133697748184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2608360350131988,0.2608405649662018,-4.552803602564381e-06,0.0,0.0001815743307815,0.0,0.0,11.408954620361328,0.0,0.0,0.0,0.2997207343578338,4.0,0.0,1.0
291900,293.2011413574219,297.1499938964844,293.1499938964844,0.0665365010499954,-1673.8994140625,304.1551513671875,0.4430644512176513,0.1051457896828651,0.0744845643639564,293.2257385253906,297.1499938964844,293.1499938964844,0.1314491033554077,-3001.162109375,304.1579284667969,0.5552074909210205,0.1882254928350448,0.1907369047403335,293.20098876953125,297.1499938964844,293.1499938964844,0.1057463139295578,-1861.5211181640625,304.1554870605469,0.5171363949775696,0.1560440361499786,0.118330143392086,293.20654296875,297.1499938964844,293.1499938964844,0.1252357065677642,-2887.17626953125,304.1561889648437,0.5463759303092957,0.1806831657886505,0.183517500758171,293.3778991699219,297.1499938964844,293.1499938964844,0.0054261372424662,-2004.4951171875,297.0359802246094,0.3129940330982208,0.050000000745058,0.2825942635536194,291.1700744628906,291.1499938964844,270.99530029296875,270.4235534667969,283.7236022949219,293.3778076171875,291.169921875,1.0,0.4844804406166076,0.9874587059020996,0.9874587059020996,1.0,1.0,-1.0579942464828491,0.4568106532096863,0.6011835336685181,0.1984518766403198,0.0,0.0,0.349921703338623,316.17791748046875,321.0,-1.6587761640548706,-7949.78125,636.3101196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5370483398437,306.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.15234375,18000.0,0.0,0.0,0.17814402282238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2595656514167785,0.2595702111721039,-4.549057393887779e-06,0.0,0.000180793533218,0.0,0.0,11.338340759277344,0.0,0.0,0.0,0.2994292676448822,4.0,0.0,1.0
291960,293.2008361816406,297.1499938964844,293.1499938964844,0.0661099404096603,-1666.393310546875,304.1549987792969,0.4413911998271942,0.104558527469635,0.0741490572690963,293.2254638671875,297.1499938964844,293.1499938964844,0.1307585090398788,-2988.56103515625,304.1577453613281,0.5536720156669617,0.1873206943273544,0.1899325847625732,293.2010192871094,297.1499938964844,293.1499938964844,0.1052835062146186,-1854.984130859375,304.15533447265625,0.5159416794776917,0.1553916335105896,0.1179121732711792,293.2065124511719,297.1499938964844,293.1499938964844,0.1247102469205856,-2877.491455078125,304.156005859375,0.5450568795204163,0.1799739301204681,0.1828982979059219,293.37841796875,297.1499938964844,293.1499938964844,0.0053897202014923,-1992.6168212890625,296.994873046875,0.3127084672451019,0.050000000745058,0.2828764021396637,291.1695861816406,291.1499938964844,271.0043334960937,270.4291076660156,283.729736328125,293.3783569335937,291.1694641113281,1.0,0.485299289226532,0.9873621463775636,0.9873621463775636,1.0,1.0,-1.0555473566055298,0.455661416053772,0.599885880947113,0.1979983299970626,0.0,0.0,0.3486657738685608,317.65606689453125,324.0,-1.450481414794922,-7924.66162109375,637.182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5347900390625,306.20416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.73046875,18000.0,0.0,0.0,0.1773950904607772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583216726779938,0.2583262324333191,-4.545463070826372e-06,0.0,0.0001800334721338,0.0,0.0,11.269539833068848,0.0,0.0,0.0,0.2991458475589752,4.0,0.0,1.0
292020,293.2000732421875,297.1499938964844,293.1499938964844,0.0652934089303016,-1652.0592041015625,304.1546936035156,0.4381946921348572,0.103428266942501,0.0735080987215042,293.2247314453125,297.1499938964844,293.1499938964844,0.1294206231832504,-2964.10546875,304.15740966796875,0.5506635904312134,0.1855566650629043,0.1883711069822311,293.20086669921875,297.1499938964844,293.1499938964844,0.1043963134288787,-1842.4356689453125,304.155029296875,0.5136334896087646,0.1541304737329483,0.1171095222234726,293.20623779296875,297.1499938964844,293.1499938964844,0.1236985772848129,-2858.820068359375,304.1557006835937,0.5424853563308716,0.1785977482795715,0.1817039996385574,293.37896728515625,297.1499938964844,293.1499938964844,0.0053180400282144,-1969.1104736328125,296.9137878417969,0.3121418952941894,0.050000000745058,0.2834413051605224,291.168701171875,291.1499938964844,271.0223083496094,270.4399719238281,283.7418518066406,293.3789367675781,291.1685485839844,1.0,0.4869497716426849,0.987169086933136,0.987169086933136,1.0,1.0,-1.0508551597595217,0.4534432888031006,0.5974118709564209,0.1971690356731414,0.0,0.0,0.3462360799312591,320.618896484375,327.0,-1.4484738111495972,-7875.08154296875,639.0560913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5257263183594,306.1722412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.97265625,18000.0,0.0,0.0,0.1759645789861679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2559136152267456,0.2559181451797485,-4.538565917755477e-06,0.0,0.0001785816712072,0.0,0.0,11.136975288391112,0.0,0.0,0.0,0.2986008524894714,4.0,0.0,1.0
292080,293.2000732421875,297.1499938964844,293.1499938964844,0.0652934089303016,-1652.0592041015625,304.1546936035156,0.4381946921348572,0.103428266942501,0.0735080987215042,293.2247314453125,297.1499938964844,293.1499938964844,0.1294206231832504,-2964.10546875,304.15740966796875,0.5506635904312134,0.1855566650629043,0.1883711069822311,293.20086669921875,297.1499938964844,293.1499938964844,0.1043963134288787,-1842.4356689453125,304.155029296875,0.5136334896087646,0.1541304737329483,0.1171095222234726,293.20623779296875,297.1499938964844,293.1499938964844,0.1236985772848129,-2858.820068359375,304.1557006835937,0.5424853563308716,0.1785977482795715,0.1817039996385574,293.37896728515625,297.1499938964844,293.1499938964844,0.0053180400282144,-1969.1104736328125,296.9137878417969,0.3121418952941894,0.050000000745058,0.2834413051605224,291.168701171875,291.1499938964844,271.0223083496094,270.4399719238281,283.7418518066406,293.3789367675781,291.1685485839844,1.0,0.4869497716426849,0.987169086933136,0.987169086933136,1.0,1.0,-1.0508551597595217,0.4534432888031006,0.5974118709564209,0.1971690356731414,0.0,0.0,0.3462360799312591,320.618896484375,327.0,-1.4484738111495972,-7875.08154296875,639.0560913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5257263183594,306.1722412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.97265625,18000.0,0.0,0.0,0.1759645789861679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2559136152267456,0.2559181451797485,-4.538565917755477e-06,0.0,0.0001785816712072,0.0,0.0,11.136975288391112,0.0,0.0,0.0,0.2986008524894714,4.0,0.0,1.0
292140,293.1991577148437,297.1499938964844,293.1499938964844,0.0645189061760902,-1638.5115966796875,304.1544189453125,0.435169517993927,0.1023457497358322,0.0728991404175758,293.223876953125,297.1499938964844,293.1499938964844,0.1281338632106781,-2940.53759765625,304.1570739746094,0.5477237105369568,0.1838406771421432,0.1868582814931869,293.20050048828125,297.1499938964844,293.1499938964844,0.1035538166761398,-1830.5037841796875,304.1547546386719,0.5114151835441589,0.1529151648283004,0.1163412779569625,293.2057800292969,297.1499938964844,293.1499938964844,0.1227326914668083,-2840.96875,304.1554260253906,0.5399861931800842,0.1772653609514236,0.1805543601512909,293.3790283203125,297.1499938964844,293.1499938964844,0.0052478429861366,-1945.9671630859373,296.83349609375,0.3115811645984649,0.050000000745058,0.2840071022510528,291.16729736328125,291.1499938964844,271.0402526855469,270.45050048828125,283.7539367675781,293.3790283203125,291.1670837402344,1.0,0.488613486289978,0.9869760274887084,0.9869760274887084,1.0,1.0,-1.046372413635254,0.45130455493927,0.5950678586959839,0.1964313685894012,0.0,0.0,0.3440220654010772,323.5903625488281,330.0,-1.937589287757873,-7826.5537109375,641.0601196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51190185546875,306.1397399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18011.765625,18000.0,0.0,0.0,0.174626886844635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2537007331848144,0.2537052631378174,-4.532167167781154e-06,0.0,0.0001772240939317,0.0,0.0,11.0155668258667,0.0,0.0,0.0,0.2981013357639313,4.0,0.0,1.0
292200,293.1991577148437,297.1499938964844,293.1499938964844,0.0645189061760902,-1638.5115966796875,304.1544189453125,0.435169517993927,0.1023457497358322,0.0728991404175758,293.223876953125,297.1499938964844,293.1499938964844,0.1281338632106781,-2940.53759765625,304.1570739746094,0.5477237105369568,0.1838406771421432,0.1868582814931869,293.20050048828125,297.1499938964844,293.1499938964844,0.1035538166761398,-1830.5037841796875,304.1547546386719,0.5114151835441589,0.1529151648283004,0.1163412779569625,293.2057800292969,297.1499938964844,293.1499938964844,0.1227326914668083,-2840.96875,304.1554260253906,0.5399861931800842,0.1772653609514236,0.1805543601512909,293.3790283203125,297.1499938964844,293.1499938964844,0.0052478429861366,-1945.9671630859373,296.83349609375,0.3115811645984649,0.050000000745058,0.2840071022510528,291.16729736328125,291.1499938964844,271.0402526855469,270.45050048828125,283.7539367675781,293.3790283203125,291.1670837402344,1.0,0.488613486289978,0.9869760274887084,0.9869760274887084,1.0,1.0,-1.046372413635254,0.45130455493927,0.5950678586959839,0.1964313685894012,0.0,0.0,0.3440220654010772,323.5903625488281,330.0,-1.937589287757873,-7826.5537109375,641.0601196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51190185546875,306.1397399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18011.765625,18000.0,0.0,0.0,0.174626886844635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2537007331848144,0.2537052631378174,-4.532167167781154e-06,0.0,0.0001772240939317,0.0,0.0,11.0155668258667,0.0,0.0,0.0,0.2981013357639313,4.0,0.0,1.0
292260,293.1981506347656,297.1499938964844,293.1499938964844,0.0637780427932739,-1625.590087890625,304.1541748046875,0.4322991073131561,0.1013049334287643,0.072317786514759,293.222900390625,297.1499938964844,293.1499938964844,0.1268864125013351,-2917.63427734375,304.15679931640625,0.544846773147583,0.1821664571762085,0.1853869408369064,293.20001220703125,297.1499938964844,293.1499938964844,0.1027453914284706,-1819.0323486328125,304.154541015625,0.5092759728431702,0.1517388373613357,0.1156018823385238,293.2052001953125,297.1499938964844,293.1499938964844,0.121800921857357,-2823.71435546875,304.1551513671875,0.537551760673523,0.175970122218132,0.1794419139623642,293.3787536621094,297.1499938964844,293.1499938964844,0.0051786242984235,-1922.992431640625,296.7541198730469,0.3110263347625732,0.050000000745058,0.2845737040042877,291.16583251953125,291.1499938964844,271.05810546875,270.4607238769531,283.7660522460937,293.3787841796875,291.1656494140625,1.0,0.4902875423431396,0.9867837429046632,0.9867837429046632,1.0,1.0,-1.042067050933838,0.4492304623126983,0.5928366184234619,0.1957781612873077,0.0,0.0,0.3420183062553406,326.56939697265625,333.0,-1.9594939947128296,-7780.25927734375,643.1707153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.494140625,306.1077880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.541015625,18000.0,0.0,0.0,0.173394039273262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2517228722572326,0.2517274022102356,-4.526459179032827e-06,0.0,0.0001759729057084,0.0,0.0,10.907526016235352,0.0,0.0,0.0,0.2976562082767486,4.0,0.0,1.0
292320,293.1981506347656,297.1499938964844,293.1499938964844,0.0637780427932739,-1625.590087890625,304.1541748046875,0.4322991073131561,0.1013049334287643,0.072317786514759,293.222900390625,297.1499938964844,293.1499938964844,0.1268864125013351,-2917.63427734375,304.15679931640625,0.544846773147583,0.1821664571762085,0.1853869408369064,293.20001220703125,297.1499938964844,293.1499938964844,0.1027453914284706,-1819.0323486328125,304.154541015625,0.5092759728431702,0.1517388373613357,0.1156018823385238,293.2052001953125,297.1499938964844,293.1499938964844,0.121800921857357,-2823.71435546875,304.1551513671875,0.537551760673523,0.175970122218132,0.1794419139623642,293.3787536621094,297.1499938964844,293.1499938964844,0.0051786242984235,-1922.992431640625,296.7541198730469,0.3110263347625732,0.050000000745058,0.2845737040042877,291.16583251953125,291.1499938964844,271.05810546875,270.4607238769531,283.7660522460937,293.3787841796875,291.1656494140625,1.0,0.4902875423431396,0.9867837429046632,0.9867837429046632,1.0,1.0,-1.042067050933838,0.4492304623126983,0.5928366184234619,0.1957781612873077,0.0,0.0,0.3420183062553406,326.56939697265625,333.0,-1.9594939947128296,-7780.25927734375,643.1707153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.494140625,306.1077880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.541015625,18000.0,0.0,0.0,0.173394039273262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2517228722572326,0.2517274022102356,-4.526459179032827e-06,0.0,0.0001759729057084,0.0,0.0,10.907526016235352,0.0,0.0,0.0,0.2976562082767486,4.0,0.0,1.0
292380,293.19708251953125,297.1499938964844,293.1499938964844,0.0630655065178871,-1613.2010498046875,304.15399169921875,0.4295644164085388,0.1002982258796691,0.0717587918043136,293.2218933105469,297.1499938964844,293.1499938964844,0.1256734877824783,-2895.3173828125,304.15655517578125,0.5420263409614563,0.1805267333984375,0.1839493960142135,293.19940185546875,297.1499938964844,293.1499938964844,0.101965956389904,-1807.954833984375,304.1543273925781,0.507204532623291,0.1505938321352005,0.1148853674530983,293.2045288085937,297.1499938964844,293.1499938964844,0.1208987310528755,-2806.980712890625,304.1549377441406,0.5351743698120117,0.1747050583362579,0.1783591955900192,293.3782653808594,297.1499938964844,293.1499938964844,0.0051103727892041,-1900.2061767578125,296.67535400390625,0.3104775846004486,0.050000000745058,0.2851409316062927,291.1641845703125,291.1499938964844,271.0758972167969,270.470703125,283.7783508300781,293.3782958984375,291.16387939453125,1.0,0.4919686019420624,0.9865914583206176,0.9865914583206176,1.0,1.0,-1.0379045009613037,0.4472051560878753,0.590699315071106,0.1952014118432998,0.0,0.0,0.3402251005172729,329.55438232421875,336.0,-2.678952932357788,-7732.404296875,645.3610229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47393798828125,306.0799255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18009.365234375,18000.0,0.0,0.0,0.1722601652145385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2499364167451858,0.2499409466981887,-4.521324171946617e-06,0.0,0.000174822169356,0.0,0.0,10.810345649719238,0.0,0.0,0.0,0.2972563803195953,4.0,0.0,1.0
292440,293.19708251953125,297.1499938964844,293.1499938964844,0.0630655065178871,-1613.2010498046875,304.15399169921875,0.4295644164085388,0.1002982258796691,0.0717587918043136,293.2218933105469,297.1499938964844,293.1499938964844,0.1256734877824783,-2895.3173828125,304.15655517578125,0.5420263409614563,0.1805267333984375,0.1839493960142135,293.19940185546875,297.1499938964844,293.1499938964844,0.101965956389904,-1807.954833984375,304.1543273925781,0.507204532623291,0.1505938321352005,0.1148853674530983,293.2045288085937,297.1499938964844,293.1499938964844,0.1208987310528755,-2806.980712890625,304.1549377441406,0.5351743698120117,0.1747050583362579,0.1783591955900192,293.3782653808594,297.1499938964844,293.1499938964844,0.0051103727892041,-1900.2061767578125,296.67535400390625,0.3104775846004486,0.050000000745058,0.2851409316062927,291.1641845703125,291.1499938964844,271.0758972167969,270.470703125,283.7783508300781,293.3782958984375,291.16387939453125,1.0,0.4919686019420624,0.9865914583206176,0.9865914583206176,1.0,1.0,-1.0379045009613037,0.4472051560878753,0.590699315071106,0.1952014118432998,0.0,0.0,0.3402251005172729,329.55438232421875,336.0,-2.678952932357788,-7732.404296875,645.3610229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47393798828125,306.0799255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18009.365234375,18000.0,0.0,0.0,0.1722601652145385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2499364167451858,0.2499409466981887,-4.521324171946617e-06,0.0,0.000174822169356,0.0,0.0,10.810345649719238,0.0,0.0,0.0,0.2972563803195953,4.0,0.0,1.0
292500,293.1965637207031,297.1499938964844,293.1499938964844,0.0627212896943092,-1607.2347412109375,304.15386962890625,0.4282448291778564,0.0998066887259483,0.0714869648218154,293.2213439941406,297.1499938964844,293.1499938964844,0.1250830292701721,-2884.443603515625,304.15643310546875,0.5406370162963867,0.1797189712524414,0.1832423657178878,293.1990661621094,297.1499938964844,293.1499938964844,0.1015893295407295,-1802.6009521484373,304.1542053222656,0.5061923861503601,0.1500320732593536,0.1145348697900772,293.2041931152344,297.1499938964844,293.1499938964844,0.1204616576433181,-2798.87158203125,304.15484619140625,0.5340062975883484,0.1740829944610595,0.1778280138969421,293.3779602050781,297.1499938964844,293.1499938964844,0.005076649133116,-1888.92529296875,296.63592529296875,0.3102055191993713,0.050000000745058,0.2854246795177459,291.16290283203125,291.1499938964844,271.0847473144531,270.4755859375,283.7845458984375,293.37799072265625,291.16259765625,1.0,0.4928111433982849,0.986495316028595,0.986495316028595,1.0,1.0,-1.0358721017837524,0.4462088048458099,0.5896633267402649,0.1949403584003448,0.0,0.0,0.3394946455955505,331.04864501953125,336.0,-3.0245778560638428,-7709.88720703125,646.4822387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.463623046875,306.06854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.365234375,18000.0,0.0,0.0,0.1717262119054794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2491787225008011,0.2491832375526428,-4.51904270448722e-06,0.0,0.0001742802705848,0.0,0.0,10.768997192382812,0.0,0.0,0.0,0.2970857322216034,4.0,0.0,1.0
292560,293.1960144042969,297.1499938964844,293.1499938964844,0.0623806342482566,-1601.332763671875,304.15380859375,0.4269558489322662,0.0993226319551467,0.0712200030684471,293.2208251953125,297.1499938964844,293.1499938964844,0.1244957596063613,-2873.6083984375,304.1563415527344,0.5392616391181946,0.1789189428091049,0.1825428456068039,293.19873046875,297.1499938964844,293.1499938964844,0.1012153178453445,-1797.274169921875,304.1541442871094,0.505195140838623,0.1494771093130111,0.1141892746090889,293.2038269042969,297.1499938964844,293.1499938964844,0.1200267300009727,-2790.787109375,304.1547546386719,0.5328518748283386,0.1734675765037536,0.1773033291101455,293.3775939941406,297.1499938964844,293.1499938964844,0.0050430721603333,-1877.6319580078125,296.5968322753906,0.309935063123703,0.050000000745058,0.2857084572315216,291.16192626953125,291.1499938964844,271.09356689453125,270.4804077148437,283.7908020019531,293.3776550292969,291.1617431640625,1.0,0.4936547577381134,0.986406683921814,0.986406683921814,1.0,1.0,-1.033870816230774,0.4452228248119354,0.5886480808258057,0.1946970969438552,0.0,0.0,0.3388036489486694,332.5438232421875,339.0,-2.5161263942718506,-7688.94384765625,647.6195068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4530639648437,306.0580139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.5234375,18000.0,0.0,0.0,0.1712160855531692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2485053390264511,0.2485098540782928,-4.517030902206898e-06,0.0,0.0001737625570967,0.0,0.0,10.732338905334473,0.0,0.0,0.0,0.2969334423542022,4.0,0.0,1.0
292620,293.1949462890625,297.1499938964844,293.1499938964844,0.0617080144584178,-1589.6876220703125,304.1536560058594,0.4244628846645355,0.0983746349811554,0.0706990733742713,293.2197570800781,297.1499938964844,293.1499938964844,0.1233287453651428,-2852.01904296875,304.1561584472656,0.5365511178970337,0.1773398369550705,0.1811640411615371,293.1980285644531,297.1499938964844,293.1499938964844,0.1004732251167297,-1786.6766357421875,304.15399169921875,0.5032417178153992,0.1483853012323379,0.1135111227631568,293.2030944824219,297.1499938964844,293.1499938964844,0.1191614940762519,-2774.661376953125,304.15460205078125,0.5305815935134888,0.1722546964883804,0.1762713342905044,293.3768005371094,297.1499938964844,293.1499938964844,0.0049760257825255,-1854.9007568359373,296.51971435546875,0.3093988299369812,0.050000000745058,0.2862761914730072,291.1611328125,291.1499938964844,271.1111755371094,270.4898681640625,283.8034362792969,293.3768615722656,291.1610412597656,1.0,0.495344340801239,0.986229419708252,0.986229419708252,1.0,1.0,-1.0299516916275024,0.4432772696018219,0.5866743922233582,0.1942602396011352,0.0,0.0,0.3373838365077972,335.5366516113281,342.0,-1.2782374620437622,-7647.33544921875,649.9345092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43133544921875,306.0366516113281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.09765625,18000.0,0.0,0.0,0.1702655851840973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2471723109483719,0.2471768260002136,-4.513343355938559e-06,0.0,0.0001727979106362,0.0,0.0,10.660573959350586,0.0,0.0,0.0,0.2966379821300506,4.0,0.0,1.0
292680,293.1949462890625,297.1499938964844,293.1499938964844,0.0617080144584178,-1589.6876220703125,304.1536560058594,0.4244628846645355,0.0983746349811554,0.0706990733742713,293.2197570800781,297.1499938964844,293.1499938964844,0.1233287453651428,-2852.01904296875,304.1561584472656,0.5365511178970337,0.1773398369550705,0.1811640411615371,293.1980285644531,297.1499938964844,293.1499938964844,0.1004732251167297,-1786.6766357421875,304.15399169921875,0.5032417178153992,0.1483853012323379,0.1135111227631568,293.2030944824219,297.1499938964844,293.1499938964844,0.1191614940762519,-2774.661376953125,304.15460205078125,0.5305815935134888,0.1722546964883804,0.1762713342905044,293.3768005371094,297.1499938964844,293.1499938964844,0.0049760257825255,-1854.9007568359373,296.51971435546875,0.3093988299369812,0.050000000745058,0.2862761914730072,291.1611328125,291.1499938964844,271.1111755371094,270.4898681640625,283.8034362792969,293.3768615722656,291.1610412597656,1.0,0.495344340801239,0.986229419708252,0.986229419708252,1.0,1.0,-1.0299516916275024,0.4432772696018219,0.5866743922233582,0.1942602396011352,0.0,0.0,0.3373838365077972,335.5366516113281,342.0,-1.2782374620437622,-7647.33544921875,649.9345092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43133544921875,306.0366516113281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.09765625,18000.0,0.0,0.0,0.1702655851840973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2471723109483719,0.2471768260002136,-4.513343355938559e-06,0.0,0.0001727979106362,0.0,0.0,10.660573959350586,0.0,0.0,0.0,0.2966379821300506,4.0,0.0,1.0
292740,293.1938781738281,297.1499938964844,293.1499938964844,0.0610521882772445,-1578.358154296875,304.1535339355469,0.4220762848854065,0.0974516198039054,0.0701942443847656,293.2187194824219,297.1499938964844,293.1499938964844,0.1221817582845687,-2830.7470703125,304.1560363769531,0.5338937640190125,0.1757871210575103,0.1798106282949447,293.1972961425781,297.1499938964844,293.1499938964844,0.0997468382120132,-1776.2808837890625,304.15386962890625,0.5013389587402344,0.1473160237073898,0.1128490641713142,293.20233154296875,297.1499938964844,293.1499938964844,0.1183121278882026,-2758.79736328125,304.15447998046875,0.5283618569374084,0.1710643321275711,0.1752610355615615,293.3759460449219,297.1499938964844,293.1499938964844,0.0049096043221652,-1832.22119140625,296.4433288574219,0.3088688850402832,0.050000000745058,0.2868439853191376,291.1607360839844,291.1499938964844,271.1286926269531,270.4991149902344,283.8162841796875,293.3760070800781,291.16070556640625,1.0,0.4970361590385437,0.98605215549469,0.98605215549469,1.0,1.0,-1.0261359214782717,0.4413642585277557,0.5847716927528381,0.1938858032226562,0.0,0.0,0.3359785974025726,338.531982421875,345.0,-0.5857180953025818,-7606.20947265625,652.297607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4100341796875,306.0155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.947265625,18000.0,0.0,0.0,0.1693968772888183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2458477616310119,0.2458522617816925,-4.509759037318872e-06,0.0,0.000171916297404,0.0,0.0,10.589627265930176,0.0,0.0,0.0,0.2963474094867706,4.0,0.0,1.0
292800,293.1938781738281,297.1499938964844,293.1499938964844,0.0610521882772445,-1578.358154296875,304.1535339355469,0.4220762848854065,0.0974516198039054,0.0701942443847656,293.2187194824219,297.1499938964844,293.1499938964844,0.1221817582845687,-2830.7470703125,304.1560363769531,0.5338937640190125,0.1757871210575103,0.1798106282949447,293.1972961425781,297.1499938964844,293.1499938964844,0.0997468382120132,-1776.2808837890625,304.15386962890625,0.5013389587402344,0.1473160237073898,0.1128490641713142,293.20233154296875,297.1499938964844,293.1499938964844,0.1183121278882026,-2758.79736328125,304.15447998046875,0.5283618569374084,0.1710643321275711,0.1752610355615615,293.3759460449219,297.1499938964844,293.1499938964844,0.0049096043221652,-1832.22119140625,296.4433288574219,0.3088688850402832,0.050000000745058,0.2868439853191376,291.1607360839844,291.1499938964844,271.1286926269531,270.4991149902344,283.8162841796875,293.3760070800781,291.16070556640625,1.0,0.4970361590385437,0.98605215549469,0.98605215549469,1.0,1.0,-1.0261359214782717,0.4413642585277557,0.5847716927528381,0.1938858032226562,0.0,0.0,0.3359785974025726,338.531982421875,345.0,-0.5857180953025818,-7606.20947265625,652.297607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4100341796875,306.0155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.947265625,18000.0,0.0,0.0,0.1693968772888183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2458477616310119,0.2458522617816925,-4.509759037318872e-06,0.0,0.000171916297404,0.0,0.0,10.589627265930176,0.0,0.0,0.0,0.2963474094867706,4.0,0.0,1.0
292860,293.1928405761719,297.1499938964844,293.1499938964844,0.0604121200740337,-1567.3251953125,304.1534118652344,0.4197882115840912,0.0965519323945045,0.0697043538093566,293.2176513671875,297.1499938964844,293.1499938964844,0.1210539415478706,-2809.780029296875,304.1558837890625,0.5312895178794861,0.1742592602968216,0.1784810721874237,293.1965637207031,297.1499938964844,293.1499938964844,0.0990352481603622,-1766.076416015625,304.1537780761719,0.4994824528694153,0.146267831325531,0.1122019812464714,293.2015686035156,297.1499938964844,293.1499938964844,0.1174779459834098,-2743.18505859375,304.1543884277344,0.5261915326118469,0.1698952466249466,0.1742711514234542,293.375,297.1499938964844,293.1499938964844,0.0048435530625283,-1809.515869140625,296.3676452636719,0.3083453178405761,0.050000000745058,0.2874117791652679,291.16070556640625,291.1499938964844,271.1460876464844,270.5081481933594,283.829345703125,293.37506103515625,291.16070556640625,1.0,0.4987292885780334,0.9858829379081726,0.9858829379081726,1.0,1.0,-1.0224169492721558,0.4394819438457489,0.5829350352287292,0.193569079041481,0.0,0.0,0.3345547914505005,341.5292358398437,348.0,-0.0775024518370628,-7565.73388671875,654.7036743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3902282714844,305.995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.935546875,18000.0,0.0,0.0,0.1685957014560699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2445264011621475,0.2445309162139892,-4.5062333811074495e-06,0.0,0.0001711031945887,0.0,0.0,10.51914119720459,0.0,0.0,0.0,0.2960589230060577,4.0,0.0,1.0
292920,293.1928405761719,297.1499938964844,293.1499938964844,0.0604121200740337,-1567.3251953125,304.1534118652344,0.4197882115840912,0.0965519323945045,0.0697043538093566,293.2176513671875,297.1499938964844,293.1499938964844,0.1210539415478706,-2809.780029296875,304.1558837890625,0.5312895178794861,0.1742592602968216,0.1784810721874237,293.1965637207031,297.1499938964844,293.1499938964844,0.0990352481603622,-1766.076416015625,304.1537780761719,0.4994824528694153,0.146267831325531,0.1122019812464714,293.2015686035156,297.1499938964844,293.1499938964844,0.1174779459834098,-2743.18505859375,304.1543884277344,0.5261915326118469,0.1698952466249466,0.1742711514234542,293.375,297.1499938964844,293.1499938964844,0.0048435530625283,-1809.515869140625,296.3676452636719,0.3083453178405761,0.050000000745058,0.2874117791652679,291.16070556640625,291.1499938964844,271.1460876464844,270.5081481933594,283.829345703125,293.37506103515625,291.16070556640625,1.0,0.4987292885780334,0.9858829379081726,0.9858829379081726,1.0,1.0,-1.0224169492721558,0.4394819438457489,0.5829350352287292,0.193569079041481,0.0,0.0,0.3345547914505005,341.5292358398437,348.0,-0.0775024518370628,-7565.73388671875,654.7036743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3902282714844,305.995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.935546875,18000.0,0.0,0.0,0.1685957014560699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2445264011621475,0.2445309162139892,-4.5062333811074495e-06,0.0,0.0001711031945887,0.0,0.0,10.51914119720459,0.0,0.0,0.0,0.2960589230060577,4.0,0.0,1.0
292980,293.1918334960937,297.1499938964844,293.1499938964844,0.0597876645624637,-1556.5870361328125,304.1533203125,0.4175904393196106,0.0956738963723182,0.0692282989621162,293.2166442871094,297.1499938964844,293.1499938964844,0.1199458166956901,-2789.1337890625,304.1557922363281,0.5287378430366516,0.1727546155452728,0.1771737188100814,293.1958312988281,297.1499938964844,293.1499938964844,0.0983387604355812,-1756.07275390625,304.1536865234375,0.497667521238327,0.145239308476448,0.1115688234567642,293.2007751464844,297.1499938964844,293.1499938964844,0.1166597083210945,-2727.843994140625,304.154296875,0.5240694880485535,0.168746069073677,0.1733003109693527,293.3740234375,297.1499938964844,293.1499938964844,0.0047780349850654,-1786.860107421875,296.2925109863281,0.3078279793262481,0.050000000745058,0.2879794836044311,291.1608581542969,291.1499938964844,271.16339111328125,270.5170288085937,283.8425598144531,293.37408447265625,291.1608581542969,1.0,0.5004230737686157,0.9857137203216552,0.9857137203216552,1.0,1.0,-1.018787860870361,0.4376285076141357,0.5811593532562256,0.1933043152093887,0.0,0.0,0.3331008851528168,344.5279235839844,351.0,0.1592907458543777,-7525.62548828125,657.1476440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3728942871094,305.9766540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.01171875,18000.0,0.0,0.0,0.1678447127342224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.243183434009552,0.2431879341602325,-4.502688170759939e-06,0.0,0.0001703410525806,0.0,0.0,10.447768211364746,0.0,0.0,0.0,0.295767217874527,4.0,0.0,1.0
293040,293.1918334960937,297.1499938964844,293.1499938964844,0.0597876645624637,-1556.5870361328125,304.1533203125,0.4175904393196106,0.0956738963723182,0.0692282989621162,293.2166442871094,297.1499938964844,293.1499938964844,0.1199458166956901,-2789.1337890625,304.1557922363281,0.5287378430366516,0.1727546155452728,0.1771737188100814,293.1958312988281,297.1499938964844,293.1499938964844,0.0983387604355812,-1756.07275390625,304.1536865234375,0.497667521238327,0.145239308476448,0.1115688234567642,293.2007751464844,297.1499938964844,293.1499938964844,0.1166597083210945,-2727.843994140625,304.154296875,0.5240694880485535,0.168746069073677,0.1733003109693527,293.3740234375,297.1499938964844,293.1499938964844,0.0047780349850654,-1786.860107421875,296.2925109863281,0.3078279793262481,0.050000000745058,0.2879794836044311,291.1608581542969,291.1499938964844,271.16339111328125,270.5170288085937,283.8425598144531,293.37408447265625,291.1608581542969,1.0,0.5004230737686157,0.9857137203216552,0.9857137203216552,1.0,1.0,-1.018787860870361,0.4376285076141357,0.5811593532562256,0.1933043152093887,0.0,0.0,0.3331008851528168,344.5279235839844,351.0,0.1592907458543777,-7525.62548828125,657.1476440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3728942871094,305.9766540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.01171875,18000.0,0.0,0.0,0.1678447127342224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.243183434009552,0.2431879341602325,-4.502688170759939e-06,0.0,0.0001703410525806,0.0,0.0,10.447768211364746,0.0,0.0,0.0,0.295767217874527,4.0,0.0,1.0
293100,293.1913146972656,297.1499938964844,293.1499938964844,0.0594813153147697,-1551.328857421875,304.1532897949219,0.4165231585502624,0.0952427238225936,0.0689952671527862,293.21612548828125,297.1499938964844,293.1499938964844,0.1193992793560028,-2778.934814453125,304.1557312011719,0.527481734752655,0.1720107346773147,0.1765280961990356,293.1954345703125,297.1499938964844,293.1499938964844,0.097996287047863,-1751.148681640625,304.15362548828125,0.4967743754386902,0.1447322219610214,0.1112572997808456,293.2004089355469,297.1499938964844,293.1499938964844,0.116256758570671,-2720.280029296875,304.1542358398437,0.5230264067649841,0.1681787669658661,0.1728218346834182,293.3735046386719,297.1499938964844,293.1499938964844,0.0047454540617764,-1775.5477294921875,296.255126953125,0.307571679353714,0.050000000745058,0.2882632911205292,291.1609191894531,291.1499938964844,271.1719970703125,270.5214233398437,283.8492126464844,293.37359619140625,291.1609191894531,1.0,0.5012699961662292,0.9856290817260742,0.9856290817260742,1.0,1.0,-1.0170059204101562,0.4367126524448395,0.5802932381629944,0.1931896954774856,0.0,0.0,0.3323640525341034,346.0276794433594,351.0,0.2013063579797744,-7505.68115234375,658.383056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3653259277344,305.9681091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.044921875,18000.0,0.0,0.0,0.1674828380346298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2425050735473632,0.2425095736980438,-4.50090374215506e-06,0.0,0.000169973791344,0.0,0.0,10.411799430847168,0.0,0.0,0.0,0.2956202924251556,4.0,0.0,1.0
293160,293.1908264160156,297.1499938964844,293.1499938964844,0.0591787286102771,-1546.1419677734375,304.1532287597656,0.4154753088951111,0.0948163643479347,0.0687653198838234,293.2156066894531,297.1499938964844,293.1499938964844,0.118857629597187,-2768.817138671875,304.1556701660156,0.5262385010719299,0.1712720096111297,0.1758874356746673,293.195068359375,297.1499938964844,293.1499938964844,0.0976575687527656,-1746.276123046875,304.1535949707031,0.495889812707901,0.1442295610904693,0.1109489202499389,293.20001220703125,297.1499938964844,293.1499938964844,0.1158578768372535,-2712.786865234375,304.1542053222656,0.521994948387146,0.1676159650087356,0.17234767973423,293.3729858398437,297.1499938964844,293.1499938964844,0.0047129960730671,-1764.249755859375,296.2178649902344,0.3073168992996216,0.050000000745058,0.2885470688343048,291.1610107421875,291.1499938964844,271.1806030273437,270.5257568359375,283.8558959960937,293.3730773925781,291.1610107421875,1.0,0.5021169185638428,0.9855501651763916,0.9855501651763916,1.0,1.0,-1.0152441263198853,0.4358037710189819,0.5794402956962585,0.1930857449769973,0.0,0.0,0.3316235244274139,347.5277099609375,354.0,0.2041951864957809,-7485.86083984375,659.6265258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35858154296875,305.96014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.06640625,18000.0,0.0,0.0,0.1671268343925476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2418238073587417,0.2418283075094223,-4.49911340183462e-06,0.0,0.0001696124963928,0.0,0.0,10.375726699829102,0.0,0.0,0.0,0.2954729497432709,4.0,0.0,1.0
293220,293.1898498535156,297.1499938964844,293.1499938964844,0.0585844404995441,-1535.972900390625,304.15313720703125,0.4134345352649688,0.0939780846238136,0.0683145970106124,293.2146301269531,297.1499938964844,293.1499938964844,0.1177883073687553,-2748.812255859375,304.1555480957031,0.5237908959388733,0.1698100268840789,0.1746208816766739,293.1943359375,297.1499938964844,293.1499938964844,0.0969908535480499,-1736.677001953125,304.15350341796875,0.4941445887088775,0.1432375460863113,0.1103415265679359,293.1992492675781,297.1499938964844,293.1499938964844,0.1150717064738273,-2698.001220703125,304.15411376953125,0.5199666619300842,0.1665038764476776,0.1714122295379638,293.3719482421875,297.1499938964844,293.1499938964844,0.0046484475024044,-1741.69482421875,296.1436462402344,0.3068119287490845,0.050000000745058,0.2891145646572113,291.1611633300781,291.1499938964844,271.1976623535156,270.5343322753906,283.869384765625,293.3720092773437,291.1611633300781,1.0,0.5038104057312012,0.9853922128677368,0.9853922128677368,1.0,1.0,-1.0117805004119873,0.4340074956417084,0.5777730345726013,0.1929066628217697,0.0,0.0,0.3301264643669128,350.52838134765625,357.0,0.2553673684597015,-7446.8486328125,662.1369018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34765625,305.9459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.099609375,18000.0,0.0,0.0,0.1664256900548935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2404542863368988,0.2404587864875793,-4.495525899983477e-06,0.0,0.00016890092229,0.0,0.0,10.30337905883789,0.0,0.0,0.0,0.2951774597167969,4.0,0.0,1.0
293280,293.1898498535156,297.1499938964844,293.1499938964844,0.0585844404995441,-1535.972900390625,304.15313720703125,0.4134345352649688,0.0939780846238136,0.0683145970106124,293.2146301269531,297.1499938964844,293.1499938964844,0.1177883073687553,-2748.812255859375,304.1555480957031,0.5237908959388733,0.1698100268840789,0.1746208816766739,293.1943359375,297.1499938964844,293.1499938964844,0.0969908535480499,-1736.677001953125,304.15350341796875,0.4941445887088775,0.1432375460863113,0.1103415265679359,293.1992492675781,297.1499938964844,293.1499938964844,0.1150717064738273,-2698.001220703125,304.15411376953125,0.5199666619300842,0.1665038764476776,0.1714122295379638,293.3719482421875,297.1499938964844,293.1499938964844,0.0046484475024044,-1741.69482421875,296.1436462402344,0.3068119287490845,0.050000000745058,0.2891145646572113,291.1611633300781,291.1499938964844,271.1976623535156,270.5343322753906,283.869384765625,293.3720092773437,291.1611633300781,1.0,0.5038104057312012,0.9853922128677368,0.9853922128677368,1.0,1.0,-1.0117805004119873,0.4340074956417084,0.5777730345726013,0.1929066628217697,0.0,0.0,0.3301264643669128,350.52838134765625,357.0,0.2553673684597015,-7446.8486328125,662.1369018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34765625,305.9459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.099609375,18000.0,0.0,0.0,0.1664256900548935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2404542863368988,0.2404587864875793,-4.495525899983477e-06,0.0,0.00016890092229,0.0,0.0,10.30337905883789,0.0,0.0,0.0,0.2951774597167969,4.0,0.0,1.0
293340,293.1889343261719,297.1499938964844,293.1499938964844,0.0580038912594318,-1526.0611572265625,304.153076171875,0.4114608764648437,0.0931586399674415,0.0678758844733238,293.21368408203125,297.1499938964844,293.1499938964844,0.1167362332344055,-2729.08837890625,304.15545654296875,0.5213951468467712,0.1683681756258011,0.1733735799789428,293.193603515625,297.1499938964844,293.1499938964844,0.0963374003767967,-1727.258056640625,304.1534118652344,0.4924277663230896,0.1422630697488784,0.1097464933991432,293.198486328125,297.1499938964844,293.1499938964844,0.1142998412251472,-2683.46044921875,304.1540222167969,0.5179843902587891,0.165409579873085,0.1704937517642974,293.370849609375,297.1499938964844,293.1499938964844,0.0045843464322388,-1719.17919921875,296.0699462890625,0.3063130676746368,0.050000000745058,0.2896819114685058,291.1614074707031,291.1499938964844,271.214599609375,270.5428161621094,283.88287353515625,293.3709411621094,291.16143798828125,1.0,0.5055032968521118,0.9852343201637268,0.9852343201637268,1.0,1.0,-1.008395791053772,0.432241141796112,0.5761545896530151,0.1927603483200073,0.0,0.0,0.3285844027996063,353.52960205078125,360.0,0.3889203667640686,-7408.66162109375,664.6780395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3400573730469,305.9333801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.21875,18000.0,0.0,0.0,0.1657291501760482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2390575259923935,0.2390620112419128,-4.491907475312473e-06,0.0,0.000168194019352,0.0,0.0,10.229869842529297,0.0,0.0,0.0,0.2948774695396423,4.0,0.0,1.0
