time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293400,293.1889343261719,297.1499938964844,293.1499938964844,0.0580038912594318,-1526.0611572265625,304.153076171875,0.4114608764648437,0.0931586399674415,0.0678758844733238,293.21368408203125,297.1499938964844,293.1499938964844,0.1167362332344055,-2729.08837890625,304.15545654296875,0.5213951468467712,0.1683681756258011,0.1733735799789428,293.193603515625,297.1499938964844,293.1499938964844,0.0963374003767967,-1727.258056640625,304.1534118652344,0.4924277663230896,0.1422630697488784,0.1097464933991432,293.198486328125,297.1499938964844,293.1499938964844,0.1142998412251472,-2683.46044921875,304.1540222167969,0.5179843902587891,0.165409579873085,0.1704937517642974,293.370849609375,297.1499938964844,293.1499938964844,0.0045843464322388,-1719.17919921875,296.0699462890625,0.3063130676746368,0.050000000745058,0.2896819114685058,291.1614074707031,291.1499938964844,271.214599609375,270.5428161621094,283.88287353515625,293.3709411621094,291.16143798828125,1.0,0.5055032968521118,0.9852343201637268,0.9852343201637268,1.0,1.0,-1.008395791053772,0.432241141796112,0.5761545896530151,0.1927603483200073,0.0,0.0,0.3285844027996063,353.52960205078125,360.0,0.3889203667640686,-7408.66162109375,664.6780395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3400573730469,305.9333801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.21875,18000.0,0.0,0.0,0.1657291501760482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2390575259923935,0.2390620112419128,-4.491907475312473e-06,0.0,0.000168194019352,0.0,0.0,10.229869842529297,0.0,0.0,0.0,0.2948774695396423,4.0,0.0,1.0
293460,293.1880187988281,297.1499938964844,293.1499938964844,0.0574350543320179,-1516.370361328125,304.1529846191406,0.409542977809906,0.0923555716872215,0.0674476101994514,293.2127380371094,297.1499938964844,293.1499938964844,0.1156990081071853,-2709.60205078125,304.1553649902344,0.5190485119819641,0.1669436991214752,0.1721429079771042,293.1929016113281,297.1499938964844,293.1499938964844,0.0956953465938568,-1717.993896484375,304.1533508300781,0.4907325804233551,0.1413039565086364,0.109162300825119,293.19775390625,297.1499938964844,293.1499938964844,0.1135403513908386,-2669.12890625,304.1539611816406,0.5160452127456665,0.1643308699131012,0.1695901602506637,293.3697509765625,297.1499938964844,293.1499938964844,0.004520664922893,-1696.697021484375,295.99676513671875,0.305820107460022,0.050000000745058,0.2902492582798004,291.1618347167969,291.1499938964844,271.2314147949219,270.5512084960937,283.8963928222656,293.3698425292969,291.161865234375,1.0,0.5071951150894165,0.9850878715515136,0.9850878715515136,1.0,1.0,-1.0050796270370483,0.4305028915405273,0.574576735496521,0.1926382333040237,0.0,0.0,0.3269819915294647,356.53179931640625,363.0,0.5782859921455383,-7371.314453125,667.24365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.335205078125,305.92144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.416015625,18000.0,0.0,0.0,0.1650281846523285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2376188933849334,0.2376233786344528,-4.48821720056003e-06,0.0,0.0001674826344242,0.0,0.0,10.154440879821776,0.0,0.0,0.0,0.2945699393749237,4.0,0.0,1.0
293520,293.1880187988281,297.1499938964844,293.1499938964844,0.0574350543320179,-1516.370361328125,304.1529846191406,0.409542977809906,0.0923555716872215,0.0674476101994514,293.2127380371094,297.1499938964844,293.1499938964844,0.1156990081071853,-2709.60205078125,304.1553649902344,0.5190485119819641,0.1669436991214752,0.1721429079771042,293.1929016113281,297.1499938964844,293.1499938964844,0.0956953465938568,-1717.993896484375,304.1533508300781,0.4907325804233551,0.1413039565086364,0.109162300825119,293.19775390625,297.1499938964844,293.1499938964844,0.1135403513908386,-2669.12890625,304.1539611816406,0.5160452127456665,0.1643308699131012,0.1695901602506637,293.3697509765625,297.1499938964844,293.1499938964844,0.004520664922893,-1696.697021484375,295.99676513671875,0.305820107460022,0.050000000745058,0.2902492582798004,291.1618347167969,291.1499938964844,271.2314147949219,270.5512084960937,283.8963928222656,293.3698425292969,291.161865234375,1.0,0.5071951150894165,0.9850878715515136,0.9850878715515136,1.0,1.0,-1.0050796270370483,0.4305028915405273,0.574576735496521,0.1926382333040237,0.0,0.0,0.3269819915294647,356.53179931640625,363.0,0.5782859921455383,-7371.314453125,667.24365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.335205078125,305.92144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.416015625,18000.0,0.0,0.0,0.1650281846523285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2376188933849334,0.2376233786344528,-4.48821720056003e-06,0.0,0.0001674826344242,0.0,0.0,10.154440879821776,0.0,0.0,0.0,0.2945699393749237,4.0,0.0,1.0
293580,293.1871643066406,297.1499938964844,293.1499938964844,0.0568782426416873,-1506.90380859375,304.1529235839844,0.4076743721961975,0.0915692299604415,0.0670300796627998,293.2118530273437,297.1499938964844,293.1499938964844,0.1146765500307083,-2690.351806640625,304.1552734375,0.5167515873908997,0.1655366718769073,0.1709291636943817,293.19219970703125,297.1499938964844,293.1499938964844,0.0950649306178093,-1708.8887939453125,304.1532897949219,0.4890555441379547,0.1403608620166778,0.1085894703865051,293.1970520019531,297.1499938964844,293.1499938964844,0.1127935051918029,-2655.01220703125,304.15386962890625,0.5141497254371643,0.1632684022188186,0.1687021553516388,293.3686218261719,297.1499938964844,293.1499938964844,0.0044573717750608,-1674.2408447265625,295.9241638183594,0.3053330481052398,0.050000000745058,0.290816456079483,291.1623840332031,291.1499938964844,271.24810791015625,270.5595092773437,283.90985107421875,293.36871337890625,291.1624450683594,1.0,0.5088856220245361,0.9849414229393004,0.9849414229393004,1.0,1.0,-1.0018346309661863,0.4287964403629303,0.5730382204055786,0.1925331503152847,0.0,0.0,0.3252875208854675,359.5342102050781,366.0,0.7700566649436951,-7334.71923828125,669.8350830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3329467773437,305.9090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.728515625,18000.0,0.0,0.0,0.1643160134553909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2361112534999847,0.2361157387495041,-4.484396868065232e-06,0.0,0.0001667598698986,0.0,0.0,10.075711250305176,0.0,0.0,0.0,0.2942493259906769,4.0,0.0,1.0
293640,293.1871643066406,297.1499938964844,293.1499938964844,0.0568782426416873,-1506.90380859375,304.1529235839844,0.4076743721961975,0.0915692299604415,0.0670300796627998,293.2118530273437,297.1499938964844,293.1499938964844,0.1146765500307083,-2690.351806640625,304.1552734375,0.5167515873908997,0.1655366718769073,0.1709291636943817,293.19219970703125,297.1499938964844,293.1499938964844,0.0950649306178093,-1708.8887939453125,304.1532897949219,0.4890555441379547,0.1403608620166778,0.1085894703865051,293.1970520019531,297.1499938964844,293.1499938964844,0.1127935051918029,-2655.01220703125,304.15386962890625,0.5141497254371643,0.1632684022188186,0.1687021553516388,293.3686218261719,297.1499938964844,293.1499938964844,0.0044573717750608,-1674.2408447265625,295.9241638183594,0.3053330481052398,0.050000000745058,0.290816456079483,291.1623840332031,291.1499938964844,271.24810791015625,270.5595092773437,283.90985107421875,293.36871337890625,291.1624450683594,1.0,0.5088856220245361,0.9849414229393004,0.9849414229393004,1.0,1.0,-1.0018346309661863,0.4287964403629303,0.5730382204055786,0.1925331503152847,0.0,0.0,0.3252875208854675,359.5342102050781,366.0,0.7700566649436951,-7334.71923828125,669.8350830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3329467773437,305.9090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.728515625,18000.0,0.0,0.0,0.1643160134553909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2361112534999847,0.2361157387495041,-4.484396868065232e-06,0.0,0.0001667598698986,0.0,0.0,10.075711250305176,0.0,0.0,0.0,0.2942493259906769,4.0,0.0,1.0
293700,293.1867370605469,297.1499938964844,293.1499938964844,0.0566036589443683,-1502.24267578125,304.15289306640625,0.406754195690155,0.0911813080310821,0.0668246895074844,293.21142578125,297.1499938964844,293.1499938964844,0.1141700595617294,-2680.801513671875,304.1552429199219,0.5156202912330627,0.1648384928703308,0.1703274697065353,293.1918640136719,297.1499938964844,293.1499938964844,0.0947535708546638,-1704.3890380859375,304.1532592773437,0.4882212579250335,0.1398944705724716,0.10830669850111,293.1966857910156,297.1499938964844,293.1499938964844,0.1124242916703224,-2648.025390625,304.1538391113281,0.5132170915603638,0.1627423763275146,0.1682631373405456,293.3680725097656,297.1499938964844,293.1499938964844,0.0044259252026677,-1663.045166015625,295.8880310058594,0.3050916194915771,0.050000000745058,0.2911000847816467,291.1627197265625,291.1499938964844,271.25640869140625,270.56365966796875,283.9165344238281,293.3681335449219,291.16278076171875,1.0,0.509730339050293,0.9848682284355164,0.9848682284355164,1.0,1.0,-1.0002343654632568,0.4279538989067077,0.5722804665565491,0.1924839466810226,0.0,0.0,0.3244058489799499,361.0358276367188,366.0,0.848119854927063,-7316.68017578125,671.1380004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33251953125,305.9024658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.892578125,18000.0,0.0,0.0,0.1639549434185028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.235330656170845,0.2353351414203643,-4.482428721530596e-06,0.0,0.0001663934381213,0.0,0.0,10.035057067871094,0.0,0.0,0.0,0.2940839529037475,4.0,0.0,1.0
293760,293.18634033203125,297.1499938964844,293.1499938964844,0.0563316978514194,-1497.631103515625,304.1528625488281,0.405842125415802,0.0907968282699585,0.0666215419769287,293.21099853515625,297.1499938964844,293.1499938964844,0.1136668473482132,-2671.30322265625,304.1552124023437,0.5145003795623779,0.1641437262296676,0.1697291433811187,293.1914978027344,297.1499938964844,293.1499938964844,0.0944449454545974,-1699.927490234375,304.1532287597656,0.4873890578746795,0.1394315361976623,0.1080264076590538,293.19635009765625,297.1499938964844,293.1499938964844,0.1120581105351448,-2641.09033203125,304.15380859375,0.5122945308685303,0.1622198522090912,0.1678275167942047,293.36749267578125,297.1499938964844,293.1499938964844,0.0043945224024355,-1651.8406982421875,295.85205078125,0.3048516511917114,0.050000000745058,0.2913837134838104,291.1630554199219,291.1499938964844,271.2646484375,270.5677795410156,283.9231872558594,293.3675842285156,291.1631164550781,1.0,0.5105745196342468,0.9848005175590516,0.9848005175590516,1.0,1.0,-0.9986491799354552,0.4271193146705627,0.5715298652648926,0.1924355626106262,0.0,0.0,0.3234997689723968,362.5375061035156,369.0,0.8897960186004639,-7298.71533203125,672.4454956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33251953125,305.8955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.0703125,18000.0,0.0,0.0,0.1635899692773819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2345305234193802,0.2345349937677383,-4.4804191929870285e-06,0.0,0.0001660230191191,0.0,0.0,9.993462562561035,0.0,0.0,0.0,0.2939147353172302,4.0,0.0,1.0
293820,293.185546875,297.1499938964844,293.1499938964844,0.0557959228754043,-1488.562255859375,304.1528015136719,0.4040359854698181,0.0900373235344886,0.0662213265895843,293.210205078125,297.1499938964844,293.1499938964844,0.1126707568764686,-2652.47705078125,304.1551208496094,0.5122928619384766,0.1627632528543472,0.1685413271188736,293.1908569335937,297.1499938964844,293.1499938964844,0.0938365906476974,-1691.1312255859375,304.1531677246094,0.4857272505760193,0.138515293598175,0.1074726358056068,293.1956481933594,297.1499938964844,293.1499938964844,0.111335702240467,-2627.397216796875,304.1537475585937,0.5104782581329346,0.1611844599246978,0.1669655442237854,293.3663330078125,297.1499938964844,293.1499938964844,0.0043321126140654,-1629.51318359375,295.7802734375,0.3043758571147918,0.050000000745058,0.2919510006904602,291.16357421875,291.1499938964844,271.2810363769531,270.5760192871094,283.93634033203125,293.3664245605469,291.1636047363281,1.0,0.5122615098953247,0.9846650958061218,0.9846650958061218,1.0,1.0,-0.9955189824104308,0.4254725873470306,0.5700464248657227,0.1923368722200393,0.0,0.0,0.3216449916362762,365.5415344238281,372.0,0.6656784415245056,-7262.4765625,675.0717163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3335876464844,305.88140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.31640625,18000.0,0.0,0.0,0.1628472357988357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2328890413045883,0.2328935265541076,-4.476290996535681e-06,0.0,0.0001652692444622,0.0,0.0,9.908312797546388,0.0,0.0,0.0,0.2935685515403747,4.0,0.0,1.0
293880,293.185546875,297.1499938964844,293.1499938964844,0.0557959228754043,-1488.562255859375,304.1528015136719,0.4040359854698181,0.0900373235344886,0.0662213265895843,293.210205078125,297.1499938964844,293.1499938964844,0.1126707568764686,-2652.47705078125,304.1551208496094,0.5122928619384766,0.1627632528543472,0.1685413271188736,293.1908569335937,297.1499938964844,293.1499938964844,0.0938365906476974,-1691.1312255859375,304.1531677246094,0.4857272505760193,0.138515293598175,0.1074726358056068,293.1956481933594,297.1499938964844,293.1499938964844,0.111335702240467,-2627.397216796875,304.1537475585937,0.5104782581329346,0.1611844599246978,0.1669655442237854,293.3663330078125,297.1499938964844,293.1499938964844,0.0043321126140654,-1629.51318359375,295.7802734375,0.3043758571147918,0.050000000745058,0.2919510006904602,291.16357421875,291.1499938964844,271.2810363769531,270.5760192871094,283.93634033203125,293.3664245605469,291.1636047363281,1.0,0.5122615098953247,0.9846650958061218,0.9846650958061218,1.0,1.0,-0.9955189824104308,0.4254725873470306,0.5700464248657227,0.1923368722200393,0.0,0.0,0.3216449916362762,365.5415344238281,372.0,0.6656784415245056,-7262.4765625,675.0717163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3335876464844,305.88140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.31640625,18000.0,0.0,0.0,0.1628472357988357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2328890413045883,0.2328935265541076,-4.476290996535681e-06,0.0,0.0001652692444622,0.0,0.0,9.908312797546388,0.0,0.0,0.0,0.2935685515403747,4.0,0.0,1.0
293940,293.184814453125,297.1499938964844,293.1499938964844,0.0552717633545398,-1479.71484375,304.1527404785156,0.4022443890571594,0.0892893224954605,0.0658285096287727,293.2094421386719,297.1499938964844,293.1499938964844,0.1116898655891418,-2633.91064453125,304.1550598144531,0.5101262331008911,0.1613932400941848,0.1673637926578521,293.1902160644531,297.1499938964844,293.1499938964844,0.0932416319847107,-1682.5308837890625,304.1531066894531,0.4840632677078247,0.1376110464334488,0.1069273725152015,293.19500732421875,297.1499938964844,293.1499938964844,0.1106284782290458,-2613.981201171875,304.1536865234375,0.5086986422538757,0.1601610779762268,0.1661151051521301,293.3651733398437,297.1499938964844,293.1499938964844,0.0042701512575149,-1607.28662109375,295.7086181640625,0.3039055466651916,0.050000000745058,0.2925184369087219,291.1636657714844,291.1499938964844,271.2972717285156,270.5842590332031,283.9492492675781,293.3652648925781,291.16363525390625,1.0,0.5139461755752563,0.984529674053192,0.984529674053192,1.0,1.0,-0.9924381375312804,0.4238564968109131,0.5685816407203674,0.1922276467084884,0.0,0.0,0.3198139071464538,368.54632568359375,375.0,0.1283648759126663,-7226.35400390625,677.7096557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3359069824219,305.8684387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.216796875,18000.0,0.0,0.0,0.1620850563049316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2312561720609665,0.2312606424093246,-4.472132786759175e-06,0.0,0.0001644957228563,0.0,0.0,9.823760032653809,0.0,0.0,0.0,0.2932243943214416,4.0,0.0,1.0
294000,293.184814453125,297.1499938964844,293.1499938964844,0.0552717633545398,-1479.71484375,304.1527404785156,0.4022443890571594,0.0892893224954605,0.0658285096287727,293.2094421386719,297.1499938964844,293.1499938964844,0.1116898655891418,-2633.91064453125,304.1550598144531,0.5101262331008911,0.1613932400941848,0.1673637926578521,293.1902160644531,297.1499938964844,293.1499938964844,0.0932416319847107,-1682.5308837890625,304.1531066894531,0.4840632677078247,0.1376110464334488,0.1069273725152015,293.19500732421875,297.1499938964844,293.1499938964844,0.1106284782290458,-2613.981201171875,304.1536865234375,0.5086986422538757,0.1601610779762268,0.1661151051521301,293.3651733398437,297.1499938964844,293.1499938964844,0.0042701512575149,-1607.28662109375,295.7086181640625,0.3039055466651916,0.050000000745058,0.2925184369087219,291.1636657714844,291.1499938964844,271.2972717285156,270.5842590332031,283.9492492675781,293.3652648925781,291.16363525390625,1.0,0.5139461755752563,0.984529674053192,0.984529674053192,1.0,1.0,-0.9924381375312804,0.4238564968109131,0.5685816407203674,0.1922276467084884,0.0,0.0,0.3198139071464538,368.54632568359375,375.0,0.1283648759126663,-7226.35400390625,677.7096557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3359069824219,305.8684387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.216796875,18000.0,0.0,0.0,0.1620850563049316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2312561720609665,0.2312606424093246,-4.472132786759175e-06,0.0,0.0001644957228563,0.0,0.0,9.823760032653809,0.0,0.0,0.0,0.2932243943214416,4.0,0.0,1.0
294060,293.18408203125,297.1499938964844,293.1499938964844,0.0547571368515491,-1471.048095703125,304.1526794433594,0.4004565775394439,0.0885522216558456,0.0654427260160446,293.2087097167969,297.1499938964844,293.1499938964844,0.1107204109430313,-2615.528076171875,304.1549987792969,0.5079982876777649,0.1600324064493179,0.1661953330039978,293.1895751953125,297.1499938964844,293.1499938964844,0.0926575288176536,-1674.08642578125,304.1530456542969,0.482390820980072,0.1367184221744537,0.1063903793692588,293.1943664550781,297.1499938964844,293.1499938964844,0.1099334135651588,-2600.780517578125,304.15362548828125,0.5069543123245239,0.1591492295265197,0.1652757823467254,293.364013671875,297.1499938964844,293.1499938964844,0.0042086103931069,-1585.1383056640625,295.6372985839844,0.303440660238266,0.050000000745058,0.2930859625339508,291.1635131835937,291.1499938964844,271.3133544921875,270.592529296875,283.9618530273437,293.3641052246094,291.1634826660156,1.0,0.5156283378601074,0.984400510787964,0.984400510787964,1.0,1.0,-0.9894035458564758,0.4222728908061981,0.5671306848526001,0.1920995563268661,0.0,0.0,0.3180209100246429,371.5515747070313,378.0,-0.1404760479927063,-7191.26025390625,680.357177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33892822265625,305.8563842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.98046875,18000.0,0.0,0.0,0.1613049060106277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2296695411205291,0.2296740114688873,-4.468085990083637e-06,0.0,0.0001637039822526,0.0,0.0,9.74183464050293,0.0,0.0,0.0,0.2928906083106994,4.0,0.0,1.0
294120,293.18408203125,297.1499938964844,293.1499938964844,0.0547571368515491,-1471.048095703125,304.1526794433594,0.4004565775394439,0.0885522216558456,0.0654427260160446,293.2087097167969,297.1499938964844,293.1499938964844,0.1107204109430313,-2615.528076171875,304.1549987792969,0.5079982876777649,0.1600324064493179,0.1661953330039978,293.1895751953125,297.1499938964844,293.1499938964844,0.0926575288176536,-1674.08642578125,304.1530456542969,0.482390820980072,0.1367184221744537,0.1063903793692588,293.1943664550781,297.1499938964844,293.1499938964844,0.1099334135651588,-2600.780517578125,304.15362548828125,0.5069543123245239,0.1591492295265197,0.1652757823467254,293.364013671875,297.1499938964844,293.1499938964844,0.0042086103931069,-1585.1383056640625,295.6372985839844,0.303440660238266,0.050000000745058,0.2930859625339508,291.1635131835937,291.1499938964844,271.3133544921875,270.592529296875,283.9618530273437,293.3641052246094,291.1634826660156,1.0,0.5156283378601074,0.984400510787964,0.984400510787964,1.0,1.0,-0.9894035458564758,0.4222728908061981,0.5671306848526001,0.1920995563268661,0.0,0.0,0.3180209100246429,371.5515747070313,378.0,-0.1404760479927063,-7191.26025390625,680.357177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33892822265625,305.8563842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.98046875,18000.0,0.0,0.0,0.1613049060106277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2296695411205291,0.2296740114688873,-4.468085990083637e-06,0.0,0.0001637039822526,0.0,0.0,9.74183464050293,0.0,0.0,0.0,0.2928906083106994,4.0,0.0,1.0
294180,293.18341064453125,297.1499938964844,293.1499938964844,0.0542504787445068,-1462.5333251953125,304.15264892578125,0.3986601233482361,0.0878249406814575,0.0650632753968238,293.20806884765625,297.1499938964844,293.1499938964844,0.1097598746418953,-2597.280517578125,304.1549377441406,0.5059058666229248,0.158679112792015,0.1650343537330627,293.1889953613281,297.1499938964844,293.1499938964844,0.0920825526118278,-1665.7723388671875,304.1529846191406,0.4807024896144867,0.1358364969491958,0.1058610081672668,293.1937561035156,297.1499938964844,293.1499938964844,0.1092485263943672,-2587.756103515625,304.153564453125,0.5052430629730225,0.1581479012966156,0.164446622133255,293.3628234863281,297.1499938964844,293.1499938964844,0.0041474746540188,-1563.0596923828125,295.5663146972656,0.3029810786247253,0.050000000745058,0.2936536073684692,291.1632995605469,291.1499938964844,271.32928466796875,270.600830078125,283.9740295410156,293.3629150390625,291.16326904296875,1.0,0.5173076391220093,0.9842712879180908,0.9842712879180908,1.0,1.0,-0.98641037940979,0.4207223653793335,0.5656880140304565,0.1919436752796173,0.0,0.0,0.3162612020969391,374.557373046875,381.0,-0.3062097728252411,-7156.9140625,683.0108642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3420104980469,305.8446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.748046875,18000.0,0.0,0.0,0.1605121195316314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2281207144260406,0.2281251698732376,-4.464159701456083e-06,0.0,0.0001628993923077,0.0,0.0,9.66214370727539,0.0,0.0,0.0,0.2925661206245422,4.0,0.0,1.0
294240,293.18341064453125,297.1499938964844,293.1499938964844,0.0542504787445068,-1462.5333251953125,304.15264892578125,0.3986601233482361,0.0878249406814575,0.0650632753968238,293.20806884765625,297.1499938964844,293.1499938964844,0.1097598746418953,-2597.280517578125,304.1549377441406,0.5059058666229248,0.158679112792015,0.1650343537330627,293.1889953613281,297.1499938964844,293.1499938964844,0.0920825526118278,-1665.7723388671875,304.1529846191406,0.4807024896144867,0.1358364969491958,0.1058610081672668,293.1937561035156,297.1499938964844,293.1499938964844,0.1092485263943672,-2587.756103515625,304.153564453125,0.5052430629730225,0.1581479012966156,0.164446622133255,293.3628234863281,297.1499938964844,293.1499938964844,0.0041474746540188,-1563.0596923828125,295.5663146972656,0.3029810786247253,0.050000000745058,0.2936536073684692,291.1632995605469,291.1499938964844,271.32928466796875,270.600830078125,283.9740295410156,293.3629150390625,291.16326904296875,1.0,0.5173076391220093,0.9842712879180908,0.9842712879180908,1.0,1.0,-0.98641037940979,0.4207223653793335,0.5656880140304565,0.1919436752796173,0.0,0.0,0.3162612020969391,374.557373046875,381.0,-0.3062097728252411,-7156.9140625,683.0108642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3420104980469,305.8446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.748046875,18000.0,0.0,0.0,0.1605121195316314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2281207144260406,0.2281251698732376,-4.464159701456083e-06,0.0,0.0001628993923077,0.0,0.0,9.66214370727539,0.0,0.0,0.0,0.2925661206245422,4.0,0.0,1.0
294300,293.18310546875,297.1499938964844,293.1499938964844,0.0540000200271606,-1458.33056640625,304.1526184082031,0.3977548480033874,0.087464801967144,0.0648758113384246,293.207763671875,297.1499938964844,293.1499938964844,0.1092826724052429,-2588.2021484375,304.1549072265625,0.5048721432685852,0.1580049097537994,0.1644562929868698,293.1886901855469,297.1499938964844,293.1499938964844,0.0917984023690223,-1661.6632080078125,304.1529541015625,0.4798501133918762,0.1353994011878967,0.1055990755558013,293.1934814453125,297.1499938964844,293.1499938964844,0.1089098006486892,-2581.30859375,304.1535339355469,0.504399299621582,0.1576510220766067,0.1640356928110122,293.3622131347656,297.1499938964844,293.1499938964844,0.0041170502081513,-1552.0450439453125,295.5309753417969,0.3027532398700714,0.050000000745058,0.2939375042915344,291.16314697265625,291.1499938964844,271.3371887207031,270.60498046875,283.97998046875,293.3623046875,291.1631164550781,1.0,0.5181461572647095,0.9842067360877992,0.9842067360877992,1.0,1.0,-0.98492830991745,0.4199600219726562,0.5649682879447937,0.1918526887893676,0.0,0.0,0.3153984248638153,376.0604248046875,381.0,-0.3705839812755584,-7140.03759765625,684.33935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3434143066406,305.8387756347656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.6171875,18000.0,0.0,0.0,0.1601126343011856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2273637503385543,0.2273682206869125,-4.462245215108851e-06,0.0,0.0001624939759494,0.0,0.0,9.623290061950684,0.0,0.0,0.0,0.2924079596996307,4.0,0.0,1.0
294360,293.18280029296875,297.1499938964844,293.1499938964844,0.0537514761090278,-1454.1640625,304.152587890625,0.3968429565429687,0.0871069803833961,0.0646898671984672,293.2074584960937,297.1499938964844,293.1499938964844,0.1088073626160621,-2579.151123046875,304.1548767089844,0.5038462281227112,0.1573321670293808,0.1638797223567962,293.1884155273437,297.1499938964844,293.1499938964844,0.0915164723992347,-1657.5860595703125,304.1529235839844,0.4789912104606628,0.1349649131298065,0.1053390204906463,293.1932067871094,297.1499938964844,293.1499938964844,0.1085735484957695,-2574.903564453125,304.15350341796875,0.5035632252693176,0.1571566760540008,0.1636272370815277,293.36163330078125,297.1499938964844,293.1499938964844,0.0040867310017347,-1541.0509033203125,295.4957275390625,0.3025267422199249,0.050000000745058,0.294221431016922,291.1629943847656,291.1499938964844,271.34503173828125,270.60919189453125,283.9857788085937,293.3617248535156,291.1629333496094,1.0,0.5189839005470276,0.9841479063034058,0.9841479063034058,1.0,1.0,-0.9834559559822084,0.4192069470882416,0.5642490386962891,0.1917517632246017,0.0,0.0,0.3145491778850555,377.5634765625,384.0,-0.4228432178497314,-7123.37353515625,685.6687622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3446044921875,305.8329162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.478515625,18000.0,0.0,0.0,0.1597122102975845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2266205549240112,0.2266250252723693,-4.460369382286444e-06,0.0,0.0001620875991648,0.0,0.0,9.585203170776367,0.0,0.0,0.0,0.2922529578208923,4.0,0.0,1.0
294420,293.18218994140625,297.1499938964844,293.1499938964844,0.0532594323158264,-1445.927490234375,304.1525573730469,0.3949916958808899,0.0863976702094078,0.0643220394849777,293.2069091796875,297.1499938964844,293.1499938964844,0.1078615337610244,-2561.11474609375,304.1548156738281,0.5018157958984375,0.1559901982545852,0.1627301275730133,293.1878662109375,297.1499938964844,293.1499938964844,0.0909585729241371,-1649.517578125,304.15289306640625,0.4772490859031677,0.1341030895709991,0.1048240065574646,293.1926574707031,297.1499938964844,293.1499938964844,0.1079076826572418,-2562.2080078125,304.1534423828125,0.5019126534461975,0.1561748832464218,0.1628170013427734,293.3604431152344,297.1499938964844,293.1499938964844,0.0040264124982059,-1519.127197265625,295.425537109375,0.3020775914192199,0.050000000745058,0.2947894036769867,291.1626281738281,291.1499938964844,271.360595703125,270.6176147460937,283.9969787597656,293.36053466796875,291.1625671386719,1.0,0.5206568241119385,0.9840302467346193,0.9840302467346193,1.0,1.0,-0.9805368781089784,0.4177283644676208,0.5628085136413574,0.1915147751569748,0.0,0.0,0.3128935396671295,380.56976318359375,387.0,-0.5101606845855713,-7090.66162109375,688.3281860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3462829589844,305.82110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.19140625,18000.0,0.0,0.0,0.1589128375053405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2251768261194229,0.2251812815666198,-4.456735496205511e-06,0.0,0.0001612763298908,0.0,0.0,9.511387825012209,0.0,0.0,0.0,0.2919525504112243,4.0,0.0,1.0
294480,293.18218994140625,297.1499938964844,293.1499938964844,0.0532594323158264,-1445.927490234375,304.1525573730469,0.3949916958808899,0.0863976702094078,0.0643220394849777,293.2069091796875,297.1499938964844,293.1499938964844,0.1078615337610244,-2561.11474609375,304.1548156738281,0.5018157958984375,0.1559901982545852,0.1627301275730133,293.1878662109375,297.1499938964844,293.1499938964844,0.0909585729241371,-1649.517578125,304.15289306640625,0.4772490859031677,0.1341030895709991,0.1048240065574646,293.1926574707031,297.1499938964844,293.1499938964844,0.1079076826572418,-2562.2080078125,304.1534423828125,0.5019126534461975,0.1561748832464218,0.1628170013427734,293.3604431152344,297.1499938964844,293.1499938964844,0.0040264124982059,-1519.127197265625,295.425537109375,0.3020775914192199,0.050000000745058,0.2947894036769867,291.1626281738281,291.1499938964844,271.360595703125,270.6176147460937,283.9969787597656,293.36053466796875,291.1625671386719,1.0,0.5206568241119385,0.9840302467346193,0.9840302467346193,1.0,1.0,-0.9805368781089784,0.4177283644676208,0.5628085136413574,0.1915147751569748,0.0,0.0,0.3128935396671295,380.56976318359375,387.0,-0.5101606845855713,-7090.66162109375,688.3281860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3462829589844,305.82110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.19140625,18000.0,0.0,0.0,0.1589128375053405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2251768261194229,0.2251812815666198,-4.456735496205511e-06,0.0,0.0001612763298908,0.0,0.0,9.511387825012209,0.0,0.0,0.0,0.2919525504112243,4.0,0.0,1.0
294540,293.181640625,297.1499938964844,293.1499938964844,0.052772931754589,-1437.798828125,304.1524963378906,0.3930898904800415,0.0856953337788581,0.0639587342739105,293.2063903808594,297.1499938964844,293.1499938964844,0.1069208309054374,-2543.142822265625,304.15478515625,0.4998100697994232,0.1546515673398971,0.1615839749574661,293.1873474121094,297.1499938964844,293.1499938964844,0.0904073417186737,-1641.5457763671875,304.15283203125,0.4754658043384552,0.1332492232322693,0.1043146848678588,293.1921081542969,297.1499938964844,293.1499938964844,0.1072493344545364,-2549.6396484375,304.15338134765625,0.5002875328063965,0.1552007347345352,0.1620141714811325,293.3592224121094,297.1499938964844,293.1499938964844,0.0039663459174335,-1497.2288818359375,295.355712890625,0.3016333878040313,0.050000000745058,0.2953577041625976,291.1622009277344,291.1499938964844,271.3759765625,270.6261901855469,284.0075988769531,293.3593139648437,291.1621398925781,1.0,0.5223265290260315,0.9839125275611876,0.9839125275611876,1.0,1.0,-0.9776453971862792,0.4162846505641937,0.5613607168197632,0.1912268847227096,0.0,0.0,0.3112935125827789,383.57708740234375,390.0,-0.5964900255203247,-7058.71826171875,690.985107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3468933105469,305.8090209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.865234375,18000.0,0.0,0.0,0.1581200063228607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2237875610589981,0.223792016506195,-4.4532471292768605e-06,0.0,0.0001604716962901,0.0,0.0,9.440558433532717,0.0,0.0,0.0,0.2916644811630249,4.0,0.0,1.0
294600,293.181640625,297.1499938964844,293.1499938964844,0.052772931754589,-1437.798828125,304.1524963378906,0.3930898904800415,0.0856953337788581,0.0639587342739105,293.2063903808594,297.1499938964844,293.1499938964844,0.1069208309054374,-2543.142822265625,304.15478515625,0.4998100697994232,0.1546515673398971,0.1615839749574661,293.1873474121094,297.1499938964844,293.1499938964844,0.0904073417186737,-1641.5457763671875,304.15283203125,0.4754658043384552,0.1332492232322693,0.1043146848678588,293.1921081542969,297.1499938964844,293.1499938964844,0.1072493344545364,-2549.6396484375,304.15338134765625,0.5002875328063965,0.1552007347345352,0.1620141714811325,293.3592224121094,297.1499938964844,293.1499938964844,0.0039663459174335,-1497.2288818359375,295.355712890625,0.3016333878040313,0.050000000745058,0.2953577041625976,291.1622009277344,291.1499938964844,271.3759765625,270.6261901855469,284.0075988769531,293.3593139648437,291.1621398925781,1.0,0.5223265290260315,0.9839125275611876,0.9839125275611876,1.0,1.0,-0.9776453971862792,0.4162846505641937,0.5613607168197632,0.1912268847227096,0.0,0.0,0.3112935125827789,383.57708740234375,390.0,-0.5964900255203247,-7058.71826171875,690.985107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3468933105469,305.8090209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.865234375,18000.0,0.0,0.0,0.1581200063228607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2237875610589981,0.223792016506195,-4.4532471292768605e-06,0.0,0.0001604716962901,0.0,0.0,9.440558433532717,0.0,0.0,0.0,0.2916644811630249,4.0,0.0,1.0
294660,293.1811218261719,297.1499938964844,293.1499938964844,0.0522920042276382,-1429.778076171875,304.1524658203125,0.3911233842372894,0.0849999412894249,0.0635999217629432,293.2059326171875,297.1499938964844,293.1499938964844,0.1059847697615623,-2525.2255859375,304.1547546386719,0.4978252053260803,0.1533154398202896,0.1604404896497726,293.1868591308594,297.1499938964844,293.1499938964844,0.0898628532886505,-1633.6719970703125,304.1528015136719,0.4736332893371582,0.1324033439159393,0.1038110926747322,293.1916198730469,297.1499938964844,293.1499938964844,0.1065985485911369,-2537.19970703125,304.1533508300781,0.4986861646175384,0.1542341709136963,0.1612187176942825,293.3580322265625,297.1499938964844,293.1499938964844,0.0039066588506102,-1475.40673828125,295.2862548828125,0.3011941611766815,0.050000000745058,0.2959262728691101,291.1617431640625,291.1499938964844,271.39117431640625,270.6348571777344,284.017578125,293.3581237792969,291.1616516113281,1.0,0.5239925384521484,0.9838010668754578,0.9838010668754578,1.0,1.0,-0.9747809767723083,0.4148795902729034,0.5599014163017273,0.1908781975507736,0.0,0.0,0.3097621500492096,386.5846252441406,393.0,-0.6739964485168457,-7027.673828125,693.6376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34619140625,305.7967224121094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.517578125,18000.0,0.0,0.0,0.1573405414819717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2224630266427993,0.2224674820899963,-4.449930202099495e-06,0.0,0.0001596806396264,0.0,0.0,9.373218536376951,0.0,0.0,0.0,0.2913906276226043,4.0,0.0,1.0
294720,293.1811218261719,297.1499938964844,293.1499938964844,0.0522920042276382,-1429.778076171875,304.1524658203125,0.3911233842372894,0.0849999412894249,0.0635999217629432,293.2059326171875,297.1499938964844,293.1499938964844,0.1059847697615623,-2525.2255859375,304.1547546386719,0.4978252053260803,0.1533154398202896,0.1604404896497726,293.1868591308594,297.1499938964844,293.1499938964844,0.0898628532886505,-1633.6719970703125,304.1528015136719,0.4736332893371582,0.1324033439159393,0.1038110926747322,293.1916198730469,297.1499938964844,293.1499938964844,0.1065985485911369,-2537.19970703125,304.1533508300781,0.4986861646175384,0.1542341709136963,0.1612187176942825,293.3580322265625,297.1499938964844,293.1499938964844,0.0039066588506102,-1475.40673828125,295.2862548828125,0.3011941611766815,0.050000000745058,0.2959262728691101,291.1617431640625,291.1499938964844,271.39117431640625,270.6348571777344,284.017578125,293.3581237792969,291.1616516113281,1.0,0.5239925384521484,0.9838010668754578,0.9838010668754578,1.0,1.0,-0.9747809767723083,0.4148795902729034,0.5599014163017273,0.1908781975507736,0.0,0.0,0.3097621500492096,386.5846252441406,393.0,-0.6739964485168457,-7027.673828125,693.6376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34619140625,305.7967224121094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.517578125,18000.0,0.0,0.0,0.1573405414819717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2224630266427993,0.2224674820899963,-4.449930202099495e-06,0.0,0.0001596806396264,0.0,0.0,9.373218536376951,0.0,0.0,0.0,0.2913906276226043,4.0,0.0,1.0
294780,293.1806335449219,297.1499938964844,293.1499938964844,0.0518160760402679,-1421.8543701171875,304.1524353027344,0.389075756072998,0.0843109413981437,0.0632452592253685,293.2055358886719,297.1499938964844,293.1499938964844,0.1050522699952125,-2507.34228515625,304.1547241210937,0.4958562552928924,0.1519808322191238,0.1592987030744552,293.1864013671875,297.1499938964844,293.1499938964844,0.0893243998289108,-1625.8863525390625,304.1527709960937,0.4717418849468231,0.1315648704767227,0.1033128052949905,293.191162109375,297.1499938964844,293.1499938964844,0.1059545353055,-2524.873046875,304.1532897949219,0.4971058070659637,0.1532745212316513,0.1604300141334533,293.3568115234375,297.1499938964844,293.1499938964844,0.0038473000749945,-1453.6446533203125,295.2171936035156,0.3007598519325256,0.050000000745058,0.296495109796524,291.16119384765625,291.1499938964844,271.4061889648437,270.6437072753906,284.0267944335937,293.3569030761719,291.1611328125,1.0,0.5256547331809998,0.983689546585083,0.983689546585083,1.0,1.0,-0.971940577030182,0.4135140776634216,0.5584264993667603,0.1904619932174682,0.0,0.0,0.3083027005195617,389.5924377441406,396.0,-0.7273242473602295,-6997.57080078125,696.2838745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3440856933594,305.7841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.16015625,18000.0,0.0,0.0,0.156580775976181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2212063074111938,0.2212107479572296,-4.446792900125729e-06,0.0,0.0001589095772942,0.0,0.0,9.309496879577637,0.0,0.0,0.0,0.2911315560340881,4.0,0.0,1.0
294840,293.1806335449219,297.1499938964844,293.1499938964844,0.0518160760402679,-1421.8543701171875,304.1524353027344,0.389075756072998,0.0843109413981437,0.0632452592253685,293.2055358886719,297.1499938964844,293.1499938964844,0.1050522699952125,-2507.34228515625,304.1547241210937,0.4958562552928924,0.1519808322191238,0.1592987030744552,293.1864013671875,297.1499938964844,293.1499938964844,0.0893243998289108,-1625.8863525390625,304.1527709960937,0.4717418849468231,0.1315648704767227,0.1033128052949905,293.191162109375,297.1499938964844,293.1499938964844,0.1059545353055,-2524.873046875,304.1532897949219,0.4971058070659637,0.1532745212316513,0.1604300141334533,293.3568115234375,297.1499938964844,293.1499938964844,0.0038473000749945,-1453.6446533203125,295.2171936035156,0.3007598519325256,0.050000000745058,0.296495109796524,291.16119384765625,291.1499938964844,271.4061889648437,270.6437072753906,284.0267944335937,293.3569030761719,291.1611328125,1.0,0.5256547331809998,0.983689546585083,0.983689546585083,1.0,1.0,-0.971940577030182,0.4135140776634216,0.5584264993667603,0.1904619932174682,0.0,0.0,0.3083027005195617,389.5924377441406,396.0,-0.7273242473602295,-6997.57080078125,696.2838745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3440856933594,305.7841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.16015625,18000.0,0.0,0.0,0.156580775976181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2212063074111938,0.2212107479572296,-4.446792900125729e-06,0.0,0.0001589095772942,0.0,0.0,9.309496879577637,0.0,0.0,0.0,0.2911315560340881,4.0,0.0,1.0
294900,293.1803894042969,297.1499938964844,293.1499938964844,0.0515798665583133,-1417.9267578125,304.1524353027344,0.3880255222320556,0.0839687213301658,0.0630694031715393,293.2053527832031,297.1499938964844,293.1499938964844,0.1045870929956436,-2498.408203125,304.1547241210937,0.4948760867118835,0.1513138264417648,0.1587281823158264,293.1861572265625,297.1499938964844,293.1499938964844,0.0890572890639305,-1622.0244140625,304.1527404785156,0.4707709550857544,0.1311482787132263,0.103065550327301,293.1909484863281,297.1499938964844,293.1499938964844,0.1056348979473114,-2518.749267578125,304.1532897949219,0.4963226616382599,0.1527971476316452,0.160038024187088,293.356201171875,297.1499938964844,293.1499938964844,0.003817741991952,-1442.7862548828125,295.18280029296875,0.3005445003509521,0.050000000745058,0.2967796325683594,291.16094970703125,291.1499938964844,271.41363525390625,270.6481628417969,284.0311279296875,293.3562927246094,291.1608581542969,1.0,0.5264843702316284,0.983633816242218,0.983633816242218,1.0,1.0,-0.9705285429954528,0.412846565246582,0.5576819777488708,0.190226525068283,0.0,0.0,0.3076010644435882,391.096435546875,396.0,-0.7472690343856812,-6982.88525390625,697.6039428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3424987792969,305.7778015136719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.982421875,18000.0,0.0,0.0,0.1562100797891616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2206039428710937,0.2206083983182907,-4.4452926886151545e-06,0.0,0.0001585333666298,0.0,0.0,9.279014587402344,0.0,0.0,0.0,0.2910076379776001,4.0,0.0,1.0
294960,293.18017578125,297.1499938964844,293.1499938964844,0.051344845443964,-1414.02197265625,304.15240478515625,0.3869772553443908,0.0836280137300491,0.0628945454955101,293.2051696777344,297.1499938964844,293.1499938964844,0.1041224971413612,-2489.4765625,304.1546936035156,0.4938977658748626,0.150646835565567,0.1581577360630035,293.1859436035156,297.1499938964844,293.1499938964844,0.088791586458683,-1618.183349609375,304.1527404785156,0.4697816669940948,0.1307334154844284,0.1028195843100547,293.19073486328125,297.1499938964844,293.1499938964844,0.1053168326616287,-2512.6513671875,304.1532592773437,0.4955438077449798,0.1523213684558868,0.1596476435661316,293.3556213378906,297.1499938964844,293.1499938964844,0.0037882777396589,-1431.948486328125,295.1485290527344,0.3003303706645965,0.050000000745058,0.2970642149448395,291.1606750488281,291.1499938964844,271.4209899902344,270.6527099609375,284.0352478027344,293.355712890625,291.1605834960937,1.0,0.5273129343986511,0.9835825562477112,0.9835825562477112,1.0,1.0,-0.9691219329833984,0.4121897518634796,0.5569322109222412,0.1899716109037399,0.0,0.0,0.3069199621677398,392.600341796875,399.0,-0.7598127722740173,-6968.4677734375,698.9218139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3405456542969,305.7714233398437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.8046875,18000.0,0.0,0.0,0.1558470577001571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2200204730033874,0.2200249135494232,-4.443841589818476e-06,0.0,0.0001581649412401,0.0,0.0,9.249524116516112,0.0,0.0,0.0,0.2908877730369568,4.0,0.0,1.0
295020,293.17974853515625,297.1499938964844,293.1499938964844,0.0508778281509876,-1406.2718505859375,304.1523742675781,0.3848870396614074,0.0829507112503051,0.062547467648983,293.2048645019531,297.1499938964844,293.1499938964844,0.1031944975256919,-2471.6103515625,304.1546936035156,0.4919432401657104,0.1493125110864639,0.1570166945457458,293.1855163574219,297.1499938964844,293.1499938964844,0.0882637649774551,-1610.553955078125,304.1527099609375,0.4677415490150451,0.1299084275960922,0.1023309975862503,293.1903076171875,297.1499938964844,293.1499938964844,0.1046847030520439,-2500.520263671875,304.1532287597656,0.4939969480037689,0.1513740569353103,0.1588709950447082,293.3544006347656,297.1499938964844,293.1499938964844,0.0037295739166438,-1410.314453125,295.080322265625,0.2999056279659271,0.050000000745058,0.2976336181163788,291.1601257324219,291.1499938964844,271.43560791015625,270.6618957519531,284.0428466796875,293.3544921875,291.1600341796875,1.0,0.5289670825004578,0.9834800362586976,0.9834800362586976,1.0,1.0,-0.9663221836090088,0.4109076261520386,0.5554145574569702,0.1894006729125976,0.0,0.0,0.3056147694587707,395.6083984375,402.0,-0.7683349251747131,-6940.40869140625,701.5494995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33563232421875,305.7585144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.455078125,18000.0,0.0,0.0,0.1551450937986374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2189060300588607,0.2189104706048965,-4.441077180672437e-06,0.0,0.0001574525376781,0.0,0.0,9.193299293518066,0.0,0.0,0.0,0.2906593084335327,4.0,0.0,1.0
295080,293.17974853515625,297.1499938964844,293.1499938964844,0.0508778281509876,-1406.2718505859375,304.1523742675781,0.3848870396614074,0.0829507112503051,0.062547467648983,293.2048645019531,297.1499938964844,293.1499938964844,0.1031944975256919,-2471.6103515625,304.1546936035156,0.4919432401657104,0.1493125110864639,0.1570166945457458,293.1855163574219,297.1499938964844,293.1499938964844,0.0882637649774551,-1610.553955078125,304.1527099609375,0.4677415490150451,0.1299084275960922,0.1023309975862503,293.1903076171875,297.1499938964844,293.1499938964844,0.1046847030520439,-2500.520263671875,304.1532287597656,0.4939969480037689,0.1513740569353103,0.1588709950447082,293.3544006347656,297.1499938964844,293.1499938964844,0.0037295739166438,-1410.314453125,295.080322265625,0.2999056279659271,0.050000000745058,0.2976336181163788,291.1601257324219,291.1499938964844,271.43560791015625,270.6618957519531,284.0428466796875,293.3544921875,291.1600341796875,1.0,0.5289670825004578,0.9834800362586976,0.9834800362586976,1.0,1.0,-0.9663221836090088,0.4109076261520386,0.5554145574569702,0.1894006729125976,0.0,0.0,0.3056147694587707,395.6083984375,402.0,-0.7683349251747131,-6940.40869140625,701.5494995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33563232421875,305.7585144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.455078125,18000.0,0.0,0.0,0.1551450937986374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2189060300588607,0.2189104706048965,-4.441077180672437e-06,0.0,0.0001574525376781,0.0,0.0,9.193299293518066,0.0,0.0,0.0,0.2906593084335327,4.0,0.0,1.0
