time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295140,293.1793518066406,297.1499938964844,293.1499938964844,0.0504144802689552,-1398.594482421875,304.1523742675781,0.3828047811985016,0.0822783932089805,0.0622036345303058,293.20458984375,297.1499938964844,293.1499938964844,0.1022677570581436,-2453.73291015625,304.1546630859375,0.4899854063987732,0.1479772329330444,0.155874952673912,293.18511962890625,297.1499938964844,293.1499938964844,0.0877402871847152,-1602.9891357421875,304.1526794433594,0.4656093120574951,0.1290891021490097,0.1018465086817741,293.1899108886719,297.1499938964844,293.1499938964844,0.104057490825653,-2488.46728515625,304.1531982421875,0.4924615323543548,0.1504317820072174,0.1580992937088012,293.3531799316406,297.1499938964844,293.1499938964844,0.00367117440328,-1388.74072265625,295.01251220703125,0.2994855344295501,0.050000000745058,0.2982034087181091,291.1595458984375,291.1499938964844,271.45001220703125,270.6713256835937,284.049560546875,293.353271484375,291.15948486328125,1.0,0.5306171178817749,0.9833775162696838,0.9833775162696838,1.0,1.0,-0.9635384678840636,0.4096689522266388,0.5538695454597473,0.1887420415878296,0.0,0.0,0.3043825626373291,398.6168212890625,405.0,-0.7763078808784485,-6913.38134765625,704.1651611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3296203613281,305.74560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.111328125,18000.0,0.0,0.0,0.1544762849807739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2178577333688736,0.2178621739149093,-4.438484666025033e-06,0.0,0.0001567737926961,0.0,0.0,9.140531539916992,0.0,0.0,0.0,0.290444940328598,4.0,0.0,1.0
295200,293.1793518066406,297.1499938964844,293.1499938964844,0.0504144802689552,-1398.594482421875,304.1523742675781,0.3828047811985016,0.0822783932089805,0.0622036345303058,293.20458984375,297.1499938964844,293.1499938964844,0.1022677570581436,-2453.73291015625,304.1546630859375,0.4899854063987732,0.1479772329330444,0.155874952673912,293.18511962890625,297.1499938964844,293.1499938964844,0.0877402871847152,-1602.9891357421875,304.1526794433594,0.4656093120574951,0.1290891021490097,0.1018465086817741,293.1899108886719,297.1499938964844,293.1499938964844,0.104057490825653,-2488.46728515625,304.1531982421875,0.4924615323543548,0.1504317820072174,0.1580992937088012,293.3531799316406,297.1499938964844,293.1499938964844,0.00367117440328,-1388.74072265625,295.01251220703125,0.2994855344295501,0.050000000745058,0.2982034087181091,291.1595458984375,291.1499938964844,271.45001220703125,270.6713256835937,284.049560546875,293.353271484375,291.15948486328125,1.0,0.5306171178817749,0.9833775162696838,0.9833775162696838,1.0,1.0,-0.9635384678840636,0.4096689522266388,0.5538695454597473,0.1887420415878296,0.0,0.0,0.3043825626373291,398.6168212890625,405.0,-0.7763078808784485,-6913.38134765625,704.1651611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3296203613281,305.74560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.111328125,18000.0,0.0,0.0,0.1544762849807739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2178577333688736,0.2178621739149093,-4.438484666025033e-06,0.0,0.0001567737926961,0.0,0.0,9.140531539916992,0.0,0.0,0.0,0.290444940328598,4.0,0.0,1.0
295260,293.1789855957031,297.1499938964844,293.1499938964844,0.0499549694359302,-1390.993408203125,304.15234375,0.3807300925254822,0.0816106349229812,0.0618627704679966,293.2043762207031,297.1499938964844,293.1499938964844,0.1013426333665847,-2435.853515625,304.1546630859375,0.4880158603191376,0.1466404348611831,0.1547320336103439,293.18475341796875,297.1499938964844,293.1499938964844,0.0872214138507843,-1595.494140625,304.15264892578125,0.4633721113204956,0.1282749772071838,0.101365752518177,293.1895751953125,297.1499938964844,293.1499938964844,0.1034355238080024,-2476.50146484375,304.1531677246094,0.4909337162971496,0.1494940519332885,0.15733203291893,293.3519897460937,297.1499938964844,293.1499938964844,0.0036130172666162,-1367.21240234375,294.9450378417969,0.2990699410438537,0.050000000745058,0.2987737655639648,291.158935546875,291.1499938964844,271.4627990722656,270.6803283691406,284.0544738769531,293.3520812988281,291.1588134765625,1.0,0.5322630405426025,0.9832801818847656,0.9832801818847656,1.0,1.0,-0.9607688188552856,0.4084892272949219,0.5522795915603638,0.1879540979862213,0.0,0.0,0.3032340705394745,401.6257019042969,408.0,-0.9724196791648864,-6887.6923828125,706.7674560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3226318359375,305.73260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.734375,18000.0,0.0,0.0,0.1538416445255279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2168779075145721,0.2168823480606079,-4.436057224666001e-06,0.0,0.0001561297103762,0.0,0.0,9.091294288635254,0.0,0.0,0.0,0.290244996547699,4.0,0.0,1.0
295320,293.1789855957031,297.1499938964844,293.1499938964844,0.0499549694359302,-1390.993408203125,304.15234375,0.3807300925254822,0.0816106349229812,0.0618627704679966,293.2043762207031,297.1499938964844,293.1499938964844,0.1013426333665847,-2435.853515625,304.1546630859375,0.4880158603191376,0.1466404348611831,0.1547320336103439,293.18475341796875,297.1499938964844,293.1499938964844,0.0872214138507843,-1595.494140625,304.15264892578125,0.4633721113204956,0.1282749772071838,0.101365752518177,293.1895751953125,297.1499938964844,293.1499938964844,0.1034355238080024,-2476.50146484375,304.1531677246094,0.4909337162971496,0.1494940519332885,0.15733203291893,293.3519897460937,297.1499938964844,293.1499938964844,0.0036130172666162,-1367.21240234375,294.9450378417969,0.2990699410438537,0.050000000745058,0.2987737655639648,291.158935546875,291.1499938964844,271.4627990722656,270.6803283691406,284.0544738769531,293.3520812988281,291.1588134765625,1.0,0.5322630405426025,0.9832801818847656,0.9832801818847656,1.0,1.0,-0.9607688188552856,0.4084892272949219,0.5522795915603638,0.1879540979862213,0.0,0.0,0.3032340705394745,401.6257019042969,408.0,-0.9724196791648864,-6887.6923828125,706.7674560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3226318359375,305.73260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.734375,18000.0,0.0,0.0,0.1538416445255279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2168779075145721,0.2168823480606079,-4.436057224666001e-06,0.0,0.0001561297103762,0.0,0.0,9.091294288635254,0.0,0.0,0.0,0.290244996547699,4.0,0.0,1.0
295380,293.1786193847656,297.1499938964844,293.1499938964844,0.0495010577142238,-1383.5009765625,304.1523132324219,0.3786642849445343,0.0809475630521774,0.0615249909460544,293.2041931152344,297.1499938964844,293.1499938964844,0.1004208847880363,-2418.010009765625,304.1546325683594,0.4860246777534485,0.1453012228012085,0.153587058186531,293.1844177246094,297.1499938964844,293.1499938964844,0.0867095738649368,-1588.1077880859375,304.1526184082031,0.4610709547996521,0.1274664998054504,0.100889042019844,293.189208984375,297.1499938964844,293.1499938964844,0.1028215065598487,-2464.679443359375,304.15313720703125,0.4894104897975921,0.1485611200332641,0.1565694808959961,293.35076904296875,297.1499938964844,293.1499938964844,0.0035552701447159,-1345.8089599609375,294.8777160644531,0.2986587285995483,0.050000000745058,0.2993446886539459,291.1579284667969,291.1499938964844,271.4728088378906,270.6883239746094,284.05670166015625,293.3508605957031,291.15777587890625,1.0,0.5339045524597168,0.9831829071044922,0.9831829071044922,1.0,1.0,-0.9580132365226746,0.4073808789253235,0.5506323575973511,0.187004953622818,0.0,0.0,0.3022501468658447,404.6343688964844,410.0,-1.3747305870056152,-6864.369140625,709.3554077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3146057128906,305.7201538085937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.126953125,18000.0,0.0,0.0,0.1532491743564605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.21602164208889,0.2160260826349258,-4.4338812585920095e-06,0.0,0.0001555284397909,0.0,0.0,9.04823112487793,0.0,0.0,0.0,0.2900696694850921,4.0,0.0,1.0
295440,293.1786193847656,297.1499938964844,293.1499938964844,0.0495010577142238,-1383.5009765625,304.1523132324219,0.3786642849445343,0.0809475630521774,0.0615249909460544,293.2041931152344,297.1499938964844,293.1499938964844,0.1004208847880363,-2418.010009765625,304.1546325683594,0.4860246777534485,0.1453012228012085,0.153587058186531,293.1844177246094,297.1499938964844,293.1499938964844,0.0867095738649368,-1588.1077880859375,304.1526184082031,0.4610709547996521,0.1274664998054504,0.100889042019844,293.189208984375,297.1499938964844,293.1499938964844,0.1028215065598487,-2464.679443359375,304.15313720703125,0.4894104897975921,0.1485611200332641,0.1565694808959961,293.35076904296875,297.1499938964844,293.1499938964844,0.0035552701447159,-1345.8089599609375,294.8777160644531,0.2986587285995483,0.050000000745058,0.2993446886539459,291.1579284667969,291.1499938964844,271.4728088378906,270.6883239746094,284.05670166015625,293.3508605957031,291.15777587890625,1.0,0.5339045524597168,0.9831829071044922,0.9831829071044922,1.0,1.0,-0.9580132365226746,0.4073808789253235,0.5506323575973511,0.187004953622818,0.0,0.0,0.3022501468658447,404.6343688964844,410.0,-1.3747305870056152,-6864.369140625,709.3554077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3146057128906,305.7201538085937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.126953125,18000.0,0.0,0.0,0.1532491743564605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.21602164208889,0.2160260826349258,-4.4338812585920095e-06,0.0,0.0001555284397909,0.0,0.0,9.04823112487793,0.0,0.0,0.0,0.2900696694850921,4.0,0.0,1.0
295500,293.178466796875,297.1499938964844,293.1499938964844,0.0492697656154632,-1379.686767578125,304.1523132324219,0.3776670098304748,0.080618605017662,0.0613528043031692,293.2041015625,297.1499938964844,293.1499938964844,0.0999552607536315,-2408.982177734375,304.1546325683594,0.4850488305091858,0.1446314454078674,0.1530071943998336,293.1842346191406,297.1499938964844,293.1499938964844,0.0864502862095832,-1584.36669921875,304.1526184082031,0.459976464509964,0.1270649582147598,0.1006472036242485,293.1890563964844,297.1499938964844,293.1499938964844,0.1025112941861152,-2458.699951171875,304.15313720703125,0.4886799156665802,0.1480969935655594,0.1561831831932068,293.35015869140625,297.1499938964844,293.1499938964844,0.0035261181183159,-1334.988525390625,294.8441772460937,0.2984778881072998,0.050000000745058,0.2995978891849518,291.1573486328125,291.1499938964844,271.4768371582031,270.6919860839844,284.0569152832031,293.3502502441406,291.1571960449219,1.0,0.5345985293388367,0.9831342101097108,0.9831342101097108,1.0,1.0,-0.9565720558166504,0.4068196713924408,0.5497523546218872,0.1864625066518783,0.0,0.0,0.3018172681331634,405.96484375,410.0,-1.4400584697723389,-6853.45751953125,710.3031005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3101501464844,305.71441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.78515625,18000.0,0.0,0.0,0.1529691517353058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2156449258327484,0.2156493514776229,-4.432909463503165e-06,0.0,0.0001552442408865,0.0,0.0,9.029278755187988,0.0,0.0,0.0,0.2899922728538513,4.0,0.0,1.0
295560,293.17828369140625,297.1499938964844,293.1499938964844,0.0490370020270347,-1375.8502197265625,304.1523132324219,0.3766919076442718,0.0802927315235138,0.0611799545586109,293.2040100097656,297.1499938964844,293.1499938964844,0.0994870364665985,-2399.893310546875,304.1546630859375,0.4840811491012573,0.143962487578392,0.1524242460727691,293.1840515136719,297.1499938964844,293.1499938964844,0.0861895531415939,-1580.6044921875,304.1526184082031,0.458915114402771,0.126666322350502,0.1004045456647872,293.1888732910156,297.1499938964844,293.1499938964844,0.1021995544433593,-2452.685546875,304.15313720703125,0.4879660904407501,0.1476354151964187,0.1557954549789428,293.3495483398437,297.1499938964844,293.1499938964844,0.0034968391992151,-1324.1064453125,294.810791015625,0.2983100116252899,0.050000000745058,0.299834132194519,291.1568603515625,291.1499938964844,271.480224609375,270.6954345703125,284.0565795898437,293.3496398925781,291.15673828125,1.0,0.5352485775947571,0.9830880761146544,0.9830880761146544,1.0,1.0,-0.9551029205322266,0.4062597751617431,0.5488431453704834,0.1858793944120407,0.0,0.0,0.3014116287231445,407.2037353515625,410.0,-1.3787423372268677,-6842.99267578125,711.072509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.305419921875,305.7089538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.490234375,18000.0,0.0,0.0,0.1527011841535568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2152969986200332,0.215301439166069,-4.432017249200726e-06,0.0,0.0001549722946947,0.0,0.0,9.011797904968262,0.0,0.0,0.0,0.2899208664894104,4.0,0.0,1.0
295620,293.1778869628906,297.1499938964844,293.1499938964844,0.0485438108444213,-1367.7213134765625,304.1523742675781,0.3749550879001617,0.0796570405364036,0.0608155168592929,293.2038269042969,297.1499938964844,293.1499938964844,0.0985209196805954,-2381.10009765625,304.1547241210937,0.4823065996170044,0.1426326185464859,0.1512231081724167,293.18365478515625,297.1499938964844,293.1499938964844,0.0856420621275901,-1572.698486328125,304.15264892578125,0.4570860564708709,0.1258832663297653,0.0998975113034248,293.1885070800781,297.1499938964844,293.1499938964844,0.101549357175827,-2440.114990234375,304.1531677246094,0.4867231547832489,0.1467252075672149,0.1549895107746124,293.34832763671875,297.1499938964844,293.1499938964844,0.0034362950827926,-1301.547607421875,294.7445983886719,0.2981121242046356,0.050000000745058,0.3001141250133514,291.1561889648437,291.1499938964844,271.4852294921875,270.7016906738281,284.05450439453125,293.3484191894531,291.1561584472656,1.0,0.5358710885047913,0.9829957485198976,0.9829957485198976,1.0,1.0,-0.9517966508865356,0.4050082266330719,0.5467884540557861,0.1845487654209137,0.0,0.0,0.3006357550621032,408.6480712890625,410.0,-0.7792870402336121,-6822.02392578125,710.6079711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2952880859375,305.6991271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.140625,18000.0,0.0,0.0,0.152200847864151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2146500349044799,0.2146544605493545,-4.430406988831237e-06,0.0,0.0001544645056128,0.0,0.0,8.979414939880371,0.0,0.0,0.0,0.2897888720035553,4.0,0.0,1.0
295680,293.1778869628906,297.1499938964844,293.1499938964844,0.0485438108444213,-1367.7213134765625,304.1523742675781,0.3749550879001617,0.0796570405364036,0.0608155168592929,293.2038269042969,297.1499938964844,293.1499938964844,0.0985209196805954,-2381.10009765625,304.1547241210937,0.4823065996170044,0.1426326185464859,0.1512231081724167,293.18365478515625,297.1499938964844,293.1499938964844,0.0856420621275901,-1572.698486328125,304.15264892578125,0.4570860564708709,0.1258832663297653,0.0998975113034248,293.1885070800781,297.1499938964844,293.1499938964844,0.101549357175827,-2440.114990234375,304.1531677246094,0.4867231547832489,0.1467252075672149,0.1549895107746124,293.34832763671875,297.1499938964844,293.1499938964844,0.0034362950827926,-1301.547607421875,294.7445983886719,0.2981121242046356,0.050000000745058,0.3001141250133514,291.1561889648437,291.1499938964844,271.4852294921875,270.7016906738281,284.05450439453125,293.3484191894531,291.1561584472656,1.0,0.5358710885047913,0.9829957485198976,0.9829957485198976,1.0,1.0,-0.9517966508865356,0.4050082266330719,0.5467884540557861,0.1845487654209137,0.0,0.0,0.3006357550621032,408.6480712890625,410.0,-0.7792870402336121,-6822.02392578125,710.6079711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2952880859375,305.6991271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.140625,18000.0,0.0,0.0,0.152200847864151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2146500349044799,0.2146544605493545,-4.430406988831237e-06,0.0,0.0001544645056128,0.0,0.0,8.979414939880371,0.0,0.0,0.0,0.2897888720035553,4.0,0.0,1.0
295740,293.17742919921875,297.1499938964844,293.1499938964844,0.0480447076261043,-1359.5029296875,304.15240478515625,0.3733856379985809,0.0790454372763633,0.0604492649435997,293.2035827636719,297.1499938964844,293.1499938964844,0.0975421816110611,-2362.022216796875,304.15478515625,0.4806224405765533,0.1413168609142303,0.1500092148780822,293.1831970214844,297.1499938964844,293.1499938964844,0.0850864574313163,-1564.67529296875,304.1527099609375,0.4554693698883056,0.1251217722892761,0.0993865355849266,293.1880798339844,297.1499938964844,293.1499938964844,0.1008905097842216,-2427.353271484375,304.1531982421875,0.4856053590774536,0.1458353251218795,0.1541768312454223,293.3470458984375,297.1499938964844,293.1499938964844,0.0033747318666428,-1278.5440673828125,294.67926025390625,0.2980013191699981,0.050000000745058,0.3002716898918152,291.1560363769531,291.1499938964844,271.488037109375,270.7072448730469,284.050537109375,293.34716796875,291.1559753417969,1.0,0.5361307263374329,0.9829034805297852,0.9829034805297852,1.0,1.0,-0.9483121037483216,0.4037217497825622,0.5445903539657593,0.1830677688121795,0.0,0.0,0.2998441755771637,409.4348754882813,410.0,-0.3906272947788238,-6800.97021484375,708.918212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2850036621094,305.6893615722656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1328125,18000.0,0.0,0.0,0.1517433822154998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.214001327753067,0.2140057682991027,-4.428873126016697e-06,0.0,0.0001540002413094,0.0,0.0,8.947141647338867,0.0,0.0,0.0,0.2896583676338196,4.0,0.0,1.0
295800,293.17742919921875,297.1499938964844,293.1499938964844,0.0480447076261043,-1359.5029296875,304.15240478515625,0.3733856379985809,0.0790454372763633,0.0604492649435997,293.2035827636719,297.1499938964844,293.1499938964844,0.0975421816110611,-2362.022216796875,304.15478515625,0.4806224405765533,0.1413168609142303,0.1500092148780822,293.1831970214844,297.1499938964844,293.1499938964844,0.0850864574313163,-1564.67529296875,304.1527099609375,0.4554693698883056,0.1251217722892761,0.0993865355849266,293.1880798339844,297.1499938964844,293.1499938964844,0.1008905097842216,-2427.353271484375,304.1531982421875,0.4856053590774536,0.1458353251218795,0.1541768312454223,293.3470458984375,297.1499938964844,293.1499938964844,0.0033747318666428,-1278.5440673828125,294.67926025390625,0.2980013191699981,0.050000000745058,0.3002716898918152,291.1560363769531,291.1499938964844,271.488037109375,270.7072448730469,284.050537109375,293.34716796875,291.1559753417969,1.0,0.5361307263374329,0.9829034805297852,0.9829034805297852,1.0,1.0,-0.9483121037483216,0.4037217497825622,0.5445903539657593,0.1830677688121795,0.0,0.0,0.2998441755771637,409.4348754882813,410.0,-0.3906272947788238,-6800.97021484375,708.918212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2850036621094,305.6893615722656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1328125,18000.0,0.0,0.0,0.1517433822154998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.214001327753067,0.2140057682991027,-4.428873126016697e-06,0.0,0.0001540002413094,0.0,0.0,8.947141647338867,0.0,0.0,0.0,0.2896583676338196,4.0,0.0,1.0
295860,293.1769104003906,297.1499938964844,293.1499938964844,0.0475500747561454,-1351.373046875,304.1524353027344,0.3719193935394287,0.078452780842781,0.0600864775478839,293.2033386230469,297.1499938964844,293.1499938964844,0.0965636745095253,-2342.9248046875,304.1548156738281,0.4789691269397735,0.1400125622749328,0.1487929224967956,293.1827392578125,297.1499938964844,293.1499938964844,0.0845342725515365,-1556.7095947265625,304.1527099609375,0.4539805948734283,0.1243781298398971,0.0988784208893776,293.1876220703125,297.1499938964844,293.1499938964844,0.1002359986305236,-2414.66259765625,304.1532287597656,0.4845573008060455,0.1449628621339798,0.1533674597740173,293.34576416015625,297.1499938964844,293.1499938964844,0.0033129870425909,-1255.439697265625,294.61431884765625,0.2979373335838318,0.050000000745058,0.3003629744052887,291.1557312011719,291.1499938964844,271.4888610839844,270.712158203125,284.0447692871094,293.34588623046875,291.1556701660156,1.0,0.5361842513084412,0.9828203320503236,0.9828203320503236,1.0,1.0,-0.944758415222168,0.4024443924427032,0.5423139929771423,0.1814743280410766,0.0,0.0,0.2990971207618713,409.8653259277344,410.0,-0.4229218065738678,-6780.64990234375,706.5916748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27520751953125,305.6800842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.984375,18000.0,0.0,0.0,0.1513217538595199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2133769392967224,0.2133813649415969,-4.4273688217799645e-06,0.0,0.0001535723422421,0.0,0.0,8.916058540344238,0.0,0.0,0.0,0.2895326316356659,4.0,0.0,1.0
295920,293.1769104003906,297.1499938964844,293.1499938964844,0.0475500747561454,-1351.373046875,304.1524353027344,0.3719193935394287,0.078452780842781,0.0600864775478839,293.2033386230469,297.1499938964844,293.1499938964844,0.0965636745095253,-2342.9248046875,304.1548156738281,0.4789691269397735,0.1400125622749328,0.1487929224967956,293.1827392578125,297.1499938964844,293.1499938964844,0.0845342725515365,-1556.7095947265625,304.1527099609375,0.4539805948734283,0.1243781298398971,0.0988784208893776,293.1876220703125,297.1499938964844,293.1499938964844,0.1002359986305236,-2414.66259765625,304.1532287597656,0.4845573008060455,0.1449628621339798,0.1533674597740173,293.34576416015625,297.1499938964844,293.1499938964844,0.0033129870425909,-1255.439697265625,294.61431884765625,0.2979373335838318,0.050000000745058,0.3003629744052887,291.1557312011719,291.1499938964844,271.4888610839844,270.712158203125,284.0447692871094,293.34588623046875,291.1556701660156,1.0,0.5361842513084412,0.9828203320503236,0.9828203320503236,1.0,1.0,-0.944758415222168,0.4024443924427032,0.5423139929771423,0.1814743280410766,0.0,0.0,0.2990971207618713,409.8653259277344,410.0,-0.4229218065738678,-6780.64990234375,706.5916748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27520751953125,305.6800842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.984375,18000.0,0.0,0.0,0.1513217538595199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2133769392967224,0.2133813649415969,-4.4273688217799645e-06,0.0,0.0001535723422421,0.0,0.0,8.916058540344238,0.0,0.0,0.0,0.2895326316356659,4.0,0.0,1.0
295980,293.1763916015625,297.1499938964844,293.1499938964844,0.0470616370439529,-1343.3585205078125,304.1524353027344,0.3705160915851593,0.0778748467564582,0.0597284995019435,293.2030639648437,297.1499938964844,293.1499938964844,0.0955877304077148,-2323.857177734375,304.15484619140625,0.4773080945014953,0.138716772198677,0.1475777477025985,293.1822509765625,297.1499938964844,293.1499938964844,0.0839875191450119,-1548.8299560546875,304.1527099609375,0.4525700807571411,0.1236487329006195,0.0983752235770225,293.1871643066406,297.1499938964844,293.1499938964844,0.0995880290865898,-2402.085205078125,304.1532287597656,0.4835456609725952,0.1441043317317962,0.152564451098442,293.344482421875,297.1499938964844,293.1499938964844,0.003251387970522,-1232.3585205078125,294.5498352050781,0.297898381948471,0.050000000745058,0.3004187345504761,291.1553649902344,291.1499938964844,271.4879150390625,270.716552734375,284.03741455078125,293.3445739746094,291.1553039550781,1.0,0.5361283421516418,0.9827372431755066,0.9827372431755066,1.0,1.0,-0.941185176372528,0.4011920094490051,0.539993166923523,0.1797955334186554,0.0,0.0,0.2984073162078857,410.1044921875,410.0,-0.5179254412651062,-6761.55224609375,703.941162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26611328125,305.6718139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7578125,18000.0,0.0,0.0,0.1509304940700531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2127999663352966,0.2128043919801712,-4.425962288223673e-06,0.0,0.0001531752641312,0.0,0.0,8.887335777282715,0.0,0.0,0.0,0.2894161343574524,4.0,0.0,1.0
296040,293.1763916015625,297.1499938964844,293.1499938964844,0.0470616370439529,-1343.3585205078125,304.1524353027344,0.3705160915851593,0.0778748467564582,0.0597284995019435,293.2030639648437,297.1499938964844,293.1499938964844,0.0955877304077148,-2323.857177734375,304.15484619140625,0.4773080945014953,0.138716772198677,0.1475777477025985,293.1822509765625,297.1499938964844,293.1499938964844,0.0839875191450119,-1548.8299560546875,304.1527099609375,0.4525700807571411,0.1236487329006195,0.0983752235770225,293.1871643066406,297.1499938964844,293.1499938964844,0.0995880290865898,-2402.085205078125,304.1532287597656,0.4835456609725952,0.1441043317317962,0.152564451098442,293.344482421875,297.1499938964844,293.1499938964844,0.003251387970522,-1232.3585205078125,294.5498352050781,0.297898381948471,0.050000000745058,0.3004187345504761,291.1553649902344,291.1499938964844,271.4879150390625,270.716552734375,284.03741455078125,293.3445739746094,291.1553039550781,1.0,0.5361283421516418,0.9827372431755066,0.9827372431755066,1.0,1.0,-0.941185176372528,0.4011920094490051,0.539993166923523,0.1797955334186554,0.0,0.0,0.2984073162078857,410.1044921875,410.0,-0.5179254412651062,-6761.55224609375,703.941162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26611328125,305.6718139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7578125,18000.0,0.0,0.0,0.1509304940700531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2127999663352966,0.2128043919801712,-4.425962288223673e-06,0.0,0.0001531752641312,0.0,0.0,8.887335777282715,0.0,0.0,0.0,0.2894161343574524,4.0,0.0,1.0
296100,293.1761474609375,297.1499938964844,293.1499938964844,0.0468199960887432,-1339.3980712890625,304.1524353027344,0.3698316514492035,0.077590711414814,0.0595515072345733,293.2029113769531,297.1499938964844,293.1499938964844,0.095100961625576,-2314.33984375,304.15484619140625,0.4764671623706817,0.1380714923143386,0.1469710171222686,293.1820068359375,297.1499938964844,293.1499938964844,0.0837164223194122,-1544.92578125,304.1527099609375,0.4518861472606659,0.1232887506484985,0.0981257483363151,293.1869201660156,297.1499938964844,293.1499938964844,0.0992667227983474,-2395.84326171875,304.1532287597656,0.4830479025840759,0.1436796635389328,0.1521656960248947,293.34381103515625,297.1499938964844,293.1499938964844,0.0032207027543336,-1220.849609375,294.51776123046875,0.2978847920894623,0.050000000745058,0.3004381954669952,291.1551513671875,291.1499938964844,271.48681640625,270.71856689453125,284.033203125,293.3439025878906,291.15509033203125,1.0,0.5360748171806335,0.982695698738098,0.982695698738098,1.0,1.0,-0.9393987655639648,0.4005765318870544,0.5388222336769104,0.1789310723543167,0.0,0.0,0.298085868358612,410.17877197265625,410.0,-0.5619572401046753,-6752.48779296875,702.5441284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618408203125,305.6681213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.634765625,18000.0,0.0,0.0,0.1507454663515091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.212530568242073,0.2125349938869476,-4.425302449817536e-06,0.0,0.0001529874862171,0.0,0.0,8.873929023742676,0.0,0.0,0.0,0.2893617451190948,4.0,0.0,1.0
296160,293.1759033203125,297.1499938964844,293.1499938964844,0.0465801618993282,-1335.4700927734375,304.1524353027344,0.3691564202308655,0.077309563755989,0.059375949203968,293.2027893066406,297.1499938964844,293.1499938964844,0.0946150124073028,-2304.834716796875,304.15484619140625,0.4756160080432892,0.1374277621507644,0.1463650315999984,293.1817626953125,297.1499938964844,293.1499938964844,0.0834468975663185,-1541.0458984375,304.1527099609375,0.451213538646698,0.1229316443204879,0.0978778079152107,293.18670654296875,297.1499938964844,293.1499938964844,0.0989472121000289,-2389.6328125,304.1532287597656,0.4825533330440521,0.1432577669620514,0.1517689228057861,293.3431396484375,297.1499938964844,293.1499938964844,0.0031901206821203,-1209.3717041015625,294.4857788085937,0.297873854637146,0.050000000745058,0.3004539012908935,291.1549377441406,291.1499938964844,271.4853820800781,270.720458984375,284.0286560058594,293.34326171875,291.15484619140625,1.0,0.5360100269317627,0.9826594591140748,0.9826594591140748,1.0,1.0,-0.93761545419693,0.3999682962894439,0.5376471281051636,0.1780538707971573,0.0,0.0,0.2977806329727173,410.2328186035156,410.0,-0.5851045846939087,-6743.7607421875,701.1179809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2577819824219,305.6647033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.509765625,18000.0,0.0,0.0,0.1505672931671142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122749388217926,0.2122793644666671,-4.424674898473313e-06,0.0,0.0001528066641185,0.0,0.0,8.861210823059082,0.0,0.0,0.0,0.2893101274967193,4.0,0.0,1.0
296220,293.1753845214844,297.1499938964844,293.1499938964844,0.0461052879691123,-1327.6998291015625,304.15240478515625,0.3678260147571563,0.0767548233270645,0.0590287521481514,293.2025146484375,297.1499938964844,293.1499938964844,0.0936452746391296,-2285.855712890625,304.15484619140625,0.4738731980323791,0.136144146323204,0.1451553404331207,293.1812744140625,297.1499938964844,293.1499938964844,0.0829118713736534,-1533.348876953125,304.1527099609375,0.449893593788147,0.1222247034311294,0.0973860621452331,293.1862487792969,297.1499938964844,293.1499938964844,0.0983128473162651,-2377.2919921875,304.1531982421875,0.4815674424171448,0.1424209475517273,0.1509807258844375,293.3418273925781,297.1499938964844,293.1499938964844,0.0031292620114982,-1186.508544921875,294.4222106933594,0.297856867313385,0.050000000745058,0.3004783391952514,291.1545104980469,291.1499938964844,271.48150634765625,270.7240295410156,284.018798828125,293.3419189453125,291.1544189453125,1.0,0.5358602404594421,0.9825870394706726,0.9825870394706726,1.0,1.0,-0.9340611696243286,0.3987713158130646,0.5352898836135864,0.1762706637382507,0.0,0.0,0.2972100675106048,410.3033142089844,410.0,-0.5842338800430298,-6727.1748046875,698.2185668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2501220703125,305.6586303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2734375,18000.0,0.0,0.0,0.1502286493778228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2117983102798462,0.2118027359247207,-4.423506652528886e-06,0.0,0.0001524629769846,0.0,0.0,8.837516784667969,0.0,0.0,0.0,0.2892139256000519,4.0,0.0,1.0
296280,293.1753845214844,297.1499938964844,293.1499938964844,0.0461052879691123,-1327.6998291015625,304.15240478515625,0.3678260147571563,0.0767548233270645,0.0590287521481514,293.2025146484375,297.1499938964844,293.1499938964844,0.0936452746391296,-2285.855712890625,304.15484619140625,0.4738731980323791,0.136144146323204,0.1451553404331207,293.1812744140625,297.1499938964844,293.1499938964844,0.0829118713736534,-1533.348876953125,304.1527099609375,0.449893593788147,0.1222247034311294,0.0973860621452331,293.1862487792969,297.1499938964844,293.1499938964844,0.0983128473162651,-2377.2919921875,304.1531982421875,0.4815674424171448,0.1424209475517273,0.1509807258844375,293.3418273925781,297.1499938964844,293.1499938964844,0.0031292620114982,-1186.508544921875,294.4222106933594,0.297856867313385,0.050000000745058,0.3004783391952514,291.1545104980469,291.1499938964844,271.48150634765625,270.7240295410156,284.018798828125,293.3419189453125,291.1544189453125,1.0,0.5358602404594421,0.9825870394706726,0.9825870394706726,1.0,1.0,-0.9340611696243286,0.3987713158130646,0.5352898836135864,0.1762706637382507,0.0,0.0,0.2972100675106048,410.3033142089844,410.0,-0.5842338800430298,-6727.1748046875,698.2185668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2501220703125,305.6586303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2734375,18000.0,0.0,0.0,0.1502286493778228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2117983102798462,0.2118027359247207,-4.423506652528886e-06,0.0,0.0001524629769846,0.0,0.0,8.837516784667969,0.0,0.0,0.0,0.2892139256000519,4.0,0.0,1.0
296340,293.1748962402344,297.1499938964844,293.1499938964844,0.0456368960440158,-1320.044189453125,304.1523742675781,0.3665187358856201,0.0762097463011741,0.0586869120597839,293.2022705078125,297.1499938964844,293.1499938964844,0.0926783457398414,-2266.919677734375,304.15484619140625,0.4720653593540191,0.1348654180765152,0.1439490467309951,293.1808166503906,297.1499938964844,293.1499938964844,0.0823820903897285,-1525.7332763671875,304.1526794433594,0.4486022889614105,0.1215268671512603,0.0968999117612838,293.185791015625,297.1499938964844,293.1499938964844,0.0976844727993011,-2365.053955078125,304.1531982421875,0.4805814623832702,0.1415928602218628,0.1501997113227844,293.3404846191406,297.1499938964844,293.1499938964844,0.0030688433907926,-1163.7818603515625,294.3591613769531,0.2978442311286926,0.050000000745058,0.3004965782165527,291.15411376953125,291.1499938964844,271.4764404296875,270.72735595703125,284.008056640625,293.3406066894531,291.154052734375,1.0,0.5356931686401367,0.9825146198272704,0.9825146198272704,1.0,1.0,-0.9305281043052672,0.3975963592529297,0.5329317450523376,0.1744651645421981,0.0,0.0,0.2966872155666351,410.340576171875,410.0,-0.5150694251060486,-6711.6416015625,695.2876586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2431030273437,305.653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.072265625,18000.0,0.0,0.0,0.1499127000570297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2113638818264007,0.2113683074712753,-4.4224461817066185e-06,0.0,0.0001521423400845,0.0,0.0,8.815946578979492,0.0,0.0,0.0,0.2891263961791992,4.0,0.0,1.0
296400,293.1748962402344,297.1499938964844,293.1499938964844,0.0456368960440158,-1320.044189453125,304.1523742675781,0.3665187358856201,0.0762097463011741,0.0586869120597839,293.2022705078125,297.1499938964844,293.1499938964844,0.0926783457398414,-2266.919677734375,304.15484619140625,0.4720653593540191,0.1348654180765152,0.1439490467309951,293.1808166503906,297.1499938964844,293.1499938964844,0.0823820903897285,-1525.7332763671875,304.1526794433594,0.4486022889614105,0.1215268671512603,0.0968999117612838,293.185791015625,297.1499938964844,293.1499938964844,0.0976844727993011,-2365.053955078125,304.1531982421875,0.4805814623832702,0.1415928602218628,0.1501997113227844,293.3404846191406,297.1499938964844,293.1499938964844,0.0030688433907926,-1163.7818603515625,294.3591613769531,0.2978442311286926,0.050000000745058,0.3004965782165527,291.15411376953125,291.1499938964844,271.4764404296875,270.72735595703125,284.008056640625,293.3406066894531,291.154052734375,1.0,0.5356931686401367,0.9825146198272704,0.9825146198272704,1.0,1.0,-0.9305281043052672,0.3975963592529297,0.5329317450523376,0.1744651645421981,0.0,0.0,0.2966872155666351,410.340576171875,410.0,-0.5150694251060486,-6711.6416015625,695.2876586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2431030273437,305.653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.072265625,18000.0,0.0,0.0,0.1499127000570297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2113638818264007,0.2113683074712753,-4.4224461817066185e-06,0.0,0.0001521423400845,0.0,0.0,8.815946578979492,0.0,0.0,0.0,0.2891263961791992,4.0,0.0,1.0
296460,293.1744384765625,297.1499938964844,293.1499938964844,0.0451746769249439,-1312.496337890625,304.1523742675781,0.3652304708957672,0.0756736025214195,0.0583503097295761,293.2020263671875,297.1499938964844,293.1499938964844,0.0917139574885368,-2248.0244140625,304.15484619140625,0.4701790511608124,0.1335913836956024,0.1427464634180069,293.18035888671875,297.1499938964844,293.1499938964844,0.0818569362163543,-1518.1898193359375,304.1526794433594,0.4473343193531036,0.1208371743559837,0.0964190661907196,293.18536376953125,297.1499938964844,293.1499938964844,0.0970613956451416,-2352.90576171875,304.1531677246094,0.4795904159545898,0.1407725512981414,0.149425521492958,293.33917236328125,297.1499938964844,293.1499938964844,0.0030088685452938,-1141.1942138671875,294.2966003417969,0.2978340685367584,0.050000000745058,0.3005113005638122,291.1538391113281,291.1499938964844,271.470458984375,270.73046875,283.9967041015625,293.3392639160156,291.1537780761719,1.0,0.5355173945426941,0.9824471473693848,0.9824471473693848,1.0,1.0,-0.9270187616348268,0.3964375555515289,0.5305812358856201,0.172656238079071,0.0,0.0,0.2961966693401336,410.3594665527344,410.0,-0.3921902477741241,-6696.9267578125,692.351318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2367553710937,305.6493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.927734375,18000.0,0.0,0.0,0.149616926908493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.210960105061531,0.2109645307064056,-4.421471658133669e-06,0.0,0.0001518421631772,0.0,0.0,8.79593563079834,0.0,0.0,0.0,0.2890452742576599,4.0,0.0,1.0
296520,293.1744384765625,297.1499938964844,293.1499938964844,0.0451746769249439,-1312.496337890625,304.1523742675781,0.3652304708957672,0.0756736025214195,0.0583503097295761,293.2020263671875,297.1499938964844,293.1499938964844,0.0917139574885368,-2248.0244140625,304.15484619140625,0.4701790511608124,0.1335913836956024,0.1427464634180069,293.18035888671875,297.1499938964844,293.1499938964844,0.0818569362163543,-1518.1898193359375,304.1526794433594,0.4473343193531036,0.1208371743559837,0.0964190661907196,293.18536376953125,297.1499938964844,293.1499938964844,0.0970613956451416,-2352.90576171875,304.1531677246094,0.4795904159545898,0.1407725512981414,0.149425521492958,293.33917236328125,297.1499938964844,293.1499938964844,0.0030088685452938,-1141.1942138671875,294.2966003417969,0.2978340685367584,0.050000000745058,0.3005113005638122,291.1538391113281,291.1499938964844,271.470458984375,270.73046875,283.9967041015625,293.3392639160156,291.1537780761719,1.0,0.5355173945426941,0.9824471473693848,0.9824471473693848,1.0,1.0,-0.9270187616348268,0.3964375555515289,0.5305812358856201,0.172656238079071,0.0,0.0,0.2961966693401336,410.3594665527344,410.0,-0.3921902477741241,-6696.9267578125,692.351318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2367553710937,305.6493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.927734375,18000.0,0.0,0.0,0.149616926908493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.210960105061531,0.2109645307064056,-4.421471658133669e-06,0.0,0.0001518421631772,0.0,0.0,8.79593563079834,0.0,0.0,0.0,0.2890452742576599,4.0,0.0,1.0
296580,293.1739807128906,297.1499938964844,293.1499938964844,0.0447184517979621,-1305.052490234375,304.15234375,0.3639591038227081,0.0751459449529647,0.058018822222948,293.2017822265625,297.1499938964844,293.1499938964844,0.0907520949840545,-2229.17333984375,304.1548156738281,0.4682013690471649,0.132322147488594,0.1415479034185409,293.179931640625,297.1499938964844,293.1499938964844,0.0813359916210174,-1510.71240234375,304.15264892578125,0.446086585521698,0.1201549395918846,0.0959432199597358,293.1849670410156,297.1499938964844,293.1499938964844,0.09644316136837,-2340.83984375,304.15313720703125,0.4785908460617065,0.139959380030632,0.1486577987670898,293.3378295898437,297.1499938964844,293.1499938964844,0.0029493586625903,-1118.755859375,294.2345886230469,0.2978253364562988,0.050000000745058,0.3005239367485046,291.1536560058594,291.1499938964844,271.4637145996094,270.7334899902344,283.9849548339844,293.33795166015625,291.15362548828125,1.0,0.5353375673294067,0.982379674911499,0.982379674911499,1.0,1.0,-0.923534333705902,0.3952886760234833,0.5282456874847412,0.1708606630563736,0.0,0.0,0.2957231402397156,410.3680114746094,410.0,-0.2416603714227676,-6682.78857421875,689.4234619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2311096191406,305.6458435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.84375,18000.0,0.0,0.0,0.149338349699974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2105744630098343,0.2105788886547088,-4.420555342221633e-06,0.0,0.0001515594340162,0.0,0.0,8.776864051818848,0.0,0.0,0.0,0.2889681160449981,4.0,0.0,1.0
296640,293.1739807128906,297.1499938964844,293.1499938964844,0.0447184517979621,-1305.052490234375,304.15234375,0.3639591038227081,0.0751459449529647,0.058018822222948,293.2017822265625,297.1499938964844,293.1499938964844,0.0907520949840545,-2229.17333984375,304.1548156738281,0.4682013690471649,0.132322147488594,0.1415479034185409,293.179931640625,297.1499938964844,293.1499938964844,0.0813359916210174,-1510.71240234375,304.15264892578125,0.446086585521698,0.1201549395918846,0.0959432199597358,293.1849670410156,297.1499938964844,293.1499938964844,0.09644316136837,-2340.83984375,304.15313720703125,0.4785908460617065,0.139959380030632,0.1486577987670898,293.3378295898437,297.1499938964844,293.1499938964844,0.0029493586625903,-1118.755859375,294.2345886230469,0.2978253364562988,0.050000000745058,0.3005239367485046,291.1536560058594,291.1499938964844,271.4637145996094,270.7334899902344,283.9849548339844,293.33795166015625,291.15362548828125,1.0,0.5353375673294067,0.982379674911499,0.982379674911499,1.0,1.0,-0.923534333705902,0.3952886760234833,0.5282456874847412,0.1708606630563736,0.0,0.0,0.2957231402397156,410.3680114746094,410.0,-0.2416603714227676,-6682.78857421875,689.4234619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2311096191406,305.6458435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.84375,18000.0,0.0,0.0,0.149338349699974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2105744630098343,0.2105788886547088,-4.420555342221633e-06,0.0,0.0001515594340162,0.0,0.0,8.776864051818848,0.0,0.0,0.0,0.2889681160449981,4.0,0.0,1.0
296700,293.1737670898437,297.1499938964844,293.1499938964844,0.0444925986230373,-1301.369384765625,304.1523132324219,0.3633294999599457,0.0748852640390396,0.0578550063073635,293.20166015625,297.1499938964844,293.1499938964844,0.0902721658349037,-2219.7666015625,304.1548156738281,0.467174232006073,0.1316894441843032,0.1409502923488617,293.1797180175781,297.1499938964844,293.1499938964844,0.0810770019888877,-1506.9971923828125,304.15264892578125,0.4454697072505951,0.1198164746165275,0.0957071110606193,293.18475341796875,297.1499938964844,293.1499938964844,0.0961357504129409,-2334.835693359375,304.15313720703125,0.4780870079994201,0.139555349946022,0.1482762843370437,293.337158203125,297.1499938964844,293.1499938964844,0.002919778926298,-1107.5936279296875,294.20379638671875,0.2978213131427765,0.050000000745058,0.3005297780036926,291.1535949707031,291.1499938964844,271.4601135253906,270.7350158691406,283.9790344238281,293.3372802734375,291.1535949707031,1.0,0.5352470278739929,0.9823459386825562,0.9823459386825562,1.0,1.0,-0.9218018651008606,0.3947161138057709,0.5270857214927673,0.1699730455875396,0.0,0.0,0.2954875826835632,410.3699951171875,410.0,-0.1616609692573547,-6675.86181640625,687.9655151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22857666015625,305.64434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.826171875,18000.0,0.0,0.0,0.1492044329643249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2103843092918396,0.2103887200355529,-4.420108780323062e-06,0.0,0.0001514235336799,0.0,0.0,8.767475128173828,0.0,0.0,0.0,0.2889301776885986,4.0,0.0,1.0
296760,293.1735534667969,297.1499938964844,293.1499938964844,0.0442682765424251,-1297.71240234375,304.1523132324219,0.3627039194107055,0.0746266618371009,0.0576924793422222,293.2015380859375,297.1499938964844,293.1499938964844,0.0897929519414901,-2210.373779296875,304.1548156738281,0.4661193788051605,0.1310581266880035,0.1403539180755615,293.1795349121094,297.1499938964844,293.1499938964844,0.0808189660310745,-1503.2969970703125,304.1526184082031,0.4448572695255279,0.1194797083735466,0.0954721793532371,293.1845703125,297.1499938964844,293.1499938964844,0.0958294495940208,-2328.8505859375,304.1531066894531,0.4775800704956054,0.1391529440879821,0.1478962898254394,293.3365173339844,297.1499938964844,293.1499938964844,0.002890306757763,-1096.4661865234375,294.1731262207031,0.2978174686431885,0.050000000745058,0.3005353510379791,291.1535949707031,291.1499938964844,271.4564208984375,270.7365417480469,283.9730834960937,293.33660888671875,291.153564453125,1.0,0.5351563692092896,0.982317328453064,0.982317328453064,1.0,1.0,-0.9200760126113892,0.3941440284252167,0.5259320139884949,0.1690947711467743,0.0,0.0,0.2952499687671661,410.3709411621094,410.0,-0.082104705274105,-6668.98974609375,686.5125122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22625732421875,305.6429748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.82421875,18000.0,0.0,0.0,0.149073377251625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2101935297250747,0.2101979404687881,-4.419665401655948e-06,0.0,0.0001512905291747,0.0,0.0,8.758066177368164,0.0,0.0,0.0,0.2888922095298767,4.0,0.0,1.0
296820,293.1731262207031,297.1499938964844,293.1499938964844,0.0438237339258194,-1290.468505859375,304.1522827148437,0.3614630103111267,0.074115052819252,0.0573708787560462,293.2013244628906,297.1499938964844,293.1499938964844,0.0888366103172302,-2191.630859375,304.1548156738281,0.4639187455177307,0.1297994703054428,0.1391646862030029,293.1791381835937,297.1499938964844,293.1499938964844,0.080305315554142,-1495.935791015625,304.1526184082031,0.4436442255973816,0.1188105791807174,0.0950053483247757,293.1842041015625,297.1499938964844,293.1499938964844,0.0952197313308715,-2316.92919921875,304.1531066894531,0.4765550494194031,0.1383524239063263,0.1471402943134308,293.335205078125,297.1499938964844,293.1499938964844,0.0028316830284893,-1074.3172607421875,294.1121826171875,0.2978101372718811,0.050000000745058,0.3005459904670715,291.15362548828125,291.1499938964844,271.4488220214844,270.7396850585937,283.9612731933594,293.3352966308594,291.15362548828125,1.0,0.5349753499031067,0.9822600483894348,0.9822600483894348,1.0,1.0,-0.9166421890258788,0.3929974436759949,0.523644745349884,0.1673717945814132,0.0,0.0,0.2947625815868377,410.3709716796875,410.0,0.0734942853450775,-6655.2939453125,683.6213989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2222900390625,305.6405944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.859375,18000.0,0.0,0.0,0.1488167196512222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2098049521446228,0.2098093628883361,-4.418771368364105e-06,0.0,0.000151030064444,0.0,0.0,8.738931655883789,0.0,0.0,0.0,0.2888150811195373,4.0,0.0,1.0
