time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
296880,293.1731262207031,297.1499938964844,293.1499938964844,0.0438237339258194,-1290.468505859375,304.1522827148437,0.3614630103111267,0.074115052819252,0.0573708787560462,293.2013244628906,297.1499938964844,293.1499938964844,0.0888366103172302,-2191.630859375,304.1548156738281,0.4639187455177307,0.1297994703054428,0.1391646862030029,293.1791381835937,297.1499938964844,293.1499938964844,0.080305315554142,-1495.935791015625,304.1526184082031,0.4436442255973816,0.1188105791807174,0.0950053483247757,293.1842041015625,297.1499938964844,293.1499938964844,0.0952197313308715,-2316.92919921875,304.1531066894531,0.4765550494194031,0.1383524239063263,0.1471402943134308,293.335205078125,297.1499938964844,293.1499938964844,0.0028316830284893,-1074.3172607421875,294.1121826171875,0.2978101372718811,0.050000000745058,0.3005459904670715,291.15362548828125,291.1499938964844,271.4488220214844,270.7396850585937,283.9612731933594,293.3352966308594,291.15362548828125,1.0,0.5349753499031067,0.9822600483894348,0.9822600483894348,1.0,1.0,-0.9166421890258788,0.3929974436759949,0.523644745349884,0.1673717945814132,0.0,0.0,0.2947625815868377,410.3709716796875,410.0,0.0734942853450775,-6655.2939453125,683.6213989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2222900390625,305.6405944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.859375,18000.0,0.0,0.0,0.1488167196512222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2098049521446228,0.2098093628883361,-4.418771368364105e-06,0.0,0.000151030064444,0.0,0.0,8.738931655883789,0.0,0.0,0.0,0.2888150811195373,4.0,0.0,1.0
296940,293.1727294921875,297.1499938964844,293.1499938964844,0.0433854311704635,-1283.3297119140625,304.1522521972656,0.3602380454540252,0.073611743748188,0.0570544265210628,293.2010803222656,297.1499938964844,293.1499938964844,0.0878837630152702,-2172.961669921875,304.15478515625,0.4616126418113708,0.1285473108291626,0.1379812955856323,293.17877197265625,297.1499938964844,293.1499938964844,0.07979516685009,-1488.631103515625,304.152587890625,0.4424476325511932,0.1181477308273315,0.0945428758859634,293.1838684082031,297.1499938964844,293.1499938964844,0.094614140689373,-2305.07958984375,304.153076171875,0.4755143225193023,0.137558028101921,0.1463900208473205,293.3338928222656,297.1499938964844,293.1499938964844,0.0027735165785998,-1052.322021484375,294.0517883300781,0.2978032529354095,0.050000000745058,0.3005560338497162,291.15380859375,291.1499938964844,271.4410705566406,270.7430114746094,283.94976806640625,293.3340148925781,291.15380859375,1.0,0.5347952842712402,0.9822028279304504,0.9822028279304504,1.0,1.0,-0.9132357239723206,0.391845166683197,0.5213905572891235,0.1657045185565948,0.0,0.0,0.2942447066307068,410.3692932128906,410.0,0.2161701619625091,-6641.50341796875,680.7542114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193908691406,305.638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.951171875,18000.0,0.0,0.0,0.1485637873411178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2093957662582397,0.2094001919031143,-4.417843683768297e-06,0.0,0.0001507733686594,0.0,0.0,8.718823432922363,0.0,0.0,0.0,0.2887341678142547,4.0,0.0,1.0
297000,293.1727294921875,297.1499938964844,293.1499938964844,0.0433854311704635,-1283.3297119140625,304.1522521972656,0.3602380454540252,0.073611743748188,0.0570544265210628,293.2010803222656,297.1499938964844,293.1499938964844,0.0878837630152702,-2172.961669921875,304.15478515625,0.4616126418113708,0.1285473108291626,0.1379812955856323,293.17877197265625,297.1499938964844,293.1499938964844,0.07979516685009,-1488.631103515625,304.152587890625,0.4424476325511932,0.1181477308273315,0.0945428758859634,293.1838684082031,297.1499938964844,293.1499938964844,0.094614140689373,-2305.07958984375,304.153076171875,0.4755143225193023,0.137558028101921,0.1463900208473205,293.3338928222656,297.1499938964844,293.1499938964844,0.0027735165785998,-1052.322021484375,294.0517883300781,0.2978032529354095,0.050000000745058,0.3005560338497162,291.15380859375,291.1499938964844,271.4410705566406,270.7430114746094,283.94976806640625,293.3340148925781,291.15380859375,1.0,0.5347952842712402,0.9822028279304504,0.9822028279304504,1.0,1.0,-0.9132357239723206,0.391845166683197,0.5213905572891235,0.1657045185565948,0.0,0.0,0.2942447066307068,410.3692932128906,410.0,0.2161701619625091,-6641.50341796875,680.7542114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193908691406,305.638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.951171875,18000.0,0.0,0.0,0.1485637873411178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2093957662582397,0.2094001919031143,-4.417843683768297e-06,0.0,0.0001507733686594,0.0,0.0,8.718823432922363,0.0,0.0,0.0,0.2887341678142547,4.0,0.0,1.0
297060,293.1723327636719,297.1499938964844,293.1499938964844,0.0429526418447494,-1276.28369140625,304.1522216796875,0.3590266108512878,0.0731156766414642,0.0567424558103084,293.2008361816406,297.1499938964844,293.1499938964844,0.0869343131780624,-2154.368408203125,304.15478515625,0.4593079388141632,0.1273014694452285,0.1368035674095153,293.17840576171875,297.1499938964844,293.1499938964844,0.0792878866195678,-1481.3739013671875,304.1525573730469,0.4412654638290405,0.117490105330944,0.0940840095281601,293.1835327148437,297.1499938964844,293.1499938964844,0.094012051820755,-2293.290771484375,304.1530456542969,0.4744547307491302,0.1367687731981277,0.1456445455551147,293.3326110839844,297.1499938964844,293.1499938964844,0.0027157731819897,-1030.470703125,293.9918518066406,0.2977966666221618,0.050000000745058,0.3005656003952026,291.154052734375,291.1499938964844,271.43341064453125,270.7466125488281,283.938720703125,293.33270263671875,291.1540832519531,1.0,0.5346164107322693,0.982150375843048,0.982150375843048,1.0,1.0,-0.9098531007766724,0.3906825482845306,0.5191705822944641,0.1641000062227249,0.0,0.0,0.2936895191669464,410.3667297363281,410.0,0.3531288206577301,-6627.46337890625,677.909423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2174987792969,305.6371154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.083984375,18000.0,0.0,0.0,0.1483093351125717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089599370956421,0.2089643627405166,-4.41686552221654e-06,0.0,0.0001505151303717,0.0,0.0,8.697439193725586,0.0,0.0,0.0,0.288648247718811,4.0,0.0,1.0
297120,293.1723327636719,297.1499938964844,293.1499938964844,0.0429526418447494,-1276.28369140625,304.1522216796875,0.3590266108512878,0.0731156766414642,0.0567424558103084,293.2008361816406,297.1499938964844,293.1499938964844,0.0869343131780624,-2154.368408203125,304.15478515625,0.4593079388141632,0.1273014694452285,0.1368035674095153,293.17840576171875,297.1499938964844,293.1499938964844,0.0792878866195678,-1481.3739013671875,304.1525573730469,0.4412654638290405,0.117490105330944,0.0940840095281601,293.1835327148437,297.1499938964844,293.1499938964844,0.094012051820755,-2293.290771484375,304.1530456542969,0.4744547307491302,0.1367687731981277,0.1456445455551147,293.3326110839844,297.1499938964844,293.1499938964844,0.0027157731819897,-1030.470703125,293.9918518066406,0.2977966666221618,0.050000000745058,0.3005656003952026,291.154052734375,291.1499938964844,271.43341064453125,270.7466125488281,283.938720703125,293.33270263671875,291.1540832519531,1.0,0.5346164107322693,0.982150375843048,0.982150375843048,1.0,1.0,-0.9098531007766724,0.3906825482845306,0.5191705822944641,0.1641000062227249,0.0,0.0,0.2936895191669464,410.3667297363281,410.0,0.3531288206577301,-6627.46337890625,677.909423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2174987792969,305.6371154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.083984375,18000.0,0.0,0.0,0.1483093351125717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089599370956421,0.2089643627405166,-4.41686552221654e-06,0.0,0.0001505151303717,0.0,0.0,8.697439193725586,0.0,0.0,0.0,0.288648247718811,4.0,0.0,1.0
297180,293.1719665527344,297.1499938964844,293.1499938964844,0.042526438832283,-1269.34716796875,304.1521911621094,0.3578319847583771,0.0726281777024269,0.0564357414841651,293.2005920410156,297.1499938964844,293.1499938964844,0.0859895572066307,-2135.87939453125,304.1547546386719,0.4570227861404419,0.1260641366243362,0.1356334239244461,293.1781005859375,297.1499938964844,293.1499938964844,0.0787838473916053,-1474.1700439453125,304.1525573730469,0.4400988817214966,0.1168383657932281,0.0936291813850402,293.1831970214844,297.1499938964844,293.1499938964844,0.0934138596057891,-2281.571533203125,304.1530456542969,0.4733753502368927,0.1359853595495224,0.1449044644832611,293.331298828125,297.1499938964844,293.1499938964844,0.0026584416627883,-1008.760498046875,293.9324645996094,0.2977904081344604,0.050000000745058,0.3005746901035309,291.1543884277344,291.1499938964844,271.426025390625,270.7506103515625,283.9283142089844,293.3314208984375,291.1544189453125,1.0,0.5344391465187073,0.9820979237556458,0.9820979237556458,1.0,1.0,-0.906499683856964,0.3895080685615539,0.5169916152954102,0.1625687181949615,0.0,0.0,0.2930791974067688,410.3635559082031,410.0,0.4686808586120605,-6612.97412109375,675.0916137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21685791015625,305.6358337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.263671875,18000.0,0.0,0.0,0.1480475962162017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.20848348736763,0.2084879130125045,-4.415805960888974e-06,0.0,0.0001502494997112,0.0,0.0,8.674100875854492,0.0,0.0,0.0,0.2885545790195465,4.0,0.0,1.0
297240,293.1719665527344,297.1499938964844,293.1499938964844,0.042526438832283,-1269.34716796875,304.1521911621094,0.3578319847583771,0.0726281777024269,0.0564357414841651,293.2005920410156,297.1499938964844,293.1499938964844,0.0859895572066307,-2135.87939453125,304.1547546386719,0.4570227861404419,0.1260641366243362,0.1356334239244461,293.1781005859375,297.1499938964844,293.1499938964844,0.0787838473916053,-1474.1700439453125,304.1525573730469,0.4400988817214966,0.1168383657932281,0.0936291813850402,293.1831970214844,297.1499938964844,293.1499938964844,0.0934138596057891,-2281.571533203125,304.1530456542969,0.4733753502368927,0.1359853595495224,0.1449044644832611,293.331298828125,297.1499938964844,293.1499938964844,0.0026584416627883,-1008.760498046875,293.9324645996094,0.2977904081344604,0.050000000745058,0.3005746901035309,291.1543884277344,291.1499938964844,271.426025390625,270.7506103515625,283.9283142089844,293.3314208984375,291.1544189453125,1.0,0.5344391465187073,0.9820979237556458,0.9820979237556458,1.0,1.0,-0.906499683856964,0.3895080685615539,0.5169916152954102,0.1625687181949615,0.0,0.0,0.2930791974067688,410.3635559082031,410.0,0.4686808586120605,-6612.97412109375,675.0916137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21685791015625,305.6358337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.263671875,18000.0,0.0,0.0,0.1480475962162017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.20848348736763,0.2084879130125045,-4.415805960888974e-06,0.0,0.0001502494997112,0.0,0.0,8.674100875854492,0.0,0.0,0.0,0.2885545790195465,4.0,0.0,1.0
297300,293.1717834472656,297.1499938964844,293.1499938964844,0.0423158705234527,-1265.9208984375,304.1521911621094,0.3572409451007843,0.0723875910043716,0.0562843307852745,293.2004699707031,297.1499938964844,293.1499938964844,0.0855192318558693,-2126.6806640625,304.1547546386719,0.455888420343399,0.1254489123821258,0.1350514441728592,293.17791748046875,297.1499938964844,293.1499938964844,0.0785330832004547,-1470.5887451171875,304.1525573730469,0.4395212531089782,0.1165146082639694,0.0934032052755355,293.1830444335937,297.1499938964844,293.1499938964844,0.0931162610650062,-2275.7392578125,304.15301513671875,0.4728275537490845,0.1355957686901092,0.1445363759994506,293.3306579589844,297.1499938964844,293.1499938964844,0.0026299632154405,-997.9719848632812,293.9029235839844,0.2977873980998993,0.050000000745058,0.3005791008472442,291.1545715332031,291.1499938964844,271.4225158691406,270.7527770996094,283.92340087890625,293.3307800292969,291.15460205078125,1.0,0.5343511700630188,0.9820716977119446,0.9820716977119446,1.0,1.0,-0.904833734035492,0.388916403055191,0.5159173011779785,0.1618300825357437,0.0,0.0,0.2927528023719787,410.3618469238281,410.0,0.5121172070503235,-6605.53564453125,673.69287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21697998046875,305.63525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.36328125,18000.0,0.0,0.0,0.1479124575853347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.208229050040245,0.2082334607839584,-4.415241619426524e-06,0.0,0.0001501123479101,0.0,0.0,8.661646842956543,0.0,0.0,0.0,0.2885046303272247,4.0,0.0,1.0
297360,293.17156982421875,297.1499938964844,293.1499938964844,0.0421069785952568,-1262.5223388671875,304.15216064453125,0.3566541075706482,0.0721491053700447,0.056134209036827,293.2003479003906,297.1499938964844,293.1499938964844,0.085050344467163,-2117.5146484375,304.1547241210937,0.4547600150108337,0.1248361393809318,0.1344716697931289,293.1777648925781,297.1499938964844,293.1499938964844,0.0782831162214279,-1467.0208740234375,304.15252685546875,0.4389473795890808,0.1161922141909599,0.0931781679391861,293.1828918457031,297.1499938964844,293.1499938964844,0.0928196460008621,-2269.92529296875,304.15301513671875,0.472273975610733,0.1352075636386871,0.1441695541143417,293.3300170898437,297.1499938964844,293.1499938964844,0.0026015811599791,-987.2172241210938,293.87353515625,0.2977844476699829,0.050000000745058,0.3005833923816681,291.15478515625,291.1499938964844,271.41912841796875,270.75506591796875,283.9186706542969,293.33013916015625,291.1548156738281,1.0,0.5342636704444885,0.9820522665977478,0.9820522665977478,1.0,1.0,-0.903175175189972,0.3883213698863983,0.5148537755012512,0.1611112803220749,0.0,0.0,0.2924118638038635,410.3600158691406,410.0,0.5543814301490784,-6597.95751953125,672.3010864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2174072265625,305.6347351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.466796875,18000.0,0.0,0.0,0.1477738469839096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2079636454582214,0.207968071103096,-4.414653631101828e-06,0.0,0.0001499716745456,0.0,0.0,8.648664474487305,0.0,0.0,0.0,0.288452535867691,4.0,0.0,1.0
297420,293.17120361328125,297.1499938964844,293.1499938964844,0.0416947789490222,-1255.8167724609375,304.1521301269531,0.3554945886135101,0.0716789960861206,0.0558381825685501,293.2000427246094,297.1499938964844,293.1499938964844,0.0841177329421043,-2099.298095703125,304.1547241210937,0.4525238275527954,0.1236191019415855,0.1333198100328445,293.1774597167969,297.1499938964844,293.1499938964844,0.0777858421206474,-1459.9285888671875,304.15252685546875,0.4378113150596618,0.1155518591403961,0.0927311033010482,293.1825866699219,297.1499938964844,293.1499938964844,0.0922295823693275,-2258.356201171875,304.1529846191406,0.4711491167545318,0.1344356834888458,0.1434400826692581,293.3287353515625,297.1499938964844,293.1499938964844,0.0025451248511672,-965.8170776367188,293.8150634765625,0.2977787554264068,0.050000000745058,0.3005916774272918,291.1552124023437,291.1499938964844,271.4129638671875,270.76007080078125,283.9099426269531,293.328857421875,291.1552734375,1.0,0.5340901613235474,0.9820133447647096,0.9820133447647096,1.0,1.0,-0.8998829126358032,0.3871218860149383,0.5127609968185425,0.1597334444522857,0.0,0.0,0.2916800081729889,410.3561096191406,410.0,0.6268529295921326,-6582.3056640625,669.5404052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2191162109375,305.6337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.69140625,18000.0,0.0,0.0,0.1474833488464355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2073951959609985,0.2073996216058731,-4.413397164171329e-06,0.0,0.0001496768527431,0.0,0.0,8.62088394165039,0.0,0.0,0.0,0.2883411645889282,4.0,0.0,1.0
297480,293.17120361328125,297.1499938964844,293.1499938964844,0.0416947789490222,-1255.8167724609375,304.1521301269531,0.3554945886135101,0.0716789960861206,0.0558381825685501,293.2000427246094,297.1499938964844,293.1499938964844,0.0841177329421043,-2099.298095703125,304.1547241210937,0.4525238275527954,0.1236191019415855,0.1333198100328445,293.1774597167969,297.1499938964844,293.1499938964844,0.0777858421206474,-1459.9285888671875,304.15252685546875,0.4378113150596618,0.1155518591403961,0.0927311033010482,293.1825866699219,297.1499938964844,293.1499938964844,0.0922295823693275,-2258.356201171875,304.1529846191406,0.4711491167545318,0.1344356834888458,0.1434400826692581,293.3287353515625,297.1499938964844,293.1499938964844,0.0025451248511672,-965.8170776367188,293.8150634765625,0.2977787554264068,0.050000000745058,0.3005916774272918,291.1552124023437,291.1499938964844,271.4129638671875,270.76007080078125,283.9099426269531,293.328857421875,291.1552734375,1.0,0.5340901613235474,0.9820133447647096,0.9820133447647096,1.0,1.0,-0.8998829126358032,0.3871218860149383,0.5127609968185425,0.1597334444522857,0.0,0.0,0.2916800081729889,410.3561096191406,410.0,0.6268529295921326,-6582.3056640625,669.5404052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2191162109375,305.6337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.69140625,18000.0,0.0,0.0,0.1474833488464355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2073951959609985,0.2073996216058731,-4.413397164171329e-06,0.0,0.0001496768527431,0.0,0.0,8.62088394165039,0.0,0.0,0.0,0.2883411645889282,4.0,0.0,1.0
297540,293.1708374023437,297.1499938964844,293.1499938964844,0.0412901453673839,-1249.2349853515625,304.152099609375,0.3543542325496673,0.0712180361151695,0.0555477999150753,293.1997375488281,297.1499938964844,293.1499938964844,0.0831925570964813,-2081.248779296875,304.1546936035156,0.4503174722194671,0.1224140897393226,0.1321789026260376,293.1771545410156,297.1499938964844,293.1499938964844,0.0772921442985534,-1452.8955078125,304.1524963378906,0.4366908669471741,0.1149173453450203,0.0922880247235298,293.18231201171875,297.1499938964844,293.1499938964844,0.0916438475251197,-2246.869384765625,304.1529846191406,0.4699989855289459,0.1336698234081268,0.1427161544561386,293.3274841308594,297.1499938964844,293.1499938964844,0.002489065285772,-944.5591430664062,293.757080078125,0.2977733612060547,0.050000000745058,0.3005995452404022,291.1557006835937,291.1499938964844,271.4076843261719,270.7657775878906,283.9021911621094,293.3275756835937,291.15576171875,1.0,0.5339186191558838,0.981974482536316,0.981974482536316,1.0,1.0,-0.8966245055198669,0.3859102725982666,0.5107142925262451,0.1584348529577255,0.0,0.0,0.2908807694911957,410.3519287109375,410.0,0.6822855472564697,-6565.9443359375,666.810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.221923828125,305.63287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.931640625,18000.0,0.0,0.0,0.1471725702285766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2067756205797195,0.2067800313234329,-4.412029738887213e-06,0.0,0.0001493614399805,0.0,0.0,8.5906400680542,0.0,0.0,0.0,0.2882199287414551,4.0,0.0,1.0
297600,293.1708374023437,297.1499938964844,293.1499938964844,0.0412901453673839,-1249.2349853515625,304.152099609375,0.3543542325496673,0.0712180361151695,0.0555477999150753,293.1997375488281,297.1499938964844,293.1499938964844,0.0831925570964813,-2081.248779296875,304.1546936035156,0.4503174722194671,0.1224140897393226,0.1321789026260376,293.1771545410156,297.1499938964844,293.1499938964844,0.0772921442985534,-1452.8955078125,304.1524963378906,0.4366908669471741,0.1149173453450203,0.0922880247235298,293.18231201171875,297.1499938964844,293.1499938964844,0.0916438475251197,-2246.869384765625,304.1529846191406,0.4699989855289459,0.1336698234081268,0.1427161544561386,293.3274841308594,297.1499938964844,293.1499938964844,0.002489065285772,-944.5591430664062,293.757080078125,0.2977733612060547,0.050000000745058,0.3005995452404022,291.1557006835937,291.1499938964844,271.4076843261719,270.7657775878906,283.9021911621094,293.3275756835937,291.15576171875,1.0,0.5339186191558838,0.981974482536316,0.981974482536316,1.0,1.0,-0.8966245055198669,0.3859102725982666,0.5107142925262451,0.1584348529577255,0.0,0.0,0.2908807694911957,410.3519287109375,410.0,0.6822855472564697,-6565.9443359375,666.810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.221923828125,305.63287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.931640625,18000.0,0.0,0.0,0.1471725702285766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2067756205797195,0.2067800313234329,-4.412029738887213e-06,0.0,0.0001493614399805,0.0,0.0,8.5906400680542,0.0,0.0,0.0,0.2882199287414551,4.0,0.0,1.0
297660,293.17047119140625,297.1499938964844,293.1499938964844,0.0408937111496925,-1242.7867431640625,304.1520690917969,0.3532346487045288,0.0707667842507362,0.055263414978981,293.19940185546875,297.1499938964844,293.1499938964844,0.0822760388255119,-2063.39306640625,304.1546630859375,0.4481448531150818,0.1212226077914238,0.1310504078865051,293.1768798828125,297.1499938964844,293.1499938964844,0.0768024027347564,-1445.927001953125,304.1524963378906,0.435586541891098,0.1142889708280563,0.0918491408228874,293.1820068359375,297.1499938964844,293.1499938964844,0.0910628139972686,-2235.472900390625,304.1529541015625,0.4688221216201782,0.13291035592556,0.1419981271028518,293.3262023925781,297.1499938964844,293.1499938964844,0.0024334546178579,-923.4651489257812,293.6995544433594,0.2977682650089264,0.050000000745058,0.3006069958209991,291.1562194824219,291.1499938964844,271.40350341796875,270.772216796875,283.8955078125,293.3263244628906,291.1562805175781,1.0,0.5337493419647217,0.9819406270980836,0.9819406270980836,1.0,1.0,-0.8934028744697571,0.3846890926361084,0.5087137818336487,0.1572127938270568,0.0,0.0,0.2900111377239227,410.3474731445313,410.0,0.7090927958488464,-6548.80712890625,664.1148681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22576904296875,305.6318664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.177734375,18000.0,0.0,0.0,0.1468376666307449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2061022073030471,0.2061066180467605,-4.410544079291867e-06,0.0,0.0001490215654484,0.0,0.0,8.557805061340332,0.0,0.0,0.0,0.288088321685791,4.0,0.0,1.0
297720,293.17047119140625,297.1499938964844,293.1499938964844,0.0408937111496925,-1242.7867431640625,304.1520690917969,0.3532346487045288,0.0707667842507362,0.055263414978981,293.19940185546875,297.1499938964844,293.1499938964844,0.0822760388255119,-2063.39306640625,304.1546630859375,0.4481448531150818,0.1212226077914238,0.1310504078865051,293.1768798828125,297.1499938964844,293.1499938964844,0.0768024027347564,-1445.927001953125,304.1524963378906,0.435586541891098,0.1142889708280563,0.0918491408228874,293.1820068359375,297.1499938964844,293.1499938964844,0.0910628139972686,-2235.472900390625,304.1529541015625,0.4688221216201782,0.13291035592556,0.1419981271028518,293.3262023925781,297.1499938964844,293.1499938964844,0.0024334546178579,-923.4651489257812,293.6995544433594,0.2977682650089264,0.050000000745058,0.3006069958209991,291.1562194824219,291.1499938964844,271.40350341796875,270.772216796875,283.8955078125,293.3263244628906,291.1562805175781,1.0,0.5337493419647217,0.9819406270980836,0.9819406270980836,1.0,1.0,-0.8934028744697571,0.3846890926361084,0.5087137818336487,0.1572127938270568,0.0,0.0,0.2900111377239227,410.3474731445313,410.0,0.7090927958488464,-6548.80712890625,664.1148681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22576904296875,305.6318664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.177734375,18000.0,0.0,0.0,0.1468376666307449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2061022073030471,0.2061066180467605,-4.410544079291867e-06,0.0,0.0001490215654484,0.0,0.0,8.557805061340332,0.0,0.0,0.0,0.288088321685791,4.0,0.0,1.0
297780,293.1700744628906,297.1499938964844,293.1499938964844,0.0405055582523345,-1236.4730224609375,304.1520080566406,0.3521360456943512,0.0703251808881759,0.0549850054085254,293.19903564453125,297.1499938964844,293.1499938964844,0.0813686922192573,-2045.742431640625,304.15460205078125,0.4460081160068512,0.1200452446937561,0.1299349069595337,293.17657470703125,297.1499938964844,293.1499938964844,0.0763166695833206,-1439.024169921875,304.1524658203125,0.4344981908798218,0.1136666685342788,0.0914144068956375,293.1817321777344,297.1499938964844,293.1499938964844,0.0904865562915802,-2224.169921875,304.1529235839844,0.4676165580749511,0.1321572959423065,0.1412860006093979,293.324951171875,297.1499938964844,293.1499938964844,0.0023783002980053,-902.5393676757812,293.6424560546875,0.2977633774280548,0.050000000745058,0.3006140887737274,291.15673828125,291.1499938964844,271.400634765625,270.7795104980469,283.88995361328125,293.3250427246094,291.15679931640625,1.0,0.5335822701454163,0.9819067716598512,0.9819067716598512,1.0,1.0,-0.8902185559272766,0.3834600150585174,0.5067585110664368,0.1560633927583694,0.0,0.0,0.2890737652778625,410.34283447265625,410.0,0.7210411429405212,-6530.88427734375,661.4530029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23046875,305.6307067871094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.416015625,18000.0,0.0,0.0,0.1464770287275314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2053774297237396,0.205381840467453,-4.4089442781114485e-06,0.0,0.0001486555702285,0.0,0.0,8.522507667541504,0.0,0.0,0.0,0.287946879863739,4.0,0.0,1.0
297840,293.1700744628906,297.1499938964844,293.1499938964844,0.0405055582523345,-1236.4730224609375,304.1520080566406,0.3521360456943512,0.0703251808881759,0.0549850054085254,293.19903564453125,297.1499938964844,293.1499938964844,0.0813686922192573,-2045.742431640625,304.15460205078125,0.4460081160068512,0.1200452446937561,0.1299349069595337,293.17657470703125,297.1499938964844,293.1499938964844,0.0763166695833206,-1439.024169921875,304.1524658203125,0.4344981908798218,0.1136666685342788,0.0914144068956375,293.1817321777344,297.1499938964844,293.1499938964844,0.0904865562915802,-2224.169921875,304.1529235839844,0.4676165580749511,0.1321572959423065,0.1412860006093979,293.324951171875,297.1499938964844,293.1499938964844,0.0023783002980053,-902.5393676757812,293.6424560546875,0.2977633774280548,0.050000000745058,0.3006140887737274,291.15673828125,291.1499938964844,271.400634765625,270.7795104980469,283.88995361328125,293.3250427246094,291.15679931640625,1.0,0.5335822701454163,0.9819067716598512,0.9819067716598512,1.0,1.0,-0.8902185559272766,0.3834600150585174,0.5067585110664368,0.1560633927583694,0.0,0.0,0.2890737652778625,410.34283447265625,410.0,0.7210411429405212,-6530.88427734375,661.4530029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23046875,305.6307067871094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.416015625,18000.0,0.0,0.0,0.1464770287275314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2053774297237396,0.205381840467453,-4.4089442781114485e-06,0.0,0.0001486555702285,0.0,0.0,8.522507667541504,0.0,0.0,0.0,0.287946879863739,4.0,0.0,1.0
297900,293.1698913574219,297.1499938964844,293.1499938964844,0.0403146184980869,-1233.3668212890625,304.1520080566406,0.3515947461128235,0.0701080188155174,0.054848063737154,293.1988525390625,297.1499938964844,293.1499938964844,0.0809185877442359,-2036.9971923828125,304.15460205078125,0.4449538886547088,0.1194620802998542,0.1293822526931762,293.17645263671875,297.1499938964844,293.1499938964844,0.0760753005743026,-1435.5972900390625,304.1524658203125,0.4339600503444671,0.1133578196167945,0.0911986157298088,293.1815795898437,297.1499938964844,293.1499938964844,0.0902002230286598,-2218.553466796875,304.1529235839844,0.4670024216175079,0.1317832022905349,0.1409321874380111,293.3243103027344,297.1499938964844,293.1499938964844,0.0023508716840296,-892.131103515625,293.61407470703125,0.2977610528469085,0.050000000745058,0.3006174862384796,291.156982421875,291.1499938964844,271.3997802734375,270.78350830078125,283.8876037597656,293.3244323730469,291.15704345703125,1.0,0.533499538898468,0.9818898439407348,0.9818898439407348,1.0,1.0,-0.888640820980072,0.3828429877758026,0.5057978630065918,0.1555152088403701,0.0,0.0,0.288579523563385,410.3404541015625,410.0,0.7270033955574036,-6521.61669921875,660.1351928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23309326171875,305.6300354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.537109375,18000.0,0.0,0.0,0.14628666639328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2049960047006607,0.205000415444374,-4.408102540764958e-06,0.0,0.00014846236445,0.0,0.0,8.503950119018555,0.0,0.0,0.0,0.2878725230693817,4.0,0.0,1.0
297960,293.1697082519531,297.1499938964844,293.1499938964844,0.0401258841156959,-1230.2962646484375,304.1519775390625,0.3510591387748718,0.0698934122920036,0.054712701588869,293.1986389160156,297.1499938964844,293.1499938964844,0.0804710611701011,-2028.3096923828125,304.1545715332031,0.4439097344875335,0.11888287961483,0.1288332641124725,293.1763000488281,297.1499938964844,293.1499938964844,0.0758350044488906,-1432.1878662109375,304.1524353027344,0.4334260523319244,0.1130505725741386,0.0909839272499084,293.18145751953125,297.1499938964844,293.1499938964844,0.0899151638150215,-2212.962158203125,304.15289306640625,0.4663805067539215,0.1314108073711395,0.1405799686908722,293.3236694335937,297.1499938964844,293.1499938964844,0.0023235403932631,-881.7589721679688,293.5857849121094,0.2977587878704071,0.050000000745058,0.300620824098587,291.1572570800781,291.1499938964844,271.3993225097656,270.78778076171875,283.8855895996094,293.32379150390625,291.1573181152344,1.0,0.5334174633026123,0.9818770289421082,0.9818770289421082,1.0,1.0,-0.8870733976364136,0.382224977016449,0.5048484206199646,0.1549841463565826,0.0,0.0,0.2880676686763763,410.3380126953125,410.0,0.7293080687522888,-6512.1328125,658.8265380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2358703613281,305.6292724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.65625,18000.0,0.0,0.0,0.1460891813039779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.204601377248764,0.2046057879924774,-4.407232609082712e-06,0.0,0.0001482619409216,0.0,0.0,8.48476505279541,0.0,0.0,0.0,0.2877956330776214,4.0,0.0,1.0
298020,293.1693420410156,297.1499938964844,293.1499938964844,0.039755180478096,-1224.2640380859375,304.1519470214844,0.3500052094459533,0.0694719105958938,0.0544467642903327,293.1982421875,297.1499938964844,293.1499938964844,0.0795841217041015,-2011.115478515625,304.154541015625,0.4418526589870453,0.1177366748452186,0.1277466118335724,293.176025390625,297.1499938964844,293.1499938964844,0.0753577575087547,-1425.423095703125,304.1524353027344,0.4323705434799194,0.1124409660696983,0.0905578881502151,293.1811828613281,297.1499938964844,293.1499938964844,0.0893490016460418,-2201.858154296875,304.15289306640625,0.4651124775409698,0.13067127764225,0.139880359172821,293.3224182128906,297.1499938964844,293.1499938964844,0.0022692014463245,-861.1355590820312,293.5295715332031,0.2977543771266937,0.050000000745058,0.300627201795578,291.15777587890625,291.1499938964844,271.39971923828125,270.7970886230469,283.8824462890625,293.322509765625,291.1578369140625,1.0,0.5332551598548889,0.9818513989448548,0.9818513989448548,1.0,1.0,-0.8839699029922485,0.3809873163700104,0.5029825568199158,0.1539696007966995,0.0,0.0,0.2869934737682342,410.3329772949219,410.0,0.7177218794822693,-6492.51953125,656.2374267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24188232421875,305.6274719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.888671875,18000.0,0.0,0.0,0.1456726193428039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2037741839885711,0.2037785947322845,-4.405408617458306e-06,0.0,0.0001478391932323,0.0,0.0,8.444592475891113,0.0,0.0,0.0,0.2876347005367279,4.0,0.0,1.0
298080,293.1693420410156,297.1499938964844,293.1499938964844,0.039755180478096,-1224.2640380859375,304.1519470214844,0.3500052094459533,0.0694719105958938,0.0544467642903327,293.1982421875,297.1499938964844,293.1499938964844,0.0795841217041015,-2011.115478515625,304.154541015625,0.4418526589870453,0.1177366748452186,0.1277466118335724,293.176025390625,297.1499938964844,293.1499938964844,0.0753577575087547,-1425.423095703125,304.1524353027344,0.4323705434799194,0.1124409660696983,0.0905578881502151,293.1811828613281,297.1499938964844,293.1499938964844,0.0893490016460418,-2201.858154296875,304.15289306640625,0.4651124775409698,0.13067127764225,0.139880359172821,293.3224182128906,297.1499938964844,293.1499938964844,0.0022692014463245,-861.1355590820312,293.5295715332031,0.2977543771266937,0.050000000745058,0.300627201795578,291.15777587890625,291.1499938964844,271.39971923828125,270.7970886230469,283.8824462890625,293.322509765625,291.1578369140625,1.0,0.5332551598548889,0.9818513989448548,0.9818513989448548,1.0,1.0,-0.8839699029922485,0.3809873163700104,0.5029825568199158,0.1539696007966995,0.0,0.0,0.2869934737682342,410.3329772949219,410.0,0.7177218794822693,-6492.51953125,656.2374267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24188232421875,305.6274719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.888671875,18000.0,0.0,0.0,0.1456726193428039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2037741839885711,0.2037785947322845,-4.405408617458306e-06,0.0,0.0001478391932323,0.0,0.0,8.444592475891113,0.0,0.0,0.0,0.2876347005367279,4.0,0.0,1.0
298140,293.1689453125,297.1499938964844,293.1499938964844,0.0393933653831481,-1218.374755859375,304.1518859863281,0.348974198102951,0.0690605193376541,0.0541871190071105,293.1977844238281,297.1499938964844,293.1499938964844,0.0787080377340316,-1994.163818359375,304.15447998046875,0.4398379623889923,0.1166068688035011,0.1266752034425735,293.1757507324219,297.1499938964844,293.1499938964844,0.0748849138617515,-1418.7298583984375,304.15240478515625,0.4313315153121948,0.1118378266692161,0.090136282145977,293.1808776855469,297.1499938964844,293.1499938964844,0.08878805488348,-2190.858642578125,304.1528625488281,0.4638104140758514,0.1299387216567993,0.139187216758728,293.3211364746094,297.1499938964844,293.1499938964844,0.0022152736783027,-840.666015625,293.4737548828125,0.2977502346038818,0.050000000745058,0.3006333112716675,291.15826416015625,291.1499938964844,271.40203857421875,270.8075256347656,283.8805847167969,293.3212585449219,291.1583251953125,1.0,0.5330953001976013,0.9818257689476012,0.9818257689476012,1.0,1.0,-0.8809081315994263,0.3797492980957031,0.5011588335037231,0.1530138999223709,0.0,0.0,0.2858550548553467,410.3278198242188,410.0,0.7071220874786377,-6472.06005859375,653.6857299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2482604980469,305.6252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.107421875,18000.0,0.0,0.0,0.1452279984951019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2028999328613281,0.2029043287038803,-4.4034818529326e-06,0.0,0.000147387952893,0.0,0.0,8.402198791503906,0.0,0.0,0.0,0.2874648571014404,4.0,0.0,1.0
298200,293.1689453125,297.1499938964844,293.1499938964844,0.0393933653831481,-1218.374755859375,304.1518859863281,0.348974198102951,0.0690605193376541,0.0541871190071105,293.1977844238281,297.1499938964844,293.1499938964844,0.0787080377340316,-1994.163818359375,304.15447998046875,0.4398379623889923,0.1166068688035011,0.1266752034425735,293.1757507324219,297.1499938964844,293.1499938964844,0.0748849138617515,-1418.7298583984375,304.15240478515625,0.4313315153121948,0.1118378266692161,0.090136282145977,293.1808776855469,297.1499938964844,293.1499938964844,0.08878805488348,-2190.858642578125,304.1528625488281,0.4638104140758514,0.1299387216567993,0.139187216758728,293.3211364746094,297.1499938964844,293.1499938964844,0.0022152736783027,-840.666015625,293.4737548828125,0.2977502346038818,0.050000000745058,0.3006333112716675,291.15826416015625,291.1499938964844,271.40203857421875,270.8075256347656,283.8805847167969,293.3212585449219,291.1583251953125,1.0,0.5330953001976013,0.9818257689476012,0.9818257689476012,1.0,1.0,-0.8809081315994263,0.3797492980957031,0.5011588335037231,0.1530138999223709,0.0,0.0,0.2858550548553467,410.3278198242188,410.0,0.7071220874786377,-6472.06005859375,653.6857299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2482604980469,305.6252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.107421875,18000.0,0.0,0.0,0.1452279984951019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2028999328613281,0.2029043287038803,-4.4034818529326e-06,0.0,0.000147387952893,0.0,0.0,8.402198791503906,0.0,0.0,0.0,0.2874648571014404,4.0,0.0,1.0
298260,293.1685485839844,297.1499938964844,293.1499938964844,0.0390412658452987,-1212.641357421875,304.15185546875,0.3479683995246887,0.0686601176857948,0.0539343133568763,293.1972961425781,297.1499938964844,293.1499938964844,0.0778442248702049,-1977.483154296875,304.1544189453125,0.4378693699836731,0.1154952943325042,0.1256207674741745,293.17547607421875,297.1499938964844,293.1499938964844,0.0744170174002647,-1412.1156005859375,304.1523742675781,0.4303100109100342,0.1112417876720428,0.0897195562720298,293.1806030273437,297.1499938964844,293.1499938964844,0.0882329121232032,-2179.975341796875,304.15283203125,0.462476909160614,0.1292138695716858,0.1385012120008468,293.31988525390625,297.1499938964844,293.1499938964844,0.0021617866586893,-820.3622436523438,293.4183959960937,0.2977462410926819,0.050000000745058,0.3006390929222107,291.15875244140625,291.1499938964844,271.4065246582031,270.8192443847656,283.8800354003906,293.32000732421875,291.1588134765625,1.0,0.5329381227493286,0.981809377670288,0.981809377670288,1.0,1.0,-0.8778926134109497,0.3785153031349182,0.4993772804737091,0.1521122455596923,0.0,0.0,0.2846501171588897,410.322509765625,410.0,0.6762529015541077,-6450.69970703125,651.175048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2549133300781,305.62237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.31640625,18000.0,0.0,0.0,0.1447537988424301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2019768953323364,0.2019812911748886,-4.40145004176884e-06,0.0,0.0001469067065045,0.0,0.0,8.357514381408691,0.0,0.0,0.0,0.2872858941555023,4.0,0.0,1.0
298320,293.1685485839844,297.1499938964844,293.1499938964844,0.0390412658452987,-1212.641357421875,304.15185546875,0.3479683995246887,0.0686601176857948,0.0539343133568763,293.1972961425781,297.1499938964844,293.1499938964844,0.0778442248702049,-1977.483154296875,304.1544189453125,0.4378693699836731,0.1154952943325042,0.1256207674741745,293.17547607421875,297.1499938964844,293.1499938964844,0.0744170174002647,-1412.1156005859375,304.1523742675781,0.4303100109100342,0.1112417876720428,0.0897195562720298,293.1806030273437,297.1499938964844,293.1499938964844,0.0882329121232032,-2179.975341796875,304.15283203125,0.462476909160614,0.1292138695716858,0.1385012120008468,293.31988525390625,297.1499938964844,293.1499938964844,0.0021617866586893,-820.3622436523438,293.4183959960937,0.2977462410926819,0.050000000745058,0.3006390929222107,291.15875244140625,291.1499938964844,271.4065246582031,270.8192443847656,283.8800354003906,293.32000732421875,291.1588134765625,1.0,0.5329381227493286,0.981809377670288,0.981809377670288,1.0,1.0,-0.8778926134109497,0.3785153031349182,0.4993772804737091,0.1521122455596923,0.0,0.0,0.2846501171588897,410.322509765625,410.0,0.6762529015541077,-6450.69970703125,651.175048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2549133300781,305.62237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.31640625,18000.0,0.0,0.0,0.1447537988424301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2019768953323364,0.2019812911748886,-4.40145004176884e-06,0.0,0.0001469067065045,0.0,0.0,8.357514381408691,0.0,0.0,0.0,0.2872858941555023,4.0,0.0,1.0
298380,293.16815185546875,297.1499938964844,293.1499938964844,0.0386984385550022,-1207.056396484375,304.1517944335937,0.3469866514205932,0.06827013194561,0.0536880008876323,293.19677734375,297.1499938964844,293.1499938964844,0.0769922658801078,-1961.0657958984373,304.15435791015625,0.4359461367130279,0.1144013330340385,0.1245827823877334,293.1752014160156,297.1499938964844,293.1499938964844,0.0739539042115211,-1405.578369140625,304.1523742675781,0.4293053746223449,0.1106525883078575,0.0893075168132782,293.1803283691406,297.1499938964844,293.1499938964844,0.0876833871006965,-2169.205810546875,304.1528015136719,0.4611477553844452,0.1284964829683303,0.1378221362829208,293.3186340332031,297.1499938964844,293.1499938964844,0.0021087140776216,-800.2150268554688,293.3634338378906,0.2977424561977386,0.050000000745058,0.3006446361541748,291.15924072265625,291.1499938964844,271.4133605957031,270.832275390625,283.8808288574219,293.3187255859375,291.1592712402344,1.0,0.5327835083007812,0.98179292678833,0.98179292678833,1.0,1.0,-0.8749215602874756,0.3772865533828735,0.497635006904602,0.151258498430252,0.0,0.0,0.2833876311779022,410.3170471191406,410.0,0.6567192673683167,-6428.50732421875,648.7037963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2616577148437,305.6189270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.505859375,18000.0,0.0,0.0,0.1442528963088989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.201012834906578,0.2010172307491302,-4.399328645376954e-06,0.0,0.0001463983498979,0.0,0.0,8.310921669006348,0.0,0.0,0.0,0.2870993018150329,4.0,0.0,1.0
298440,293.16815185546875,297.1499938964844,293.1499938964844,0.0386984385550022,-1207.056396484375,304.1517944335937,0.3469866514205932,0.06827013194561,0.0536880008876323,293.19677734375,297.1499938964844,293.1499938964844,0.0769922658801078,-1961.0657958984373,304.15435791015625,0.4359461367130279,0.1144013330340385,0.1245827823877334,293.1752014160156,297.1499938964844,293.1499938964844,0.0739539042115211,-1405.578369140625,304.1523742675781,0.4293053746223449,0.1106525883078575,0.0893075168132782,293.1803283691406,297.1499938964844,293.1499938964844,0.0876833871006965,-2169.205810546875,304.1528015136719,0.4611477553844452,0.1284964829683303,0.1378221362829208,293.3186340332031,297.1499938964844,293.1499938964844,0.0021087140776216,-800.2150268554688,293.3634338378906,0.2977424561977386,0.050000000745058,0.3006446361541748,291.15924072265625,291.1499938964844,271.4133605957031,270.832275390625,283.8808288574219,293.3187255859375,291.1592712402344,1.0,0.5327835083007812,0.98179292678833,0.98179292678833,1.0,1.0,-0.8749215602874756,0.3772865533828735,0.497635006904602,0.151258498430252,0.0,0.0,0.2833876311779022,410.3170471191406,410.0,0.6567192673683167,-6428.50732421875,648.7037963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2616577148437,305.6189270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.505859375,18000.0,0.0,0.0,0.1442528963088989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.201012834906578,0.2010172307491302,-4.399328645376954e-06,0.0,0.0001463983498979,0.0,0.0,8.310921669006348,0.0,0.0,0.0,0.2870993018150329,4.0,0.0,1.0
298500,293.16796875,297.1499938964844,293.1499938964844,0.0385308228433132,-1204.3245849609375,304.1517944335937,0.3465058803558349,0.0680794566869735,0.0535675324499607,293.1965026855469,297.1499938964844,293.1499938964844,0.0765712857246398,-1952.966552734375,304.1543273925781,0.4350029826164245,0.1138617470860481,0.1240707114338874,293.175048828125,297.1499938964844,293.1499938964844,0.0737243220210075,-1402.3409423828125,304.15234375,0.4288098812103271,0.1103608608245849,0.0891034677624702,293.18017578125,297.1499938964844,293.1499938964844,0.0874109268188476,-2163.867431640625,304.1528015136719,0.4604893922805786,0.1281409412622451,0.137485533952713,293.3179931640625,297.1499938964844,293.1499938964844,0.0020823453087359,-790.2046508789062,293.33612060546875,0.297740638256073,0.050000000745058,0.3006472885608673,291.1594543457031,291.1499938964844,271.417724609375,270.83935546875,283.8817443847656,293.3180847167969,291.1595153808594,1.0,0.5327072739601135,0.9817847013473512,0.9817847013473512,1.0,1.0,-0.873454749584198,0.3766756653785705,0.4967790842056274,0.1508484184741974,0.0,0.0,0.2827319502830505,410.3143005371094,410.0,0.6482178568840027,-6417.06689453125,647.4845581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2649841308594,305.616943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6015625,18000.0,0.0,0.0,0.1439919471740722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005138397216797,0.2005182355642318,-4.39823361375602e-06,0.0,0.0001461335195926,0.0,0.0,8.28684139251709,0.0,0.0,0.0,0.2870028614997864,4.0,0.0,1.0
298560,293.1677551269531,297.1499938964844,293.1499938964844,0.0383655540645122,-1201.6302490234375,304.1517639160156,0.3460312485694885,0.0678914114832878,0.0534487031400203,293.1962280273437,297.1499938964844,293.1499938964844,0.0761533752083778,-1944.9354248046875,304.1543273925781,0.4340715110301971,0.1133267283439636,0.1235628947615623,293.1749267578125,297.1499938964844,293.1499938964844,0.0734959989786148,-1399.12353515625,304.15234375,0.4283186793327331,0.1100708991289138,0.0889006406068801,293.1800231933594,297.1499938964844,293.1499938964844,0.0871399343013763,-2158.558837890625,304.1527709960937,0.4598349034786224,0.1277873516082763,0.1371507346630096,293.3173522949219,297.1499938964844,293.1499938964844,0.0020560757257044,-780.2318115234375,293.3089294433594,0.2977388501167297,0.050000000745058,0.3006499111652374,291.1596984863281,291.1499938964844,271.4227294921875,270.8467712402344,283.88299560546875,293.3174743652344,291.15972900390625,1.0,0.5326316952705383,0.981781542301178,0.981781542301178,1.0,1.0,-0.8719993829727173,0.3760670125484466,0.4959323704242706,0.1504486501216888,0.0,0.0,0.2820625007152557,410.3114929199219,410.0,0.6357994675636292,-6405.412109375,646.2755126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2683410644531,305.6147766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.69140625,18000.0,0.0,0.0,0.1437248885631561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2000049948692321,0.2000093907117843,-4.397117663756944e-06,0.0,0.0001458624901715,0.0,0.0,8.262308120727539,0.0,0.0,0.0,0.2869046628475189,4.0,0.0,1.0
