time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298620,293.1673583984375,297.1499938964844,293.1499938964844,0.0380426757037639,-1196.364013671875,304.1517028808594,0.3451023697853088,0.0675239413976669,0.0532164275646209,293.1956787109375,297.1499938964844,293.1499938964844,0.0753278359770774,-1929.097412109375,304.1542663574219,0.4322458505630493,0.1122717335820198,0.122561365365982,293.1746520996094,297.1499938964844,293.1499938964844,0.0730434879660606,-1392.7537841796875,304.1523132324219,0.4273500144481659,0.1094968765974044,0.0884990319609642,293.17974853515625,297.1499938964844,293.1499938964844,0.0866027548909187,-2148.039306640625,304.1527404785156,0.4585389494895935,0.1270866990089416,0.13648721575737,293.31610107421875,297.1499938964844,293.1499938964844,0.0020038769580423,-760.4151000976562,293.2548522949219,0.2977353930473327,0.050000000745058,0.3006549477577209,291.1601257324219,291.1499938964844,271.43487548828125,270.8628234863281,283.8865966796875,293.3161926269531,291.1601867675781,1.0,0.5324826240539551,0.9817752242088318,0.9817752242088318,1.0,1.0,-0.8691267371177673,0.3748587369918823,0.4942680299282074,0.1496783196926117,0.0,0.0,0.2806791961193084,410.3058166503906,410.0,0.6191772222518921,-6381.43798828125,643.890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2748413085937,305.6098022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.86328125,18000.0,0.0,0.0,0.1431718319654464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1989569962024688,0.198961392045021,-4.394823463371722e-06,0.0,0.0001453012082492,0.0,0.0,8.2118558883667,0.0,0.0,0.0,0.2867027819156647,4.0,0.0,1.0
298680,293.1673583984375,297.1499938964844,293.1499938964844,0.0380426757037639,-1196.364013671875,304.1517028808594,0.3451023697853088,0.0675239413976669,0.0532164275646209,293.1956787109375,297.1499938964844,293.1499938964844,0.0753278359770774,-1929.097412109375,304.1542663574219,0.4322458505630493,0.1122717335820198,0.122561365365982,293.1746520996094,297.1499938964844,293.1499938964844,0.0730434879660606,-1392.7537841796875,304.1523132324219,0.4273500144481659,0.1094968765974044,0.0884990319609642,293.17974853515625,297.1499938964844,293.1499938964844,0.0866027548909187,-2148.039306640625,304.1527404785156,0.4585389494895935,0.1270866990089416,0.13648721575737,293.31610107421875,297.1499938964844,293.1499938964844,0.0020038769580423,-760.4151000976562,293.2548522949219,0.2977353930473327,0.050000000745058,0.3006549477577209,291.1601257324219,291.1499938964844,271.43487548828125,270.8628234863281,283.8865966796875,293.3161926269531,291.1601867675781,1.0,0.5324826240539551,0.9817752242088318,0.9817752242088318,1.0,1.0,-0.8691267371177673,0.3748587369918823,0.4942680299282074,0.1496783196926117,0.0,0.0,0.2806791961193084,410.3058166503906,410.0,0.6191772222518921,-6381.43798828125,643.890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2748413085937,305.6098022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.86328125,18000.0,0.0,0.0,0.1431718319654464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1989569962024688,0.198961392045021,-4.394823463371722e-06,0.0,0.0001453012082492,0.0,0.0,8.2118558883667,0.0,0.0,0.0,0.2867027819156647,4.0,0.0,1.0
298740,293.1669616699219,297.1499938964844,293.1499938964844,0.037729438394308,-1191.2509765625,304.15167236328125,0.3441993594169616,0.0671673938632011,0.0529909767210483,293.195068359375,297.1499938964844,293.1499938964844,0.0745152607560157,-1913.5440673828125,304.1541748046875,0.4304684698581695,0.1112360209226608,0.1215778961777687,293.1743469238281,297.1499938964844,293.1499938964844,0.0725961923599243,-1386.46630859375,304.1522827148437,0.4263990521430969,0.1089304462075233,0.0881026461720466,293.179443359375,297.1499938964844,293.1499938964844,0.086071640253067,-2137.643310546875,304.1527099609375,0.4572600126266479,0.1263944804668426,0.1358315199613571,293.3148193359375,297.1499938964844,293.1499938964844,0.0019520911155268,-740.7545166015625,293.20123291015625,0.2977321147918701,0.050000000745058,0.3006597757339477,291.1605834960937,291.1499938964844,271.45001220703125,270.8804931640625,283.8916931152344,293.31494140625,291.1606140136719,1.0,0.5323363542556763,0.9817689061164856,0.9817689061164856,1.0,1.0,-0.8663029670715332,0.3736626207828522,0.492640346288681,0.1489438116550445,0.0,0.0,0.2792383432388305,410.3000183105469,410.0,0.6284971237182617,-6356.58837890625,641.54833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2811279296875,305.6040954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.03125,18000.0,0.0,0.0,0.1425962448120117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.197871059179306,0.1978754550218582,-4.392453774926253e-06,0.0,0.0001447170652681,0.0,0.0,8.159687042236328,0.0,0.0,0.0,0.2864940762519836,4.0,0.0,1.0
298800,293.1669616699219,297.1499938964844,293.1499938964844,0.037729438394308,-1191.2509765625,304.15167236328125,0.3441993594169616,0.0671673938632011,0.0529909767210483,293.195068359375,297.1499938964844,293.1499938964844,0.0745152607560157,-1913.5440673828125,304.1541748046875,0.4304684698581695,0.1112360209226608,0.1215778961777687,293.1743469238281,297.1499938964844,293.1499938964844,0.0725961923599243,-1386.46630859375,304.1522827148437,0.4263990521430969,0.1089304462075233,0.0881026461720466,293.179443359375,297.1499938964844,293.1499938964844,0.086071640253067,-2137.643310546875,304.1527099609375,0.4572600126266479,0.1263944804668426,0.1358315199613571,293.3148193359375,297.1499938964844,293.1499938964844,0.0019520911155268,-740.7545166015625,293.20123291015625,0.2977321147918701,0.050000000745058,0.3006597757339477,291.1605834960937,291.1499938964844,271.45001220703125,270.8804931640625,283.8916931152344,293.31494140625,291.1606140136719,1.0,0.5323363542556763,0.9817689061164856,0.9817689061164856,1.0,1.0,-0.8663029670715332,0.3736626207828522,0.492640346288681,0.1489438116550445,0.0,0.0,0.2792383432388305,410.3000183105469,410.0,0.6284971237182617,-6356.58837890625,641.54833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2811279296875,305.6040954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.03125,18000.0,0.0,0.0,0.1425962448120117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.197871059179306,0.1978754550218582,-4.392453774926253e-06,0.0,0.0001447170652681,0.0,0.0,8.159687042236328,0.0,0.0,0.0,0.2864940762519836,4.0,0.0,1.0
298860,293.1665344238281,297.1499938964844,293.1499938964844,0.0374262407422065,-1186.29833984375,304.151611328125,0.343323141336441,0.0668220818042755,0.0527725368738174,293.1944580078125,297.1499938964844,293.1499938964844,0.0737164244055748,-1898.2899169921875,304.15411376953125,0.4287401735782623,0.1102202609181404,0.1206131428480148,293.174072265625,297.1499938964844,293.1499938964844,0.0721546113491058,-1380.2681884765625,304.1522521972656,0.4254662692546844,0.1083720177412033,0.087711751461029,293.1791381835937,297.1499938964844,293.1499938964844,0.0855471566319465,-2127.38232421875,304.1526794433594,0.4559990465641022,0.1257111728191375,0.1351841241121292,293.31353759765625,297.1499938964844,293.1499938964844,0.0019006878137588,-721.2395629882812,293.14801025390625,0.297728955745697,0.050000000745058,0.3006643950939178,291.1610107421875,291.1499938964844,271.4669494628906,270.89923095703125,283.8978271484375,293.31365966796875,291.1610412597656,1.0,0.5321928858757019,0.9817678928375244,0.9817678928375244,1.0,1.0,-0.8635299205780029,0.3724822103977203,0.491047739982605,0.1482390910387039,0.0,0.0,0.2777417302131653,410.2941284179688,410.0,0.5439965724945068,-6330.9716796875,639.2503051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2871398925781,305.597412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.193359375,18000.0,0.0,0.0,0.1419993191957473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1967468410730362,0.1967512220144271,-4.390008143673185e-06,0.0,0.0001441112544853,0.0,0.0,8.105795860290527,0.0,0.0,0.0,0.286278635263443,4.0,0.0,1.0
298920,293.1665344238281,297.1499938964844,293.1499938964844,0.0374262407422065,-1186.29833984375,304.151611328125,0.343323141336441,0.0668220818042755,0.0527725368738174,293.1944580078125,297.1499938964844,293.1499938964844,0.0737164244055748,-1898.2899169921875,304.15411376953125,0.4287401735782623,0.1102202609181404,0.1206131428480148,293.174072265625,297.1499938964844,293.1499938964844,0.0721546113491058,-1380.2681884765625,304.1522521972656,0.4254662692546844,0.1083720177412033,0.087711751461029,293.1791381835937,297.1499938964844,293.1499938964844,0.0855471566319465,-2127.38232421875,304.1526794433594,0.4559990465641022,0.1257111728191375,0.1351841241121292,293.31353759765625,297.1499938964844,293.1499938964844,0.0019006878137588,-721.2395629882812,293.14801025390625,0.297728955745697,0.050000000745058,0.3006643950939178,291.1610107421875,291.1499938964844,271.4669494628906,270.89923095703125,283.8978271484375,293.31365966796875,291.1610412597656,1.0,0.5321928858757019,0.9817678928375244,0.9817678928375244,1.0,1.0,-0.8635299205780029,0.3724822103977203,0.491047739982605,0.1482390910387039,0.0,0.0,0.2777417302131653,410.2941284179688,410.0,0.5439965724945068,-6330.9716796875,639.2503051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2871398925781,305.597412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.193359375,18000.0,0.0,0.0,0.1419993191957473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1967468410730362,0.1967512220144271,-4.390008143673185e-06,0.0,0.0001441112544853,0.0,0.0,8.105795860290527,0.0,0.0,0.0,0.286278635263443,4.0,0.0,1.0
298980,293.1661071777344,297.1499938964844,293.1499938964844,0.0371346026659011,-1181.5335693359375,304.15155029296875,0.3424752354621887,0.0664885863661766,0.0525614656507968,293.1938171386719,297.1499938964844,293.1499938964844,0.0729336217045784,-1883.3818359375,304.154052734375,0.4270621836185455,0.1092254891991615,0.1196681037545204,293.1737670898437,297.1499938964844,293.1499938964844,0.0717207938432693,-1374.1905517578125,304.1522216796875,0.4245526194572449,0.1078223884105682,0.0873268619179725,293.1788024902344,297.1499938964844,293.1499938964844,0.0850314795970916,-2117.303466796875,304.15264892578125,0.4547577500343323,0.1250376254320144,0.1345457583665847,293.3122863769531,297.1499938964844,293.1499938964844,0.001849795342423,-701.9247436523438,293.0950622558594,0.2977259159088135,0.050000000745058,0.3006688356399536,291.16119384765625,291.1499938964844,271.4844055175781,270.9184265136719,283.9042663574219,293.3123779296875,291.16119384765625,1.0,0.5320524573326111,0.9817668199539183,0.9817668199539183,1.0,1.0,-0.8608110547065735,0.3713213205337524,0.489489734172821,0.1475585401058197,0.0,0.0,0.2762320637702942,410.2881164550781,410.0,0.2381417453289032,-6305.068359375,636.9989624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.292724609375,305.5898742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.224609375,18000.0,0.0,0.0,0.1413829326629638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1956076323986053,0.1956120282411575,-4.3875120354641695e-06,0.0,0.0001434857113054,0.0,0.0,8.051260948181152,0.0,0.0,0.0,0.2860605120658874,4.0,0.0,1.0
299040,293.1661071777344,297.1499938964844,293.1499938964844,0.0371346026659011,-1181.5335693359375,304.15155029296875,0.3424752354621887,0.0664885863661766,0.0525614656507968,293.1938171386719,297.1499938964844,293.1499938964844,0.0729336217045784,-1883.3818359375,304.154052734375,0.4270621836185455,0.1092254891991615,0.1196681037545204,293.1737670898437,297.1499938964844,293.1499938964844,0.0717207938432693,-1374.1905517578125,304.1522216796875,0.4245526194572449,0.1078223884105682,0.0873268619179725,293.1788024902344,297.1499938964844,293.1499938964844,0.0850314795970916,-2117.303466796875,304.15264892578125,0.4547577500343323,0.1250376254320144,0.1345457583665847,293.3122863769531,297.1499938964844,293.1499938964844,0.001849795342423,-701.9247436523438,293.0950622558594,0.2977259159088135,0.050000000745058,0.3006688356399536,291.16119384765625,291.1499938964844,271.4844055175781,270.9184265136719,283.9042663574219,293.3123779296875,291.16119384765625,1.0,0.5320524573326111,0.9817668199539183,0.9817668199539183,1.0,1.0,-0.8608110547065735,0.3713213205337524,0.489489734172821,0.1475585401058197,0.0,0.0,0.2762320637702942,410.2881164550781,410.0,0.2381417453289032,-6305.068359375,636.9989624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.292724609375,305.5898742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.224609375,18000.0,0.0,0.0,0.1413829326629638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1956076323986053,0.1956120282411575,-4.3875120354641695e-06,0.0,0.0001434857113054,0.0,0.0,8.051260948181152,0.0,0.0,0.0,0.2860605120658874,4.0,0.0,1.0
299100,293.1658935546875,297.1499938964844,293.1499938964844,0.0369931459426879,-1179.2220458984375,304.15155029296875,0.3420620858669281,0.0663263201713562,0.0524587221443653,293.1934814453125,297.1499938964844,293.1499938964844,0.0725482702255249,-1876.0577392578125,304.1540222167969,0.4262419044971466,0.1087360233068466,0.1192030236124992,293.1736145019531,297.1499938964844,293.1499938964844,0.0715069100260734,-1371.1982421875,304.1522216796875,0.4241032004356384,0.1075510308146476,0.0871367901563644,293.1786499023437,297.1499938964844,293.1499938964844,0.0847770497202873,-2112.333984375,304.1526184082031,0.4541448056697845,0.1247046813368797,0.1342301219701767,293.3116455078125,297.1499938964844,293.1499938964844,0.0018245027167722,-692.3277587890625,293.0686950683594,0.2977244257926941,0.050000000745058,0.3006709814071655,291.16119384765625,291.1499938964844,271.49334716796875,270.9281616210937,283.9076232910156,293.3117370605469,291.16119384765625,1.0,0.5319833159446716,0.9817663431167604,0.9817663431167604,1.0,1.0,-0.8594723343849182,0.3707486093044281,0.4887237548828125,0.1472268551588058,0.0,0.0,0.2754844129085541,410.2850646972656,410.0,0.0948326289653778,-6292.17578125,635.8911743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2952575683594,305.5859375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.189453125,18000.0,0.0,0.0,0.1410690546035766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1950438320636749,0.1950482130050659,-4.386269210954197e-06,0.0,0.0001431671553291,0.0,0.0,8.024295806884766,0.0,0.0,0.0,0.2859525680541992,4.0,0.0,1.0
299160,293.1656799316406,297.1499938964844,293.1499938964844,0.0368546172976493,-1176.9578857421875,304.1515197753906,0.3416565358638763,0.0661671906709671,0.0523579381406307,293.1931457519531,297.1499938964844,293.1499938964844,0.0721670016646385,-1868.8206787109373,304.15399169921875,0.4254344403743744,0.1082520857453346,0.1187431365251541,293.1734619140625,297.1499938964844,293.1499938964844,0.0712950378656387,-1368.236572265625,304.1521911621094,0.423658937215805,0.1072821542620658,0.0869484171271324,293.1784973144531,297.1499938964844,293.1499938964844,0.0845248624682426,-2107.41064453125,304.1526184082031,0.4535373449325561,0.1243744641542434,0.1339170187711715,293.3110046386719,297.1499938964844,293.1499938964844,0.0017993320943787,-682.7780151367188,293.0423889160156,0.2977229952812195,0.050000000745058,0.300673097372055,291.1611633300781,291.1499938964844,271.5023803710937,270.93798828125,283.9110107421875,293.3111267089844,291.1611328125,1.0,0.531915009021759,0.9817700982093812,0.9817700982093812,1.0,1.0,-0.8581482768058777,0.3701815605163574,0.4879667162895202,0.1469009220600128,0.0,0.0,0.2747430801391601,410.281982421875,410.0,-0.0227955151349306,-6279.3466796875,634.7958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.297607421875,305.5818786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.13671875,18000.0,0.0,0.0,0.140752375125885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1944859474897384,0.1944903433322906,-4.385038209875347e-06,0.0,0.0001428457762813,0.0,0.0,7.9976396560668945,0.0,0.0,0.0,0.2858458161354065,4.0,0.0,1.0
299220,293.1652526855469,297.1499938964844,293.1499938964844,0.0365862473845481,-1172.569580078125,304.1514587402344,0.3408684730529785,0.0658583641052246,0.0521622784435749,293.19244384765625,297.1499938964844,293.1499938964844,0.0714165717363357,-1854.60400390625,304.1539001464844,0.4238574504852295,0.1073008179664611,0.1178390383720398,293.17315673828125,297.1499938964844,293.1499938964844,0.0708772763609886,-1362.4041748046875,304.15216064453125,0.422786146402359,0.1067520156502723,0.0865769237279892,293.1781311035156,297.1499938964844,293.1499938964844,0.0840271785855293,-2097.7001953125,304.1525573730469,0.4523395001888275,0.1237224638462066,0.1332986950874328,293.3097229003906,297.1499938964844,293.1499938964844,0.0017493496416136,-663.8160400390625,292.9901123046875,0.2977202236652374,0.050000000745058,0.3006771802902221,291.1610107421875,291.1499938964844,271.52081298828125,270.9579162597656,283.91802978515625,293.3098449707031,291.1609802246094,1.0,0.5317808389663696,0.9817777276039124,0.9817777276039124,1.0,1.0,-0.8555447459220886,0.3690647780895233,0.4864799678325653,0.1462657004594802,0.0,0.0,0.273283839225769,410.2756958007813,410.0,-0.1914175897836685,-6253.89990234375,632.6434936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3014221191406,305.57342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.01171875,18000.0,0.0,0.0,0.1401145011186599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933910101652145,0.1933953911066055,-4.382624865684193e-06,0.0,0.0001421984052285,0.0,0.0,7.945399284362793,0.0,0.0,0.0,0.2856366038322449,4.0,0.0,1.0
299280,293.1652526855469,297.1499938964844,293.1499938964844,0.0365862473845481,-1172.569580078125,304.1514587402344,0.3408684730529785,0.0658583641052246,0.0521622784435749,293.19244384765625,297.1499938964844,293.1499938964844,0.0714165717363357,-1854.60400390625,304.1539001464844,0.4238574504852295,0.1073008179664611,0.1178390383720398,293.17315673828125,297.1499938964844,293.1499938964844,0.0708772763609886,-1362.4041748046875,304.15216064453125,0.422786146402359,0.1067520156502723,0.0865769237279892,293.1781311035156,297.1499938964844,293.1499938964844,0.0840271785855293,-2097.7001953125,304.1525573730469,0.4523395001888275,0.1237224638462066,0.1332986950874328,293.3097229003906,297.1499938964844,293.1499938964844,0.0017493496416136,-663.8160400390625,292.9901123046875,0.2977202236652374,0.050000000745058,0.3006771802902221,291.1610107421875,291.1499938964844,271.52081298828125,270.9579162597656,283.91802978515625,293.3098449707031,291.1609802246094,1.0,0.5317808389663696,0.9817777276039124,0.9817777276039124,1.0,1.0,-0.8555447459220886,0.3690647780895233,0.4864799678325653,0.1462657004594802,0.0,0.0,0.273283839225769,410.2756958007813,410.0,-0.1914175897836685,-6253.89990234375,632.6434936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3014221191406,305.57342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.01171875,18000.0,0.0,0.0,0.1401145011186599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933910101652145,0.1933953911066055,-4.382624865684193e-06,0.0,0.0001421984052285,0.0,0.0,7.945399284362793,0.0,0.0,0.0,0.2856366038322449,4.0,0.0,1.0
299340,293.1648254394531,297.1499938964844,293.1499938964844,0.036328699439764,-1168.3551025390625,304.1513977050781,0.3401096761226654,0.0655614584684372,0.0519741103053092,293.1917419433594,297.1499938964844,293.1499938964844,0.0706812590360641,-1840.709228515625,304.1538391113281,0.4223285615444183,0.1063705906271934,0.116954818367958,293.1728210449219,297.1499938964844,293.1499938964844,0.0704670399427414,-1356.6854248046875,304.1521301269531,0.421933650970459,0.1062317341566085,0.0862122625112533,293.17779541015625,297.1499938964844,293.1499938964844,0.0835378766059875,-2088.16064453125,304.15252685546875,0.4511639773845672,0.1230813860893249,0.1326906085014343,293.3084411621094,297.1499938964844,293.1499938964844,0.0016997969942167,-645.0181274414062,292.9382019042969,0.2977175414562225,0.050000000745058,0.3006810843944549,291.16082763671875,291.1499938964844,271.5397033691406,270.9781494140625,283.9252624511719,293.3085327148437,291.1607666015625,1.0,0.5316497087478638,0.9817852973937988,0.9817852973937988,1.0,1.0,-0.8529980778694153,0.3679702281951904,0.4850278496742248,0.1456511169672012,0.0,0.0,0.2718577980995178,410.2693786621094,410.0,-0.2873395979404449,-6228.7509765625,630.5398559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30401611328125,305.5644226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.86328125,18000.0,0.0,0.0,0.1394762992858886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923258006572723,0.1923301815986633,-4.380280643090373e-06,0.0,0.0001415507140336,0.0,0.0,7.894679546356201,0.0,0.0,0.0,0.2854335606098175,4.0,0.0,1.0
299400,293.1648254394531,297.1499938964844,293.1499938964844,0.036328699439764,-1168.3551025390625,304.1513977050781,0.3401096761226654,0.0655614584684372,0.0519741103053092,293.1917419433594,297.1499938964844,293.1499938964844,0.0706812590360641,-1840.709228515625,304.1538391113281,0.4223285615444183,0.1063705906271934,0.116954818367958,293.1728210449219,297.1499938964844,293.1499938964844,0.0704670399427414,-1356.6854248046875,304.1521301269531,0.421933650970459,0.1062317341566085,0.0862122625112533,293.17779541015625,297.1499938964844,293.1499938964844,0.0835378766059875,-2088.16064453125,304.15252685546875,0.4511639773845672,0.1230813860893249,0.1326906085014343,293.3084411621094,297.1499938964844,293.1499938964844,0.0016997969942167,-645.0181274414062,292.9382019042969,0.2977175414562225,0.050000000745058,0.3006810843944549,291.16082763671875,291.1499938964844,271.5397033691406,270.9781494140625,283.9252624511719,293.3085327148437,291.1607666015625,1.0,0.5316497087478638,0.9817852973937988,0.9817852973937988,1.0,1.0,-0.8529980778694153,0.3679702281951904,0.4850278496742248,0.1456511169672012,0.0,0.0,0.2718577980995178,410.2693786621094,410.0,-0.2873395979404449,-6228.7509765625,630.5398559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30401611328125,305.5644226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.86328125,18000.0,0.0,0.0,0.1394762992858886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923258006572723,0.1923301815986633,-4.380280643090373e-06,0.0,0.0001415507140336,0.0,0.0,7.894679546356201,0.0,0.0,0.0,0.2854335606098175,4.0,0.0,1.0
299460,293.16436767578125,297.1499938964844,293.1499938964844,0.0360811464488506,-1164.3006591796875,304.1513366699219,0.3393782675266266,0.0652756839990615,0.0517929606139659,293.1910095214844,297.1499938964844,293.1499938964844,0.0699599087238311,-1827.1121826171875,304.1537475585937,0.420844554901123,0.1054600924253463,0.1160892844200134,293.1724853515625,297.1499938964844,293.1499938964844,0.0700637847185134,-1351.072265625,304.152099609375,0.4211004674434662,0.1057208552956581,0.085854135453701,293.17742919921875,297.1499938964844,293.1499938964844,0.0830563679337501,-2078.77978515625,304.1524963378906,0.4500100314617157,0.1224507763981819,0.1320923715829849,293.3071594238281,297.1499938964844,293.1499938964844,0.0016506406245753,-626.370849609375,292.8866882324219,0.2977149486541748,0.050000000745058,0.3006848692893982,291.1605834960937,291.1499938964844,271.5589599609375,270.9986572265625,283.9327392578125,293.3072509765625,291.1605224609375,1.0,0.5315214991569519,0.981799840927124,0.981799840927124,1.0,1.0,-0.8505052924156189,0.3668969869613647,0.4836083054542541,0.1450559496879577,0.0,0.0,0.2704640030860901,410.2630004882813,410.0,-0.331796258687973,-6203.89404296875,628.482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3053894042969,305.55487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.70703125,18000.0,0.0,0.0,0.1388430744409561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912899017333984,0.1912942826747894,-4.378007815830642e-06,0.0,0.0001409080723533,0.0,0.0,7.845455646514893,0.0,0.0,0.0,0.2852365970611572,4.0,0.0,1.0
299520,293.16436767578125,297.1499938964844,293.1499938964844,0.0360811464488506,-1164.3006591796875,304.1513366699219,0.3393782675266266,0.0652756839990615,0.0517929606139659,293.1910095214844,297.1499938964844,293.1499938964844,0.0699599087238311,-1827.1121826171875,304.1537475585937,0.420844554901123,0.1054600924253463,0.1160892844200134,293.1724853515625,297.1499938964844,293.1499938964844,0.0700637847185134,-1351.072265625,304.152099609375,0.4211004674434662,0.1057208552956581,0.085854135453701,293.17742919921875,297.1499938964844,293.1499938964844,0.0830563679337501,-2078.77978515625,304.1524963378906,0.4500100314617157,0.1224507763981819,0.1320923715829849,293.3071594238281,297.1499938964844,293.1499938964844,0.0016506406245753,-626.370849609375,292.8866882324219,0.2977149486541748,0.050000000745058,0.3006848692893982,291.1605834960937,291.1499938964844,271.5589599609375,270.9986572265625,283.9327392578125,293.3072509765625,291.1605224609375,1.0,0.5315214991569519,0.981799840927124,0.981799840927124,1.0,1.0,-0.8505052924156189,0.3668969869613647,0.4836083054542541,0.1450559496879577,0.0,0.0,0.2704640030860901,410.2630004882813,410.0,-0.331796258687973,-6203.89404296875,628.482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3053894042969,305.55487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.70703125,18000.0,0.0,0.0,0.1388430744409561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912899017333984,0.1912942826747894,-4.378007815830642e-06,0.0,0.0001409080723533,0.0,0.0,7.845455646514893,0.0,0.0,0.0,0.2852365970611572,4.0,0.0,1.0
299580,293.1639404296875,297.1499938964844,293.1499938964844,0.0358438938856124,-1160.4112548828125,304.1513061523437,0.3386756181716919,0.0650014951825141,0.0516191236674785,293.1902770996094,297.1499938964844,293.1499938964844,0.0692530944943428,-1813.822998046875,304.1536865234375,0.4194057583808899,0.1045701876282692,0.1152432933449745,293.1721496582031,297.1499938964844,293.1499938964844,0.0696678534150123,-1345.5689697265625,304.15203857421875,0.4202872812747955,0.1052199527621269,0.0855029597878456,293.17706298828125,297.1499938964844,293.1499938964844,0.0825830325484275,-2069.56494140625,304.1524353027344,0.4488790333271026,0.1218313127756118,0.131504625082016,293.30584716796875,297.1499938964844,293.1499938964844,0.0016019315226003,-607.892822265625,292.83563232421875,0.2977124750614166,0.050000000745058,0.3006885051727295,291.16033935546875,291.1499938964844,271.5785522460937,271.0194091796875,283.9403991699219,293.30596923828125,291.1602783203125,1.0,0.5313964486122131,0.9818143844604492,0.9818143844604492,1.0,1.0,-0.8480693697929382,0.3658463060855865,0.4822230637073517,0.1444804519414901,0.0,0.0,0.2691034376621246,410.2566528320313,410.0,-0.342565655708313,-6179.3447265625,626.4734497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30548095703125,305.5447692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.560546875,18000.0,0.0,0.0,0.1382201611995697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902840137481689,0.1902883946895599,-4.375810021883808e-06,0.0,0.0001402758935,0.0,0.0,7.797758102416992,0.0,0.0,0.0,0.2850458323955536,4.0,0.0,1.0
299640,293.1639404296875,297.1499938964844,293.1499938964844,0.0358438938856124,-1160.4112548828125,304.1513061523437,0.3386756181716919,0.0650014951825141,0.0516191236674785,293.1902770996094,297.1499938964844,293.1499938964844,0.0692530944943428,-1813.822998046875,304.1536865234375,0.4194057583808899,0.1045701876282692,0.1152432933449745,293.1721496582031,297.1499938964844,293.1499938964844,0.0696678534150123,-1345.5689697265625,304.15203857421875,0.4202872812747955,0.1052199527621269,0.0855029597878456,293.17706298828125,297.1499938964844,293.1499938964844,0.0825830325484275,-2069.56494140625,304.1524353027344,0.4488790333271026,0.1218313127756118,0.131504625082016,293.30584716796875,297.1499938964844,293.1499938964844,0.0016019315226003,-607.892822265625,292.83563232421875,0.2977124750614166,0.050000000745058,0.3006885051727295,291.16033935546875,291.1499938964844,271.5785522460937,271.0194091796875,283.9403991699219,293.30596923828125,291.1602783203125,1.0,0.5313964486122131,0.9818143844604492,0.9818143844604492,1.0,1.0,-0.8480693697929382,0.3658463060855865,0.4822230637073517,0.1444804519414901,0.0,0.0,0.2691034376621246,410.2566528320313,410.0,-0.342565655708313,-6179.3447265625,626.4734497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30548095703125,305.5447692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.560546875,18000.0,0.0,0.0,0.1382201611995697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902840137481689,0.1902883946895599,-4.375810021883808e-06,0.0,0.0001402758935,0.0,0.0,7.797758102416992,0.0,0.0,0.0,0.2850458323955536,4.0,0.0,1.0
299700,293.1637268066406,297.1499938964844,293.1499938964844,0.0357291027903556,-1158.5279541015625,304.1512756347656,0.3383350670337677,0.064868725836277,0.0515349432826042,293.1899108886719,297.1499938964844,293.1499938964844,0.068905159831047,-1807.29345703125,304.1536560058594,0.4187029302120209,0.1041329205036163,0.1148276254534721,293.1719970703125,297.1499938964844,293.1499938964844,0.0694726705551147,-1342.8587646484375,304.15203857421875,0.4198881685733795,0.1049732938408851,0.0853300169110298,293.1768798828125,297.1499938964844,293.1499938964844,0.082349456846714,-2065.020263671875,304.1524353027344,0.4483222663402557,0.1215258240699768,0.131214752793312,293.3052062988281,297.1499938964844,293.1499938964844,0.0015777413500472,-598.7160034179688,292.8102722167969,0.2977112829685211,0.050000000745058,0.3006902635097503,291.16021728515625,291.1499938964844,271.5885009765625,271.02984619140625,283.9443054199219,293.3053283691406,291.1601867675781,1.0,0.5313351154327393,0.9818216562271118,0.9818216562271118,1.0,1.0,-0.8468728065490723,0.3653295040130615,0.4815433323383331,0.1441999524831771,0.0,0.0,0.2684354782104492,410.2535095214844,410.0,-0.3407003581523895,-6167.18896484375,625.4872436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3050537109375,305.5394897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.490234375,18000.0,0.0,0.0,0.1379140168428421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1897920966148376,0.1897964626550674,-4.374739091872471e-06,0.0,0.0001399651810061,0.0,0.0,7.774468421936035,0.0,0.0,0.0,0.2849527299404144,4.0,0.0,1.0
299760,293.1634826660156,297.1499938964844,293.1499938964844,0.0356165766716003,-1156.6807861328125,304.1512451171875,0.3380008637905121,0.0647385120391845,0.0514523796737194,293.1895446777344,297.1499938964844,293.1499938964844,0.0685604065656662,-1800.8319091796875,304.15362548828125,0.4180099666118622,0.1037002131342887,0.1144162863492965,293.1718139648437,297.1499938964844,293.1499938964844,0.069279134273529,-1340.1732177734375,304.1520080566406,0.4194935858249664,0.1047288849949836,0.0851586610078811,293.1766967773437,297.1499938964844,293.1499938964844,0.0821177214384079,-2060.51318359375,304.15240478515625,0.4477708041667938,0.121222861111164,0.1309272944927215,293.3045654296875,297.1499938964844,293.1499938964844,0.0015536510618403,-589.5769653320312,292.7850341796875,0.2977100908756256,0.050000000745058,0.3006919920444488,291.1600952148437,291.1499938964844,271.5985107421875,271.04034423828125,283.9482727050781,293.3046875,291.1600646972656,1.0,0.5312744379043579,0.9818311333656312,0.9818311333656312,1.0,1.0,-0.8456889986991882,0.3648177683353424,0.4808712303638458,0.1439239084720611,0.0,0.0,0.2677746713161468,410.2503967285156,410.0,-0.3351469039916992,-6155.10693359375,624.511962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3043518066406,305.5341186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.419921875,18000.0,0.0,0.0,0.1376115977764129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893067210912704,0.1893110871315002,-4.373684078018414e-06,0.0,0.000139658266562,0.0,0.0,7.7515106201171875,0.0,0.0,0.0,0.2848609685897827,4.0,0.0,1.0
299820,293.1630554199219,297.1499938964844,293.1499938964844,0.0353985540568828,-1153.0992431640625,304.15118408203125,0.3373523950576782,0.0644860491156578,0.0512923039495945,293.1888122558594,297.1499938964844,293.1499938964844,0.0678809210658073,-1788.120361328125,304.1535339355469,0.416653960943222,0.102849006652832,0.1136071681976318,293.1714782714844,297.1499938964844,293.1499938964844,0.0688972324132919,-1334.87939453125,304.1519775390625,0.4187183976173401,0.1042472049593925,0.0848209336400032,293.1763000488281,297.1499938964844,293.1499938964844,0.0816600397229194,-2051.616455078125,304.1523742675781,0.4466845989227295,0.1206249743700027,0.1303599774837494,293.30328369140625,297.1499938964844,293.1499938964844,0.0015057876007631,-571.4186401367188,292.7348937988281,0.2977077662944793,0.050000000745058,0.3006954193115234,291.1598815917969,291.1499938964844,271.6187438964844,271.0614013671875,283.956298828125,293.30340576171875,291.1598205566406,1.0,0.5311553478240967,0.9818501472473145,0.9818501472473145,1.0,1.0,-0.8433613181114197,0.3638102412223816,0.4795510768890381,0.1433853954076767,0.0,0.0,0.2664743959903717,410.2442626953125,410.0,-0.3128615915775299,-6131.18017578125,622.595458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3022155761719,305.5230407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2890625,18000.0,0.0,0.0,0.1370199620723724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883555501699447,0.1883599162101745,-4.371623617771547e-06,0.0,0.0001390578545397,0.0,0.0,7.706589221954346,0.0,0.0,0.0,0.2846814692020416,4.0,0.0,1.0
299880,293.1630554199219,297.1499938964844,293.1499938964844,0.0353985540568828,-1153.0992431640625,304.15118408203125,0.3373523950576782,0.0644860491156578,0.0512923039495945,293.1888122558594,297.1499938964844,293.1499938964844,0.0678809210658073,-1788.120361328125,304.1535339355469,0.416653960943222,0.102849006652832,0.1136071681976318,293.1714782714844,297.1499938964844,293.1499938964844,0.0688972324132919,-1334.87939453125,304.1519775390625,0.4187183976173401,0.1042472049593925,0.0848209336400032,293.1763000488281,297.1499938964844,293.1499938964844,0.0816600397229194,-2051.616455078125,304.1523742675781,0.4466845989227295,0.1206249743700027,0.1303599774837494,293.30328369140625,297.1499938964844,293.1499938964844,0.0015057876007631,-571.4186401367188,292.7348937988281,0.2977077662944793,0.050000000745058,0.3006954193115234,291.1598815917969,291.1499938964844,271.6187438964844,271.0614013671875,283.956298828125,293.30340576171875,291.1598205566406,1.0,0.5311553478240967,0.9818501472473145,0.9818501472473145,1.0,1.0,-0.8433613181114197,0.3638102412223816,0.4795510768890381,0.1433853954076767,0.0,0.0,0.2664743959903717,410.2442626953125,410.0,-0.3128615915775299,-6131.18017578125,622.595458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3022155761719,305.5230407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2890625,18000.0,0.0,0.0,0.1370199620723724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883555501699447,0.1883599162101745,-4.371623617771547e-06,0.0,0.0001390578545397,0.0,0.0,7.706589221954346,0.0,0.0,0.0,0.2846814692020416,4.0,0.0,1.0
299940,293.1626281738281,297.1499938964844,293.1499938964844,0.0351895168423652,-1149.661376953125,304.1511535644531,0.336729496717453,0.0642437636852264,0.0511387102305889,293.1880798339844,297.1499938964844,293.1499938964844,0.0672142654657363,-1775.6795654296875,304.1534729003906,0.4153355360031128,0.1020159795880317,0.1128154397010803,293.1711120605469,297.1499938964844,293.1499938964844,0.068522036075592,-1329.6854248046875,304.1519470214844,0.4179612100124359,0.1037747487425804,0.0844897031784057,293.1759033203125,297.1499938964844,293.1499938964844,0.0812098607420921,-2042.872314453125,304.15234375,0.4456202685832977,0.1200375035405159,0.1298025697469711,293.302001953125,297.1499938964844,293.1499938964844,0.0014583391603082,-553.4170532226562,292.6851806640625,0.2977055013179779,0.050000000745058,0.3006987273693084,291.15966796875,291.1499938964844,271.63922119140625,271.08258056640625,283.9644775390625,293.3020935058594,291.1596374511719,1.0,0.5310391783714294,0.9818692207336426,0.9818692207336426,1.0,1.0,-0.8410851955413818,0.3628232479095459,0.4782619476318359,0.1428643465042114,0.0,0.0,0.2651994228363037,410.2383117675781,410.0,-0.280032068490982,-6107.5654296875,620.7230834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2991943359375,305.5116271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.171875,18000.0,0.0,0.0,0.1364472955465316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1874280571937561,0.1874324232339859,-4.36962454841705e-06,0.0,0.0001384766655974,0.0,0.0,7.662872791290283,0.0,0.0,0.0,0.2845069468021393,4.0,0.0,1.0
300000,293.1626281738281,297.1499938964844,293.1499938964844,0.0351895168423652,-1149.661376953125,304.1511535644531,0.336729496717453,0.0642437636852264,0.0511387102305889,293.1880798339844,297.1499938964844,293.1499938964844,0.0672142654657363,-1775.6795654296875,304.1534729003906,0.4153355360031128,0.1020159795880317,0.1128154397010803,293.1711120605469,297.1499938964844,293.1499938964844,0.068522036075592,-1329.6854248046875,304.1519470214844,0.4179612100124359,0.1037747487425804,0.0844897031784057,293.1759033203125,297.1499938964844,293.1499938964844,0.0812098607420921,-2042.872314453125,304.15234375,0.4456202685832977,0.1200375035405159,0.1298025697469711,293.302001953125,297.1499938964844,293.1499938964844,0.0014583391603082,-553.4170532226562,292.6851806640625,0.2977055013179779,0.050000000745058,0.3006987273693084,291.15966796875,291.1499938964844,271.63922119140625,271.08258056640625,283.9644775390625,293.3020935058594,291.1596374511719,1.0,0.5310391783714294,0.9818692207336426,0.9818692207336426,1.0,1.0,-0.8410851955413818,0.3628232479095459,0.4782619476318359,0.1428643465042114,0.0,0.0,0.2651994228363037,410.2383117675781,410.0,-0.280032068490982,-6107.5654296875,620.7230834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2991943359375,305.5116271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.171875,18000.0,0.0,0.0,0.1364472955465316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1874280571937561,0.1874324232339859,-4.36962454841705e-06,0.0,0.0001384766655974,0.0,0.0,7.662872791290283,0.0,0.0,0.0,0.2845069468021393,4.0,0.0,1.0
300060,293.1622009277344,297.1499938964844,293.1499938964844,0.0349894873797893,-1146.3677978515625,304.1510925292969,0.3361324667930603,0.0640117153525352,0.0509916394948959,293.1873474121094,297.1499938964844,293.1499938964844,0.066560573875904,-1763.5106201171875,304.1534118652344,0.4140534698963165,0.1012011915445327,0.1120412200689315,293.1707763671875,297.1499938964844,293.1499938964844,0.0681536942720413,-1324.593017578125,304.15191650390625,0.4172220528125763,0.1033117026090622,0.0841651037335395,293.175537109375,297.1499938964844,293.1499938964844,0.0807673633098602,-2034.2838134765625,304.1522827148437,0.4445782601833343,0.1194607019424438,0.129255324602127,293.3006896972656,297.1499938964844,293.1499938964844,0.0014113304205238,-535.5814819335938,292.6359558105469,0.2977032959461212,0.050000000745058,0.3007019460201263,291.15948486328125,291.1499938964844,271.6599426269531,271.10382080078125,283.9728088378906,293.3008117675781,291.1594543457031,1.0,0.5309259295463562,0.9818958640098572,0.9818958640098572,1.0,1.0,-0.838861346244812,0.3618573248386383,0.4770040214061737,0.1423607468605041,0.0,0.0,0.2639473378658294,410.2326354980469,410.0,-0.2430019080638885,-6084.279296875,618.895263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2955322265625,305.4999389648437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.072265625,18000.0,0.0,0.0,0.135895624756813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865222007036209,0.1865265667438507,-4.367681867734063e-06,0.0,0.0001379167952109,0.0,0.0,7.620259761810303,0.0,0.0,0.0,0.2843369245529175,4.0,0.0,1.0
300120,293.1622009277344,297.1499938964844,293.1499938964844,0.0349894873797893,-1146.3677978515625,304.1510925292969,0.3361324667930603,0.0640117153525352,0.0509916394948959,293.1873474121094,297.1499938964844,293.1499938964844,0.066560573875904,-1763.5106201171875,304.1534118652344,0.4140534698963165,0.1012011915445327,0.1120412200689315,293.1707763671875,297.1499938964844,293.1499938964844,0.0681536942720413,-1324.593017578125,304.15191650390625,0.4172220528125763,0.1033117026090622,0.0841651037335395,293.175537109375,297.1499938964844,293.1499938964844,0.0807673633098602,-2034.2838134765625,304.1522827148437,0.4445782601833343,0.1194607019424438,0.129255324602127,293.3006896972656,297.1499938964844,293.1499938964844,0.0014113304205238,-535.5814819335938,292.6359558105469,0.2977032959461212,0.050000000745058,0.3007019460201263,291.15948486328125,291.1499938964844,271.6599426269531,271.10382080078125,283.9728088378906,293.3008117675781,291.1594543457031,1.0,0.5309259295463562,0.9818958640098572,0.9818958640098572,1.0,1.0,-0.838861346244812,0.3618573248386383,0.4770040214061737,0.1423607468605041,0.0,0.0,0.2639473378658294,410.2326354980469,410.0,-0.2430019080638885,-6084.279296875,618.895263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2955322265625,305.4999389648437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.072265625,18000.0,0.0,0.0,0.135895624756813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865222007036209,0.1865265667438507,-4.367681867734063e-06,0.0,0.0001379167952109,0.0,0.0,7.620259761810303,0.0,0.0,0.0,0.2843369245529175,4.0,0.0,1.0
300180,293.1617736816406,297.1499938964844,293.1499938964844,0.0347975194454193,-1143.203369140625,304.15106201171875,0.3355585634708404,0.063788816332817,0.0508504174649715,293.1866149902344,297.1499938964844,293.1499938964844,0.0659183114767074,-1751.5838623046875,304.1533508300781,0.4128031432628631,0.1004026606678962,0.1112826392054557,293.17041015625,297.1499938964844,293.1499938964844,0.0677915215492248,-1319.5924072265625,304.1518859863281,0.4164992570877075,0.1028571650385856,0.0838465318083763,293.1751403808594,297.1499938964844,293.1499938964844,0.080331802368164,-2025.836669921875,304.1522521972656,0.4435568749904632,0.1188936010003089,0.1287173777818679,293.2994079589844,297.1499938964844,293.1499938964844,0.0013647446176037,-517.905517578125,292.58721923828125,0.2977011501789093,0.050000000745058,0.3007051050662994,291.15936279296875,291.1499938964844,271.68084716796875,271.1250915527344,283.98126220703125,293.2995300292969,291.1593322753906,1.0,0.5308153629302979,0.9819225072860718,0.9819225072860718,1.0,1.0,-0.8366845846176147,0.3609101772308349,0.4757744371891022,0.1418729871511459,0.0,0.0,0.262712687253952,410.2272033691406,410.0,-0.1996861696243286,-6061.3056640625,617.1078491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2914428710937,305.4881286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.986328125,18000.0,0.0,0.0,0.1353637427091598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.185633972287178,0.1856383383274078,-4.365786026028218e-06,0.0,0.0001373769919155,0.0,0.0,7.578555583953857,0.0,0.0,0.0,0.2841706573963165,4.0,0.0,1.0
300240,293.1617736816406,297.1499938964844,293.1499938964844,0.0347975194454193,-1143.203369140625,304.15106201171875,0.3355585634708404,0.063788816332817,0.0508504174649715,293.1866149902344,297.1499938964844,293.1499938964844,0.0659183114767074,-1751.5838623046875,304.1533508300781,0.4128031432628631,0.1004026606678962,0.1112826392054557,293.17041015625,297.1499938964844,293.1499938964844,0.0677915215492248,-1319.5924072265625,304.1518859863281,0.4164992570877075,0.1028571650385856,0.0838465318083763,293.1751403808594,297.1499938964844,293.1499938964844,0.080331802368164,-2025.836669921875,304.1522521972656,0.4435568749904632,0.1188936010003089,0.1287173777818679,293.2994079589844,297.1499938964844,293.1499938964844,0.0013647446176037,-517.905517578125,292.58721923828125,0.2977011501789093,0.050000000745058,0.3007051050662994,291.15936279296875,291.1499938964844,271.68084716796875,271.1250915527344,283.98126220703125,293.2995300292969,291.1593322753906,1.0,0.5308153629302979,0.9819225072860718,0.9819225072860718,1.0,1.0,-0.8366845846176147,0.3609101772308349,0.4757744371891022,0.1418729871511459,0.0,0.0,0.262712687253952,410.2272033691406,410.0,-0.1996861696243286,-6061.3056640625,617.1078491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2914428710937,305.4881286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.986328125,18000.0,0.0,0.0,0.1353637427091598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.185633972287178,0.1856383383274078,-4.365786026028218e-06,0.0,0.0001373769919155,0.0,0.0,7.578555583953857,0.0,0.0,0.0,0.2841706573963165,4.0,0.0,1.0
300300,293.1615600585937,297.1499938964844,293.1499938964844,0.0347042195498943,-1141.6639404296875,304.1510314941406,0.3352793157100677,0.0636804103851318,0.0507817603647708,293.1862487792969,297.1499938964844,293.1499938964844,0.0656009539961814,-1745.701171875,304.1533203125,0.4121883511543274,0.100008800625801,0.1109085604548454,293.17022705078125,297.1499938964844,293.1499938964844,0.0676125064492225,-1317.1229248046875,304.15185546875,0.416143387556076,0.1026327684521675,0.0836892798542976,293.1749267578125,297.1499938964844,293.1499938964844,0.0801163613796234,-2021.6607666015625,304.1522521972656,0.4430533051490783,0.1186133399605751,0.1284515410661697,293.2987976074219,297.1499938964844,293.1499938964844,0.0013415929861366,-509.1208801269531,292.5630187988281,0.2977000772953033,0.050000000745058,0.3007066547870636,291.1593017578125,291.1499938964844,271.6913452148437,271.1357116699219,283.98553466796875,293.29888916015625,291.1592712402344,1.0,0.5307609438896179,0.9819358587265016,0.9819358587265016,1.0,1.0,-0.8356119990348816,0.3604428768157959,0.4751691222190857,0.1416344493627548,0.0,0.0,0.2621000707149505,410.2245788574219,410.0,-0.1761442571878433,-6049.92529296875,616.2276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2893371582031,305.4822082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.947265625,18000.0,0.0,0.0,0.1351044774055481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1851951032876968,0.1851994693279266,-4.364852884464199e-06,0.0,0.0001371138787362,0.0,0.0,7.55797815322876,0.0,0.0,0.0,0.284088671207428,4.0,0.0,1.0
