time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300360,293.161376953125,297.1499938964844,293.1499938964844,0.0346127972006797,-1140.154541015625,304.1510009765625,0.335005521774292,0.0635741353034973,0.0507144667208194,293.1859130859375,297.1499938964844,293.1499938964844,0.0652862265706062,-1739.8743896484375,304.1532897949219,0.4115804731845855,0.0996186882257461,0.1105381175875663,293.1700744628906,297.1499938964844,293.1499938964844,0.067434936761856,-1314.675048828125,304.15185546875,0.4157913327217102,0.1024103760719299,0.0835334584116935,293.1747436523437,297.1499938964844,293.1499938964844,0.0799025669693946,-2017.5185546875,304.1522216796875,0.4425546824932098,0.1183353960514068,0.1281879395246505,293.29815673828125,297.1499938964844,293.1499938964844,0.0013185534626245,-500.3785095214844,292.5389099121094,0.2976990342140198,0.050000000745058,0.3007082045078277,291.15924072265625,291.1499938964844,271.701904296875,271.1463317871094,283.98980712890625,293.2982788085937,291.1592102050781,1.0,0.5307072401046753,0.9819513559341432,0.9819513559341432,1.0,1.0,-0.8345505595207214,0.3599800765514374,0.4745704531669616,0.1413996219635009,0.0,0.0,0.2614900469779968,410.2220458984375,410.0,-0.1526504009962082,-6038.61962890625,615.3570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2872314453125,305.4762878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.916015625,18000.0,0.0,0.0,0.13484987616539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847593486309051,0.1847637146711349,-4.363929292594548e-06,0.0,0.0001368554803775,0.0,0.0,7.537568092346191,0.0,0.0,0.0,0.2840073406696319,4.0,0.0,1.0
300420,293.1609802246094,297.1499938964844,293.1499938964844,0.0344348885118961,-1137.2147216796875,304.1509704589844,0.3344720900058746,0.0633671581745147,0.0505834743380546,293.18524169921875,297.1499938964844,293.1499938964844,0.0646635890007019,-1728.36767578125,304.1532287597656,0.4103823900222778,0.09884824603796,0.1098067164421081,293.16973876953125,297.1499938964844,293.1499938964844,0.0670836567878723,-1309.8367919921875,304.1518249511719,0.4150973856449127,0.1019709259271621,0.0832256153225898,293.17437744140625,297.1499938964844,293.1499938964844,0.0794793739914894,-2009.32421875,304.1521911621094,0.441570907831192,0.1177856549620628,0.1276666820049286,293.296875,297.1499938964844,293.1499938964844,0.0012727677822113,-483.0046691894531,292.4910888671875,0.2976969480514526,0.050000000745058,0.3007112741470337,291.1591491699219,291.1499938964844,271.7230529785156,271.16748046875,283.9984741210937,293.2969970703125,291.1591491699219,1.0,0.5306015014648438,0.9819822907447816,0.9819822907447816,1.0,1.0,-0.8324567675590515,0.3590662181377411,0.4733905494213104,0.1409395337104797,0.0,0.0,0.2602755427360534,410.21722412109375,410.0,-0.1081870943307876,-6016.2099609375,613.6409301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2830505371094,305.46453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.859375,18000.0,0.0,0.0,0.1343526393175125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1838952749967575,0.1838996410369873,-4.36210393672809e-06,0.0,0.0001363508490612,0.0,0.0,7.497149467468262,0.0,0.0,0.0,0.2838464379310608,4.0,0.0,1.0
300480,293.1609802246094,297.1499938964844,293.1499938964844,0.0344348885118961,-1137.2147216796875,304.1509704589844,0.3344720900058746,0.0633671581745147,0.0505834743380546,293.18524169921875,297.1499938964844,293.1499938964844,0.0646635890007019,-1728.36767578125,304.1532287597656,0.4103823900222778,0.09884824603796,0.1098067164421081,293.16973876953125,297.1499938964844,293.1499938964844,0.0670836567878723,-1309.8367919921875,304.1518249511719,0.4150973856449127,0.1019709259271621,0.0832256153225898,293.17437744140625,297.1499938964844,293.1499938964844,0.0794793739914894,-2009.32421875,304.1521911621094,0.441570907831192,0.1177856549620628,0.1276666820049286,293.296875,297.1499938964844,293.1499938964844,0.0012727677822113,-483.0046691894531,292.4910888671875,0.2976969480514526,0.050000000745058,0.3007112741470337,291.1591491699219,291.1499938964844,271.7230529785156,271.16748046875,283.9984741210937,293.2969970703125,291.1591491699219,1.0,0.5306015014648438,0.9819822907447816,0.9819822907447816,1.0,1.0,-0.8324567675590515,0.3590662181377411,0.4733905494213104,0.1409395337104797,0.0,0.0,0.2602755427360534,410.21722412109375,410.0,-0.1081870943307876,-6016.2099609375,613.6409301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2830505371094,305.46453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.859375,18000.0,0.0,0.0,0.1343526393175125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1838952749967575,0.1838996410369873,-4.36210393672809e-06,0.0,0.0001363508490612,0.0,0.0,7.497149467468262,0.0,0.0,0.0,0.2838464379310608,4.0,0.0,1.0
300540,293.1605834960937,297.1499938964844,293.1499938964844,0.0342629812657833,-1134.3704833984375,304.15093994140625,0.3339558839797973,0.0631669163703918,0.050456840544939,293.1845703125,297.1499938964844,293.1499938964844,0.064049020409584,-1717.037353515625,304.1531677246094,0.4092044830322265,0.0980894938111305,0.1090867221355438,293.1694030761719,297.1499938964844,293.1499938964844,0.0667370557785034,-1305.0689697265625,304.1517944335937,0.4144158661365509,0.1015379726886749,0.082922413945198,293.17401123046875,297.1499938964844,293.1499938964844,0.0790615528821945,-2001.2406005859373,304.15216064453125,0.4406039416790008,0.117243468761444,0.1271526962518692,293.2956237792969,297.1499938964844,293.1499938964844,0.0012273673200979,-465.77642822265625,292.44366455078125,0.2976948618888855,0.050000000745058,0.3007143437862396,291.1591186523437,291.1499938964844,271.74432373046875,271.1885681152344,284.0071716308594,293.2957458496094,291.1590881347656,1.0,0.5304978489875793,0.9820132851600648,0.9820132851600648,1.0,1.0,-0.8303983807563782,0.3581666350364685,0.4722317457199096,0.1404909342527389,0.0,0.0,0.2590653002262115,410.2127380371094,410.0,-0.0672005116939544,-5994.0546875,611.9555053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2790832519531,305.4529113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.814453125,18000.0,0.0,0.0,0.1338692754507064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830388307571411,0.1830431967973709,-4.3603035919659305e-06,0.0,0.000135860289447,0.0,0.0,7.457160472869873,0.0,0.0,0.0,0.2836873531341553,4.0,0.0,1.0
300600,293.1605834960937,297.1499938964844,293.1499938964844,0.0342629812657833,-1134.3704833984375,304.15093994140625,0.3339558839797973,0.0631669163703918,0.050456840544939,293.1845703125,297.1499938964844,293.1499938964844,0.064049020409584,-1717.037353515625,304.1531677246094,0.4092044830322265,0.0980894938111305,0.1090867221355438,293.1694030761719,297.1499938964844,293.1499938964844,0.0667370557785034,-1305.0689697265625,304.1517944335937,0.4144158661365509,0.1015379726886749,0.082922413945198,293.17401123046875,297.1499938964844,293.1499938964844,0.0790615528821945,-2001.2406005859373,304.15216064453125,0.4406039416790008,0.117243468761444,0.1271526962518692,293.2956237792969,297.1499938964844,293.1499938964844,0.0012273673200979,-465.77642822265625,292.44366455078125,0.2976948618888855,0.050000000745058,0.3007143437862396,291.1591186523437,291.1499938964844,271.74432373046875,271.1885681152344,284.0071716308594,293.2957458496094,291.1590881347656,1.0,0.5304978489875793,0.9820132851600648,0.9820132851600648,1.0,1.0,-0.8303983807563782,0.3581666350364685,0.4722317457199096,0.1404909342527389,0.0,0.0,0.2590653002262115,410.2127380371094,410.0,-0.0672005116939544,-5994.0546875,611.9555053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2790832519531,305.4529113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.814453125,18000.0,0.0,0.0,0.1338692754507064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830388307571411,0.1830431967973709,-4.3603035919659305e-06,0.0,0.000135860289447,0.0,0.0,7.457160472869873,0.0,0.0,0.0,0.2836873531341553,4.0,0.0,1.0
300660,293.16021728515625,297.1499938964844,293.1499938964844,0.0340966768562793,-1131.6156005859375,304.1509094238281,0.3334557116031647,0.0629729405045509,0.0503342635929584,293.1839599609375,297.1499938964844,293.1499938964844,0.0634417310357093,-1705.8682861328125,304.15313720703125,0.4080435037612915,0.0973413810133934,0.1083771511912345,293.1690979003906,297.1499938964844,293.1499938964844,0.0663948431611061,-1300.367431640625,304.1517639160156,0.4137458801269531,0.1011110842227935,0.0826235711574554,293.17364501953125,297.1499938964844,293.1499938964844,0.0786488279700279,-1993.26220703125,304.1521301269531,0.4396530389785766,0.1167084202170372,0.1266456395387649,293.2943725585937,297.1499938964844,293.1499938964844,0.0011823687236756,-448.7001953125,292.3966979980469,0.2976927757263183,0.050000000745058,0.3007173836231231,291.1590881347656,291.1499938964844,271.765625,271.20947265625,284.01593017578125,293.29449462890625,291.1590576171875,1.0,0.5303962826728821,0.9820480346679688,0.9820480346679688,1.0,1.0,-0.8283730745315552,0.3572807610034942,0.4710923433303833,0.1400525569915771,0.0,0.0,0.2578564882278442,410.2086791992188,410.0,-0.0330362953245639,-5972.14453125,610.2987670898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27545166015625,305.4414978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.783203125,18000.0,0.0,0.0,0.1333978176116943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821878254413604,0.1821921914815902,-4.35852325608721e-06,0.0,0.0001353818224743,0.0,0.0,7.417497158050537,0.0,0.0,0.0,0.283529669046402,4.0,0.0,1.0
300720,293.16021728515625,297.1499938964844,293.1499938964844,0.0340966768562793,-1131.6156005859375,304.1509094238281,0.3334557116031647,0.0629729405045509,0.0503342635929584,293.1839599609375,297.1499938964844,293.1499938964844,0.0634417310357093,-1705.8682861328125,304.15313720703125,0.4080435037612915,0.0973413810133934,0.1083771511912345,293.1690979003906,297.1499938964844,293.1499938964844,0.0663948431611061,-1300.367431640625,304.1517639160156,0.4137458801269531,0.1011110842227935,0.0826235711574554,293.17364501953125,297.1499938964844,293.1499938964844,0.0786488279700279,-1993.26220703125,304.1521301269531,0.4396530389785766,0.1167084202170372,0.1266456395387649,293.2943725585937,297.1499938964844,293.1499938964844,0.0011823687236756,-448.7001953125,292.3966979980469,0.2976927757263183,0.050000000745058,0.3007173836231231,291.1590881347656,291.1499938964844,271.765625,271.20947265625,284.01593017578125,293.29449462890625,291.1590576171875,1.0,0.5303962826728821,0.9820480346679688,0.9820480346679688,1.0,1.0,-0.8283730745315552,0.3572807610034942,0.4710923433303833,0.1400525569915771,0.0,0.0,0.2578564882278442,410.2086791992188,410.0,-0.0330362953245639,-5972.14453125,610.2987670898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27545166015625,305.4414978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.783203125,18000.0,0.0,0.0,0.1333978176116943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821878254413604,0.1821921914815902,-4.35852325608721e-06,0.0,0.0001353818224743,0.0,0.0,7.417497158050537,0.0,0.0,0.0,0.283529669046402,4.0,0.0,1.0
300780,293.1598815917969,297.1499938964844,293.1499938964844,0.0339354276657104,-1128.941162109375,304.15087890625,0.3329699337482452,0.0627845972776413,0.0502153299748897,293.183349609375,297.1499938964844,293.1499938964844,0.0628407225012779,-1694.8411865234375,304.153076171875,0.4068955779075622,0.0966026410460472,0.1076767295598983,293.1687927246094,297.1499938964844,293.1499938964844,0.0660565868020057,-1295.72607421875,304.1517333984375,0.4130862057209015,0.1006896644830703,0.0823286548256874,293.1733093261719,297.1499938964844,293.1499938964844,0.0782407224178314,-1985.380126953125,304.152099609375,0.4387170076370239,0.1161798536777496,0.1261448711156845,293.2931213378906,297.1499938964844,293.1499938964844,0.001137763261795,-431.7728271484375,292.35015869140625,0.2976906895637512,0.050000000745058,0.3007204234600067,291.1590881347656,291.1499938964844,271.7869567871094,271.230224609375,284.02471923828125,293.2932434082031,291.1590576171875,1.0,0.5302965044975281,0.9820828437805176,0.9820828437805176,1.0,1.0,-0.8263773322105408,0.3564073741436004,0.4699699580669403,0.1396224498748779,0.0,0.0,0.2566469609737396,410.2049560546875,410.0,-0.0076159094460308,-5950.46630859375,608.667724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27227783203125,305.4303283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.76171875,18000.0,0.0,0.0,0.1329355537891388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1813405156135559,0.1813448816537857,-4.3567588363657705e-06,0.0,0.0001349126978311,0.0,0.0,7.37807559967041,0.0,0.0,0.0,0.2833730280399322,4.0,0.0,1.0
300840,293.1598815917969,297.1499938964844,293.1499938964844,0.0339354276657104,-1128.941162109375,304.15087890625,0.3329699337482452,0.0627845972776413,0.0502153299748897,293.183349609375,297.1499938964844,293.1499938964844,0.0628407225012779,-1694.8411865234375,304.153076171875,0.4068955779075622,0.0966026410460472,0.1076767295598983,293.1687927246094,297.1499938964844,293.1499938964844,0.0660565868020057,-1295.72607421875,304.1517333984375,0.4130862057209015,0.1006896644830703,0.0823286548256874,293.1733093261719,297.1499938964844,293.1499938964844,0.0782407224178314,-1985.380126953125,304.152099609375,0.4387170076370239,0.1161798536777496,0.1261448711156845,293.2931213378906,297.1499938964844,293.1499938964844,0.001137763261795,-431.7728271484375,292.35015869140625,0.2976906895637512,0.050000000745058,0.3007204234600067,291.1590881347656,291.1499938964844,271.7869567871094,271.230224609375,284.02471923828125,293.2932434082031,291.1590576171875,1.0,0.5302965044975281,0.9820828437805176,0.9820828437805176,1.0,1.0,-0.8263773322105408,0.3564073741436004,0.4699699580669403,0.1396224498748779,0.0,0.0,0.2566469609737396,410.2049560546875,410.0,-0.0076159094460308,-5950.46630859375,608.667724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27227783203125,305.4303283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.76171875,18000.0,0.0,0.0,0.1329355537891388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1813405156135559,0.1813448816537857,-4.3567588363657705e-06,0.0,0.0001349126978311,0.0,0.0,7.37807559967041,0.0,0.0,0.0,0.2833730280399322,4.0,0.0,1.0
300900,293.15972900390625,297.1499938964844,293.1499938964844,0.0338564552366733,-1127.6302490234375,304.1508483886719,0.3327316641807556,0.0626922473311424,0.05015704408288,293.1830749511719,297.1499938964844,293.1499938964844,0.0625422224402427,-1689.3740234375,304.153076171875,0.4063251614570617,0.0962362736463546,0.1073294579982757,293.16864013671875,297.1499938964844,293.1499938964844,0.0658887550234794,-1293.42529296875,304.1517333984375,0.4127597212791443,0.100480742752552,0.0821824818849563,293.1731262207031,297.1499938964844,293.1499938964844,0.0780382081866264,-1981.47119140625,304.152099609375,0.4382540285587311,0.1159177049994468,0.1258965581655502,293.2925109863281,297.1499938964844,293.1499938964844,0.0011155996471643,-423.3618774414063,292.3270263671875,0.2976896464824676,0.050000000745058,0.3007219433784485,291.1590881347656,291.1499938964844,271.797607421875,271.2405090332031,284.02911376953125,293.2926330566406,291.1590576171875,1.0,0.5302472114562988,0.982100248336792,0.982100248336792,1.0,1.0,-0.8253888487815857,0.3559747636318207,0.4694141149520874,0.1394098252058029,0.0,0.0,0.256041556596756,410.2032470703125,410.0,0.0016417489387094,-5939.70751953125,607.860595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2708740234375,305.4248352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.748046875,18000.0,0.0,0.0,0.1327069550752639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809179335832595,0.1809222847223281,-4.355880264483858e-06,0.0,0.0001346806966466,0.0,0.0,7.358438014984131,0.0,0.0,0.0,0.283295065164566,4.0,0.0,1.0
300960,293.1595458984375,297.1499938964844,293.1499938964844,0.0337785445153713,-1126.336181640625,304.1508483886719,0.3324964046478271,0.0626010745763778,0.0500995144248008,293.18280029296875,297.1499938964844,293.1499938964844,0.062244925647974,-1683.9356689453125,304.1530456542969,0.4057565629482269,0.0958718284964561,0.1069840341806411,293.1684875488281,297.1499938964844,293.1499938964844,0.0657217279076576,-1291.1370849609375,304.1517333984375,0.412435382604599,0.1002729535102844,0.0820371210575103,293.1729736328125,297.1499938964844,293.1499938964844,0.0778366476297378,-1977.582763671875,304.1520690917969,0.4377942979335785,0.1156569197773933,0.125649556517601,293.2919006347656,297.1499938964844,293.1499938964844,0.0010935291647911,-414.9862060546875,292.30401611328125,0.2976886034011841,0.050000000745058,0.3007234930992126,291.1590881347656,291.1499938964844,271.8082580566406,271.250732421875,284.03350830078125,293.2920227050781,291.1590881347656,1.0,0.5301982760429382,0.982121765613556,0.982121765613556,1.0,1.0,-0.824406623840332,0.3555450141429901,0.4688616096973419,0.1391986161470413,0.0,0.0,0.2554357051849365,410.20159912109375,410.0,0.0081743635237216,-5929.00341796875,607.058837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26959228515625,305.4193725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.736328125,18000.0,0.0,0.0,0.1324797123670578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804959923028946,0.1805003434419632,-4.355005330580752e-06,0.0,0.0001344500633422,0.0,0.0,7.338848114013672,0.0,0.0,0.0,0.2832173109054565,4.0,0.0,1.0
301020,293.15924072265625,297.1499938964844,293.1499938964844,0.033625841140747,-1123.7977294921875,304.1508178710937,0.3320344984531402,0.0624221228063106,0.0499866567552089,293.1822814941406,297.1499938964844,293.1499938964844,0.0616538934409618,-1673.143798828125,304.15301513671875,0.4046237170696258,0.095148466527462,0.1062985956668853,293.168212890625,297.1499938964844,293.1499938964844,0.0653900951147079,-1286.5980224609375,304.1517028808594,0.4117927849292755,0.0998606979846954,0.0817487835884094,293.17266845703125,297.1499938964844,293.1499938964844,0.0774364247918129,-1969.8671875,304.15203857421875,0.4368844628334045,0.115139365196228,0.1251594424247741,293.2906799316406,297.1499938964844,293.1499938964844,0.0010496797040104,-398.3455200195313,292.2582702636719,0.2976864874362945,0.050000000745058,0.3007265627384186,291.1590881347656,291.1499938964844,271.8294982910156,271.2709655761719,284.042236328125,293.2908020019531,291.1590881347656,1.0,0.5301015973091125,0.9821648597717284,0.9821648597717284,1.0,1.0,-0.8224599957466125,0.3546938598155975,0.467766135931015,0.1387793868780136,0.0,0.0,0.2542228698730469,410.1985473632813,410.0,0.0129638817161321,-5907.7626953125,605.470947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2674255371094,305.4087219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.720703125,18000.0,0.0,0.0,0.1320283561944961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796541363000869,0.1796584874391555,-4.353264557721559e-06,0.0,0.0001339919981546,0.0,0.0,7.299811363220215,0.0,0.0,0.0,0.2830623686313629,4.0,0.0,1.0
301080,293.15924072265625,297.1499938964844,293.1499938964844,0.033625841140747,-1123.7977294921875,304.1508178710937,0.3320344984531402,0.0624221228063106,0.0499866567552089,293.1822814941406,297.1499938964844,293.1499938964844,0.0616538934409618,-1673.143798828125,304.15301513671875,0.4046237170696258,0.095148466527462,0.1062985956668853,293.168212890625,297.1499938964844,293.1499938964844,0.0653900951147079,-1286.5980224609375,304.1517028808594,0.4117927849292755,0.0998606979846954,0.0817487835884094,293.17266845703125,297.1499938964844,293.1499938964844,0.0774364247918129,-1969.8671875,304.15203857421875,0.4368844628334045,0.115139365196228,0.1251594424247741,293.2906799316406,297.1499938964844,293.1499938964844,0.0010496797040104,-398.3455200195313,292.2582702636719,0.2976864874362945,0.050000000745058,0.3007265627384186,291.1590881347656,291.1499938964844,271.8294982910156,271.2709655761719,284.042236328125,293.2908020019531,291.1590881347656,1.0,0.5301015973091125,0.9821648597717284,0.9821648597717284,1.0,1.0,-0.8224599957466125,0.3546938598155975,0.467766135931015,0.1387793868780136,0.0,0.0,0.2542228698730469,410.1985473632813,410.0,0.0129638817161321,-5907.7626953125,605.470947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2674255371094,305.4087219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.720703125,18000.0,0.0,0.0,0.1320283561944961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796541363000869,0.1796584874391555,-4.353264557721559e-06,0.0,0.0001339919981546,0.0,0.0,7.299811363220215,0.0,0.0,0.0,0.2830623686313629,4.0,0.0,1.0
301140,293.1589660644531,297.1499938964844,293.1499938964844,0.033476822078228,-1121.3177490234375,304.1507873535156,0.3315827250480652,0.0622471570968627,0.0498763807117939,293.1817932128906,297.1499938964844,293.1499938964844,0.0610669516026973,-1662.4521484375,304.1529846191406,0.4034932553768158,0.0944315493106842,0.1056194454431533,293.16796875,297.1499938964844,293.1499938964844,0.0650613009929657,-1282.1036376953125,304.15167236328125,0.4111573100090027,0.0994523167610168,0.0814632326364517,293.17236328125,297.1499938964844,293.1499938964844,0.0770396366715431,-1962.2249755859373,304.15203857421875,0.4359863698482513,0.1146265566349029,0.124673955142498,293.2894897460937,297.1499938964844,293.1499938964844,0.0010062035871669,-381.8465881347656,292.2129211425781,0.2976844012737274,0.050000000745058,0.3007296323776245,291.1590881347656,291.1499938964844,271.8506774902344,271.2908935546875,284.0509338378906,293.2895812988281,291.1590881347656,1.0,0.5300062894821167,0.9822078943252563,0.9822078943252563,1.0,1.0,-0.8205341100692749,0.3538529276847839,0.4666812121868133,0.1383626610040664,0.0,0.0,0.2530094385147095,410.1957702636719,410.0,0.0086514307186007,-5886.74072265625,603.9015502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2657470703125,305.3982849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.697265625,18000.0,0.0,0.0,0.1315796226263046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788154244422912,0.1788197755813598,-4.351534698798787e-06,0.0,0.0001335365814156,0.0,0.0,7.260983467102051,0.0,0.0,0.0,0.2829083502292633,4.0,0.0,1.0
301200,293.1589660644531,297.1499938964844,293.1499938964844,0.033476822078228,-1121.3177490234375,304.1507873535156,0.3315827250480652,0.0622471570968627,0.0498763807117939,293.1817932128906,297.1499938964844,293.1499938964844,0.0610669516026973,-1662.4521484375,304.1529846191406,0.4034932553768158,0.0944315493106842,0.1056194454431533,293.16796875,297.1499938964844,293.1499938964844,0.0650613009929657,-1282.1036376953125,304.15167236328125,0.4111573100090027,0.0994523167610168,0.0814632326364517,293.17236328125,297.1499938964844,293.1499938964844,0.0770396366715431,-1962.2249755859373,304.15203857421875,0.4359863698482513,0.1146265566349029,0.124673955142498,293.2894897460937,297.1499938964844,293.1499938964844,0.0010062035871669,-381.8465881347656,292.2129211425781,0.2976844012737274,0.050000000745058,0.3007296323776245,291.1590881347656,291.1499938964844,271.8506774902344,271.2908935546875,284.0509338378906,293.2895812988281,291.1590881347656,1.0,0.5300062894821167,0.9822078943252563,0.9822078943252563,1.0,1.0,-0.8205341100692749,0.3538529276847839,0.4666812121868133,0.1383626610040664,0.0,0.0,0.2530094385147095,410.1957702636719,410.0,0.0086514307186007,-5886.74072265625,603.9015502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2657470703125,305.3982849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.697265625,18000.0,0.0,0.0,0.1315796226263046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788154244422912,0.1788197755813598,-4.351534698798787e-06,0.0,0.0001335365814156,0.0,0.0,7.260983467102051,0.0,0.0,0.0,0.2829083502292633,4.0,0.0,1.0
301260,293.15869140625,297.1499938964844,293.1499938964844,0.0333309397101402,-1118.8873291015625,304.1507873535156,0.3311394155025482,0.0620755180716514,0.0497682765126228,293.18133544921875,297.1499938964844,293.1499938964844,0.0604832470417022,-1651.8448486328125,304.1529846191406,0.402361124753952,0.0937199890613555,0.1049455404281616,293.167724609375,297.1499938964844,293.1499938964844,0.0647348538041114,-1277.6470947265625,304.15167236328125,0.4105277061462402,0.0990471765398979,0.081180028617382,293.1720886230469,297.1499938964844,293.1499938964844,0.0766457468271255,-1954.6461181640625,304.1520080566406,0.4350987374782562,0.1141177862882614,0.1241923868656158,293.2882995605469,297.1499938964844,293.1499938964844,0.0009630720014683,-365.4785461425781,292.1679382324219,0.2976822853088379,0.050000000745058,0.3007327318191528,291.1590881347656,291.1499938964844,271.8717041015625,271.3104553222656,284.0595397949219,293.28839111328125,291.1590881347656,1.0,0.5299121141433716,0.9822545647621156,0.9822545647621156,1.0,1.0,-0.8186257481575012,0.3530213832855224,0.4656043350696563,0.1379463523626327,0.0,0.0,0.2517968416213989,410.1932373046875,410.0,-0.0043261786922812,-5865.93310546875,602.3477172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2644958496094,305.3880920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.66796875,18000.0,0.0,0.0,0.1311321854591369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1779807806015014,0.1779851168394088,-4.349817118054489e-06,0.0,0.0001330825034528,0.0,0.0,7.222402572631836,0.0,0.0,0.0,0.282755434513092,4.0,0.0,1.0
301320,293.15869140625,297.1499938964844,293.1499938964844,0.0333309397101402,-1118.8873291015625,304.1507873535156,0.3311394155025482,0.0620755180716514,0.0497682765126228,293.18133544921875,297.1499938964844,293.1499938964844,0.0604832470417022,-1651.8448486328125,304.1529846191406,0.402361124753952,0.0937199890613555,0.1049455404281616,293.167724609375,297.1499938964844,293.1499938964844,0.0647348538041114,-1277.6470947265625,304.15167236328125,0.4105277061462402,0.0990471765398979,0.081180028617382,293.1720886230469,297.1499938964844,293.1499938964844,0.0766457468271255,-1954.6461181640625,304.1520080566406,0.4350987374782562,0.1141177862882614,0.1241923868656158,293.2882995605469,297.1499938964844,293.1499938964844,0.0009630720014683,-365.4785461425781,292.1679382324219,0.2976822853088379,0.050000000745058,0.3007327318191528,291.1590881347656,291.1499938964844,271.8717041015625,271.3104553222656,284.0595397949219,293.28839111328125,291.1590881347656,1.0,0.5299121141433716,0.9822545647621156,0.9822545647621156,1.0,1.0,-0.8186257481575012,0.3530213832855224,0.4656043350696563,0.1379463523626327,0.0,0.0,0.2517968416213989,410.1932373046875,410.0,-0.0043261786922812,-5865.93310546875,602.3477172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2644958496094,305.3880920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.66796875,18000.0,0.0,0.0,0.1311321854591369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1779807806015014,0.1779851168394088,-4.349817118054489e-06,0.0,0.0001330825034528,0.0,0.0,7.222402572631836,0.0,0.0,0.0,0.282755434513092,4.0,0.0,1.0
301380,293.158447265625,297.1499938964844,293.1499938964844,0.0331879369914531,-1116.5025634765625,304.1507568359375,0.3307037353515625,0.0619068704545497,0.0496621280908584,293.180908203125,297.1499938964844,293.1499938964844,0.0599023289978504,-1641.31396484375,304.1529541015625,0.4012239575386047,0.0930132418870925,0.1042763665318489,293.16748046875,297.1499938964844,293.1499938964844,0.0644105374813079,-1273.2254638671875,304.1516418457031,0.4099032580852508,0.0986449494957923,0.0808989480137825,293.1718139648437,297.1499938964844,293.1499938964844,0.076254516839981,-1947.12646484375,304.1519775390625,0.4342210292816162,0.1136126965284347,0.1237144172191619,293.287109375,297.1499938964844,293.1499938964844,0.0009202925139106,-349.2442932128906,292.123291015625,0.297680139541626,0.050000000745058,0.3007358610630035,291.1590881347656,291.1499938964844,271.8926086425781,271.3296203613281,284.0679931640625,293.2872009277344,291.1590576171875,1.0,0.5298189520835876,0.9823011755943298,0.9823011755943298,1.0,1.0,-0.8167333602905273,0.352199375629425,0.4645340144634247,0.1375281661748886,0.0,0.0,0.2505874335765838,410.1909484863281,410.0,-0.0258039366453886,-5845.3544921875,600.8082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2635803222656,305.3780822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.634765625,18000.0,0.0,0.0,0.1306853592395782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771516054868698,0.1771559417247772,-4.348115453467472e-06,0.0,0.0001326290221186,0.0,0.0,7.184136390686035,0.0,0.0,0.0,0.282603770494461,4.0,0.0,1.0
301440,293.158447265625,297.1499938964844,293.1499938964844,0.0331879369914531,-1116.5025634765625,304.1507568359375,0.3307037353515625,0.0619068704545497,0.0496621280908584,293.180908203125,297.1499938964844,293.1499938964844,0.0599023289978504,-1641.31396484375,304.1529541015625,0.4012239575386047,0.0930132418870925,0.1042763665318489,293.16748046875,297.1499938964844,293.1499938964844,0.0644105374813079,-1273.2254638671875,304.1516418457031,0.4099032580852508,0.0986449494957923,0.0808989480137825,293.1718139648437,297.1499938964844,293.1499938964844,0.076254516839981,-1947.12646484375,304.1519775390625,0.4342210292816162,0.1136126965284347,0.1237144172191619,293.287109375,297.1499938964844,293.1499938964844,0.0009202925139106,-349.2442932128906,292.123291015625,0.297680139541626,0.050000000745058,0.3007358610630035,291.1590881347656,291.1499938964844,271.8926086425781,271.3296203613281,284.0679931640625,293.2872009277344,291.1590576171875,1.0,0.5298189520835876,0.9823011755943298,0.9823011755943298,1.0,1.0,-0.8167333602905273,0.352199375629425,0.4645340144634247,0.1375281661748886,0.0,0.0,0.2505874335765838,410.1909484863281,410.0,-0.0258039366453886,-5845.3544921875,600.8082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2635803222656,305.3780822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.634765625,18000.0,0.0,0.0,0.1306853592395782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771516054868698,0.1771559417247772,-4.348115453467472e-06,0.0,0.0001326290221186,0.0,0.0,7.184136390686035,0.0,0.0,0.0,0.282603770494461,4.0,0.0,1.0
301500,293.1583251953125,297.1499938964844,293.1499938964844,0.0331175252795219,-1115.327392578125,304.1507568359375,0.3304887413978576,0.0618236698210239,0.0496097914874553,293.1806945800781,297.1499938964844,293.1499938964844,0.0596129260957241,-1636.0772705078125,304.1529235839844,0.4006525874137878,0.0926616489887237,0.1039435490965843,293.1673889160156,297.1499938964844,293.1499938964844,0.064249187707901,-1271.0277099609375,304.1516418457031,0.409592866897583,0.0984449237585067,0.080759197473526,293.17169189453125,297.1499938964844,293.1499938964844,0.0760599374771118,-1943.3892822265625,304.1519775390625,0.4337859153747558,0.1133615523576736,0.1234768107533454,293.2865295410156,297.1499938964844,293.1499938964844,0.0008990509086288,-341.1834411621094,292.10113525390625,0.2976790368556976,0.050000000745058,0.3007374405860901,291.1590576171875,291.1499938964844,271.9029846191406,271.3390197753906,284.0721740722656,293.28662109375,291.1590576171875,1.0,0.5297728180885315,0.982324481010437,0.982324481010437,1.0,1.0,-0.8157932162284851,0.3517921268939972,0.4640011191368103,0.137317880988121,0.0,0.0,0.249985009431839,410.1899108886719,410.0,-0.0376916714012622,-5835.16162109375,600.0438842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26324462890625,305.3731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6171875,18000.0,0.0,0.0,0.1304620504379272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767397969961166,0.176744133234024,-4.347272351878928e-06,0.0,0.0001324023905908,0.0,0.0,7.165153503417969,0.0,0.0,0.0,0.2825285792350769,4.0,0.0,1.0
301560,293.158203125,297.1499938964844,293.1499938964844,0.0330477319657802,-1114.161865234375,304.1507263183594,0.3302753567695617,0.06174111738801,0.0495578721165657,293.1805114746094,297.1499938964844,293.1499938964844,0.0593240596354007,-1630.8565673828125,304.1529235839844,0.400078535079956,0.0923110619187355,0.1036117002367973,293.1672668457031,297.1499938964844,293.1499938964844,0.0640882551670074,-1268.83740234375,304.1516418457031,0.4092834591865539,0.0982454791665077,0.0806198716163635,293.17156982421875,297.1499938964844,293.1499938964844,0.0758659094572067,-1939.664794921875,304.1519775390625,0.4333530068397522,0.113111175596714,0.1232399567961692,293.28594970703125,297.1499938964844,293.1499938964844,0.0008779008057899,-333.1573791503906,292.0790405273437,0.2976779639720917,0.050000000745058,0.300739049911499,291.1590576171875,291.1499938964844,271.9132995605469,271.34832763671875,284.0763244628906,293.2860412597656,291.1590270996094,1.0,0.5297269225120544,0.9823493361473083,0.9823493361473083,1.0,1.0,-0.8148564100265503,0.3513872325420379,0.4634691774845123,0.1371064037084579,0.0,0.0,0.2493844181299209,410.1889343261719,410.0,-0.0497911311686039,-5825.03173828125,599.2825927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2629699707031,305.3682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.595703125,18000.0,0.0,0.0,0.1302387863397598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763300448656082,0.1763343960046768,-4.346434252511244e-06,0.0,0.0001321758172707,0.0,0.0,7.146280765533447,0.0,0.0,0.0,0.2824538052082062,4.0,0.0,1.0
301620,293.1579895019531,297.1499938964844,293.1499938964844,0.0329098254442215,-1111.857177734375,304.1507263183594,0.3298528492450714,0.0615776851773262,0.049455139786005,293.1801452636719,297.1499938964844,293.1499938964844,0.0587476640939712,-1620.4578857421875,304.1529235839844,0.3989202678203583,0.0916124805808067,0.1029505878686904,293.1670837402344,297.1499938964844,293.1499938964844,0.063767522573471,-1264.47607421875,304.1516418457031,0.408667117357254,0.0978481695055961,0.0803423821926117,293.1713256835937,297.1499938964844,293.1499938964844,0.0754793584346771,-1932.2506103515625,304.1519470214844,0.4324934780597687,0.1126125380396843,0.122768335044384,293.2847900390625,297.1499938964844,293.1499938964844,0.0008358659688383,-317.2060852050781,292.03515625,0.297675758600235,0.050000000745058,0.3007422685623169,291.15899658203125,291.1499938964844,271.93377685546875,271.3665771484375,284.0844421386719,293.2848815917969,291.1589660644531,1.0,0.5296357274055481,0.9823989868164062,0.9823989868164062,1.0,1.0,-0.8129916191101074,0.3505841791629791,0.4624074399471283,0.1366789788007736,0.0,0.0,0.2481900006532669,410.1871643066406,410.0,-0.07585059851408,-5804.962890625,597.7681884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26251220703125,305.3586120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.548828125,18000.0,0.0,0.0,0.12979257106781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755175292491912,0.1755218803882599,-4.344773969933158e-06,0.0,0.0001317229616688,0.0,0.0,7.1088972091674805,0.0,0.0,0.0,0.2823057770729065,4.0,0.0,1.0
301680,293.1579895019531,297.1499938964844,293.1499938964844,0.0329098254442215,-1111.857177734375,304.1507263183594,0.3298528492450714,0.0615776851773262,0.049455139786005,293.1801452636719,297.1499938964844,293.1499938964844,0.0587476640939712,-1620.4578857421875,304.1529235839844,0.3989202678203583,0.0916124805808067,0.1029505878686904,293.1670837402344,297.1499938964844,293.1499938964844,0.063767522573471,-1264.47607421875,304.1516418457031,0.408667117357254,0.0978481695055961,0.0803423821926117,293.1713256835937,297.1499938964844,293.1499938964844,0.0754793584346771,-1932.2506103515625,304.1519470214844,0.4324934780597687,0.1126125380396843,0.122768335044384,293.2847900390625,297.1499938964844,293.1499938964844,0.0008358659688383,-317.2060852050781,292.03515625,0.297675758600235,0.050000000745058,0.3007422685623169,291.15899658203125,291.1499938964844,271.93377685546875,271.3665771484375,284.0844421386719,293.2848815917969,291.1589660644531,1.0,0.5296357274055481,0.9823989868164062,0.9823989868164062,1.0,1.0,-0.8129916191101074,0.3505841791629791,0.4624074399471283,0.1366789788007736,0.0,0.0,0.2481900006532669,410.1871643066406,410.0,-0.07585059851408,-5804.962890625,597.7681884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26251220703125,305.3586120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.548828125,18000.0,0.0,0.0,0.12979257106781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755175292491912,0.1755218803882599,-4.344773969933158e-06,0.0,0.0001317229616688,0.0,0.0,7.1088972091674805,0.0,0.0,0.0,0.2823057770729065,4.0,0.0,1.0
301740,293.15777587890625,297.1499938964844,293.1499938964844,0.0327738523483276,-1109.58251953125,304.15069580078125,0.3294350802898407,0.0614161342382431,0.0493536666035652,293.1798095703125,297.1499938964844,293.1499938964844,0.0581725761294364,-1610.107666015625,304.15289306640625,0.3977445960044861,0.0909168124198913,0.1022923961281776,293.1669006347656,297.1499938964844,293.1499938964844,0.0634479969739914,-1260.136962890625,304.151611328125,0.408053308725357,0.0974525734782219,0.0800661742687225,293.1711120605469,297.1499938964844,293.1499938964844,0.075094498693943,-1924.876953125,304.1519470214844,0.4316416382789612,0.1121162921190261,0.1222990825772285,293.2836303710937,297.1499938964844,293.1499938964844,0.0007941818912513,-301.3880615234375,291.9916076660156,0.2976735234260559,0.050000000745058,0.3007455170154571,291.1589050292969,291.1499938964844,271.9540100097656,271.3843078613281,284.0923767089844,293.28375244140625,291.1589050292969,1.0,0.529545247554779,0.9824486374855042,0.9824486374855042,1.0,1.0,-0.8111369013786316,0.349789947271347,0.4613469541072845,0.1362437456846237,0.0,0.0,0.2470069825649261,410.1855773925781,410.0,-0.1042843088507652,-5785.15771484375,596.26318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621459960937,305.3490600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.49609375,18000.0,0.0,0.0,0.1293472051620483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1747157871723175,0.1747201383113861,-4.343139153206721e-06,0.0,0.0001312709791818,0.0,0.0,7.072063446044922,0.0,0.0,0.0,0.2821599841117859,4.0,0.0,1.0
301800,293.15777587890625,297.1499938964844,293.1499938964844,0.0327738523483276,-1109.58251953125,304.15069580078125,0.3294350802898407,0.0614161342382431,0.0493536666035652,293.1798095703125,297.1499938964844,293.1499938964844,0.0581725761294364,-1610.107666015625,304.15289306640625,0.3977445960044861,0.0909168124198913,0.1022923961281776,293.1669006347656,297.1499938964844,293.1499938964844,0.0634479969739914,-1260.136962890625,304.151611328125,0.408053308725357,0.0974525734782219,0.0800661742687225,293.1711120605469,297.1499938964844,293.1499938964844,0.075094498693943,-1924.876953125,304.1519470214844,0.4316416382789612,0.1121162921190261,0.1222990825772285,293.2836303710937,297.1499938964844,293.1499938964844,0.0007941818912513,-301.3880615234375,291.9916076660156,0.2976735234260559,0.050000000745058,0.3007455170154571,291.1589050292969,291.1499938964844,271.9540100097656,271.3843078613281,284.0923767089844,293.28375244140625,291.1589050292969,1.0,0.529545247554779,0.9824486374855042,0.9824486374855042,1.0,1.0,-0.8111369013786316,0.349789947271347,0.4613469541072845,0.1362437456846237,0.0,0.0,0.2470069825649261,410.1855773925781,410.0,-0.1042843088507652,-5785.15771484375,596.26318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621459960937,305.3490600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.49609375,18000.0,0.0,0.0,0.1293472051620483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1747157871723175,0.1747201383113861,-4.343139153206721e-06,0.0,0.0001312709791818,0.0,0.0,7.072063446044922,0.0,0.0,0.0,0.2821599841117859,4.0,0.0,1.0
301860,293.1575927734375,297.1499938964844,293.1499938964844,0.0326394774019718,-1107.3323974609375,304.15069580078125,0.3290210366249084,0.0612560659646987,0.0492531955242157,293.17950439453125,297.1499938964844,293.1499938964844,0.0575982928276062,-1599.796630859375,304.15289306640625,0.3965468108654022,0.0902234241366386,0.1016365140676498,293.166748046875,297.1499938964844,293.1499938964844,0.0631293430924415,-1255.8154296875,304.151611328125,0.4074411392211914,0.0970582738518714,0.0797909572720527,293.1709289550781,297.1499938964844,293.1499938964844,0.0747109875082969,-1917.5372314453125,304.1519470214844,0.4307966828346252,0.1116219833493232,0.12183178961277,293.2825012207031,297.1499938964844,293.1499938964844,0.0007528428686782,-285.7011413574219,291.9483947753906,0.2976712584495544,0.050000000745058,0.3007488250732422,291.1588134765625,291.1499938964844,271.9739074707031,271.4014587402344,284.1000366210937,293.2825927734375,291.1587829589844,1.0,0.5294554829597473,0.9825043082237244,0.9825043082237244,1.0,1.0,-0.80929034948349,0.349004328250885,0.460286021232605,0.1357990652322769,0.0,0.0,0.2458381056785583,410.1842041015625,410.0,-0.1335530430078506,-5765.62939453125,594.7659912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2617492675781,305.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.43359375,18000.0,0.0,0.0,0.1289034783840179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1739265769720077,0.1739309281110763,-4.34153298556339e-06,0.0,0.0001308206410612,0.0,0.0,7.035858631134033,0.0,0.0,0.0,0.2820166945457458,4.0,0.0,1.0
301920,293.1575927734375,297.1499938964844,293.1499938964844,0.0326394774019718,-1107.3323974609375,304.15069580078125,0.3290210366249084,0.0612560659646987,0.0492531955242157,293.17950439453125,297.1499938964844,293.1499938964844,0.0575982928276062,-1599.796630859375,304.15289306640625,0.3965468108654022,0.0902234241366386,0.1016365140676498,293.166748046875,297.1499938964844,293.1499938964844,0.0631293430924415,-1255.8154296875,304.151611328125,0.4074411392211914,0.0970582738518714,0.0797909572720527,293.1709289550781,297.1499938964844,293.1499938964844,0.0747109875082969,-1917.5372314453125,304.1519470214844,0.4307966828346252,0.1116219833493232,0.12183178961277,293.2825012207031,297.1499938964844,293.1499938964844,0.0007528428686782,-285.7011413574219,291.9483947753906,0.2976712584495544,0.050000000745058,0.3007488250732422,291.1588134765625,291.1499938964844,271.9739074707031,271.4014587402344,284.1000366210937,293.2825927734375,291.1587829589844,1.0,0.5294554829597473,0.9825043082237244,0.9825043082237244,1.0,1.0,-0.80929034948349,0.349004328250885,0.460286021232605,0.1357990652322769,0.0,0.0,0.2458381056785583,410.1842041015625,410.0,-0.1335530430078506,-5765.62939453125,594.7659912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2617492675781,305.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.43359375,18000.0,0.0,0.0,0.1289034783840179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1739265769720077,0.1739309281110763,-4.34153298556339e-06,0.0,0.0001308206410612,0.0,0.0,7.035858631134033,0.0,0.0,0.0,0.2820166945457458,4.0,0.0,1.0
301980,293.1574401855469,297.1499938964844,293.1499938964844,0.0325063951313495,-1105.1014404296875,304.15069580078125,0.328609824180603,0.0610971413552761,0.0491535142064094,293.1792297363281,297.1499938964844,293.1499938964844,0.0570243373513221,-1589.515869140625,304.15289306640625,0.3953217566013336,0.0895317569375038,0.1009824201464653,293.1665954589844,297.1499938964844,293.1499938964844,0.0628112256526947,-1251.5069580078125,304.151611328125,0.4068296551704407,0.0966648831963539,0.0795164480805397,293.1707458496094,297.1499938964844,293.1499938964844,0.0743284672498703,-1910.224609375,304.15191650390625,0.4299579262733459,0.1111292019486427,0.1213660538196563,293.2813720703125,297.1499938964844,293.1499938964844,0.0007118511712178,-270.1460876464844,291.9055480957031,0.2976689338684082,0.050000000745058,0.3007522225379944,291.1587219238281,291.1499938964844,271.9935302734375,271.4179992675781,284.1073913574219,293.281494140625,291.15869140625,1.0,0.5293662548065186,0.9825599789619446,0.9825599789619446,1.0,1.0,-0.8074500560760498,0.3482268750667572,0.4592231512069702,0.135343313217163,0.0,0.0,0.2446859925985336,410.1830139160156,410.0,-0.1590527892112732,-5746.392578125,593.275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2612609863281,305.3301696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.365234375,18000.0,0.0,0.0,0.1284624636173248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731516271829605,0.1731559783220291,-4.339959104981972e-06,0.0,0.0001303730678046,0.0,0.0,7.000358581542969,0.0,0.0,0.0,0.2818762958049774,4.0,0.0,1.0
302040,293.1574401855469,297.1499938964844,293.1499938964844,0.0325063951313495,-1105.1014404296875,304.15069580078125,0.328609824180603,0.0610971413552761,0.0491535142064094,293.1792297363281,297.1499938964844,293.1499938964844,0.0570243373513221,-1589.515869140625,304.15289306640625,0.3953217566013336,0.0895317569375038,0.1009824201464653,293.1665954589844,297.1499938964844,293.1499938964844,0.0628112256526947,-1251.5069580078125,304.151611328125,0.4068296551704407,0.0966648831963539,0.0795164480805397,293.1707458496094,297.1499938964844,293.1499938964844,0.0743284672498703,-1910.224609375,304.15191650390625,0.4299579262733459,0.1111292019486427,0.1213660538196563,293.2813720703125,297.1499938964844,293.1499938964844,0.0007118511712178,-270.1460876464844,291.9055480957031,0.2976689338684082,0.050000000745058,0.3007522225379944,291.1587219238281,291.1499938964844,271.9935302734375,271.4179992675781,284.1073913574219,293.281494140625,291.15869140625,1.0,0.5293662548065186,0.9825599789619446,0.9825599789619446,1.0,1.0,-0.8074500560760498,0.3482268750667572,0.4592231512069702,0.135343313217163,0.0,0.0,0.2446859925985336,410.1830139160156,410.0,-0.1590527892112732,-5746.392578125,593.275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2612609863281,305.3301696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.365234375,18000.0,0.0,0.0,0.1284624636173248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731516271829605,0.1731559783220291,-4.339959104981972e-06,0.0,0.0001303730678046,0.0,0.0,7.000358581542969,0.0,0.0,0.0,0.2818762958049774,4.0,0.0,1.0
