time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302100,293.1573791503906,297.1499938964844,293.1499938964844,0.0324402265250682,-1103.9913330078125,304.15069580078125,0.32840496301651,0.0610179789364337,0.0491038896143436,293.1791076660156,297.1499938964844,293.1499938964844,0.0567373186349868,-1584.3837890625,304.15289306640625,0.3946972489356994,0.0891863629221916,0.1006558462977409,293.16650390625,297.1499938964844,293.1499938964844,0.0626522600650787,-1249.3560791015625,304.151611328125,0.4065239131450653,0.0964684039354324,0.0793793722987175,293.170654296875,297.1499938964844,293.1499938964844,0.0741374492645263,-1906.576171875,304.15191650390625,0.4295406341552734,0.1108832210302352,0.1211336255073547,293.28082275390625,297.1499938964844,293.1499938964844,0.0006914770929142,-262.414794921875,291.8842163085937,0.2976677715778351,0.050000000745058,0.3007539212703705,291.1586303710937,291.1499938964844,272.003173828125,271.426025390625,284.1109924316406,293.2809143066406,291.1586303710937,1.0,0.5293218493461609,0.98258775472641,0.98258775472641,1.0,1.0,-0.8065316081047058,0.3478410243988037,0.4586905539035797,0.135110929608345,0.0,0.0,0.2441165000200271,410.1824951171875,410.0,-0.1711448431015014,-5736.8828125,592.5315551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2609558105469,305.32550048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.328125,18000.0,0.0,0.0,0.1282432675361633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1727696508169174,0.172774001955986,-4.339184215496061e-06,0.0,0.0001301506126765,0.0,0.0,6.982878684997559,0.0,0.0,0.0,0.2818071544170379,4.0,0.0,1.0
302160,293.15728759765625,297.1499938964844,293.1499938964844,0.0323743149638175,-1102.8848876953125,304.1506652832031,0.3282005786895752,0.0609390921890735,0.0490544103085994,293.1789855957031,297.1499938964844,293.1499938964844,0.0564501956105232,-1579.255859375,304.15289306640625,0.394063800573349,0.0888412073254585,0.1003295183181762,293.1664428710937,297.1499938964844,293.1499938964844,0.0624933503568172,-1247.2073974609375,304.151611328125,0.4062180817127228,0.0962721109390258,0.0792424157261848,293.1705627441406,297.1499938964844,293.1499938964844,0.0739465504884719,-1902.931884765625,304.15191650390625,0.4291245937347412,0.1106374636292457,0.1209014281630516,293.2802734375,297.1499938964844,293.1499938964844,0.0006711958558298,-254.71871948242188,291.8630065917969,0.2976665794849396,0.050000000745058,0.3007556796073913,291.1585693359375,291.1499938964844,272.01275634765625,271.43389892578125,284.114501953125,293.2803649902344,291.1585388183594,1.0,0.529277503490448,0.9826189279556274,0.9826189279556274,1.0,1.0,-0.805614173412323,0.3474572300910949,0.458156943321228,0.1348752975463867,0.0,0.0,0.2435521185398101,410.1820373535156,410.0,-0.1825683116912841,-5727.45166015625,591.7890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2606201171875,305.3208312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.29296875,18000.0,0.0,0.0,0.1280252188444137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723918169736862,0.1723961532115936,-4.33841887570452e-06,0.0,0.0001299293217016,0.0,0.0,6.965600967407227,0.0,0.0,0.0,0.2817388474941253,4.0,0.0,1.0
302220,293.1571655273437,297.1499938964844,293.1499938964844,0.0322428867220878,-1100.6768798828125,304.1506652832031,0.3277922868728637,0.0607811696827411,0.0489556342363357,293.17877197265625,297.1499938964844,293.1499938964844,0.0558754280209541,-1569.0086669921875,304.15289306640625,0.3927668631076813,0.0881512537598609,0.0996773242950439,293.1663513183594,297.1499938964844,293.1499938964844,0.0621753260493278,-1242.911376953125,304.151611328125,0.4056053459644317,0.0958791524171829,0.0789685323834419,293.1704406738281,297.1499938964844,293.1499938964844,0.0735648795962333,-1895.6522216796875,304.15191650390625,0.4282959997653961,0.1101463511586189,0.1204375103116035,293.2791748046875,297.1499938964844,293.1499938964844,0.0006308775045908,-239.419174194336,291.8208312988281,0.2976641654968261,0.050000000745058,0.3007591962814331,291.158447265625,291.1499938964844,272.0315856933594,271.4490966796875,284.1212463378906,293.2792663574219,291.1584167480469,1.0,0.5291891098022461,0.982681155204773,0.982681155204773,1.0,1.0,-0.8037807941436768,0.3466946482658386,0.4570861458778381,0.1343943327665329,0.0,0.0,0.2424386590719223,410.1812438964844,410.0,-0.1996167153120041,-5708.81884765625,590.3062133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.259765625,305.3115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.21484375,18000.0,0.0,0.0,0.1275930702686309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1716485172510147,0.1716528534889221,-4.336915026215138e-06,0.0,0.0001294907415285,0.0,0.0,6.931645393371582,0.0,0.0,0.0,0.2816046178340912,4.0,0.0,1.0
302280,293.1571655273437,297.1499938964844,293.1499938964844,0.0322428867220878,-1100.6768798828125,304.1506652832031,0.3277922868728637,0.0607811696827411,0.0489556342363357,293.17877197265625,297.1499938964844,293.1499938964844,0.0558754280209541,-1569.0086669921875,304.15289306640625,0.3927668631076813,0.0881512537598609,0.0996773242950439,293.1663513183594,297.1499938964844,293.1499938964844,0.0621753260493278,-1242.911376953125,304.151611328125,0.4056053459644317,0.0958791524171829,0.0789685323834419,293.1704406738281,297.1499938964844,293.1499938964844,0.0735648795962333,-1895.6522216796875,304.15191650390625,0.4282959997653961,0.1101463511586189,0.1204375103116035,293.2791748046875,297.1499938964844,293.1499938964844,0.0006308775045908,-239.419174194336,291.8208312988281,0.2976641654968261,0.050000000745058,0.3007591962814331,291.158447265625,291.1499938964844,272.0315856933594,271.4490966796875,284.1212463378906,293.2792663574219,291.1584167480469,1.0,0.5291891098022461,0.982681155204773,0.982681155204773,1.0,1.0,-0.8037807941436768,0.3466946482658386,0.4570861458778381,0.1343943327665329,0.0,0.0,0.2424386590719223,410.1812438964844,410.0,-0.1996167153120041,-5708.81884765625,590.3062133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.259765625,305.3115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.21484375,18000.0,0.0,0.0,0.1275930702686309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1716485172510147,0.1716528534889221,-4.336915026215138e-06,0.0,0.0001294907415285,0.0,0.0,6.931645393371582,0.0,0.0,0.0,0.2816046178340912,4.0,0.0,1.0
302340,293.1570739746094,297.1499938964844,293.1499938964844,0.0321091264486312,-1098.426513671875,304.1506652832031,0.3273756802082062,0.0606190264225006,0.0488549545407295,293.1785888671875,297.1499938964844,293.1499938964844,0.0552995130419731,-1558.7645263671875,304.15289306640625,0.3914241790771484,0.0874613523483276,0.0990253388881683,293.166259765625,297.1499938964844,293.1499938964844,0.0618540458381176,-1238.576904296875,304.151611328125,0.4049851596355438,0.0954813361167907,0.0786921605467796,293.1702880859375,297.1499938964844,293.1499938964844,0.0731830075383186,-1888.377197265625,304.15191650390625,0.4274712800979614,0.1096553951501846,0.1199738830327987,293.278076171875,297.1499938964844,293.1499938964844,0.0005909012979827,-224.2493438720703,291.77899169921875,0.2976616621017456,0.050000000745058,0.3007628619670868,291.1582946777344,291.1499938964844,272.04998779296875,271.46356201171875,284.127685546875,293.2781982421875,291.15826416015625,1.0,0.5291008949279785,0.9827433824539183,0.9827433824539183,1.0,1.0,-0.801941990852356,0.3459356427192688,0.4560063183307647,0.1338985413312912,0.0,0.0,0.2413452267646789,410.1809387207031,410.0,-0.2007778584957122,-5690.47314453125,588.8204956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2586975097656,305.3022766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.140625,18000.0,0.0,0.0,0.1271671801805496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1709217280149459,0.1709260642528534,-4.33544892075588e-06,0.0,0.0001290585205424,0.0,0.0,6.898491382598877,0.0,0.0,0.0,0.2814736068248749,4.0,0.0,1.0
302400,293.1570739746094,297.1499938964844,293.1499938964844,0.0321091264486312,-1098.426513671875,304.1506652832031,0.3273756802082062,0.0606190264225006,0.0488549545407295,293.1785888671875,297.1499938964844,293.1499938964844,0.0552995130419731,-1558.7645263671875,304.15289306640625,0.3914241790771484,0.0874613523483276,0.0990253388881683,293.166259765625,297.1499938964844,293.1499938964844,0.0618540458381176,-1238.576904296875,304.151611328125,0.4049851596355438,0.0954813361167907,0.0786921605467796,293.1702880859375,297.1499938964844,293.1499938964844,0.0731830075383186,-1888.377197265625,304.15191650390625,0.4274712800979614,0.1096553951501846,0.1199738830327987,293.278076171875,297.1499938964844,293.1499938964844,0.0005909012979827,-224.2493438720703,291.77899169921875,0.2976616621017456,0.050000000745058,0.3007628619670868,291.1582946777344,291.1499938964844,272.04998779296875,271.46356201171875,284.127685546875,293.2781982421875,291.15826416015625,1.0,0.5291008949279785,0.9827433824539183,0.9827433824539183,1.0,1.0,-0.801941990852356,0.3459356427192688,0.4560063183307647,0.1338985413312912,0.0,0.0,0.2413452267646789,410.1809387207031,410.0,-0.2007778584957122,-5690.47314453125,588.8204956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2586975097656,305.3022766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.140625,18000.0,0.0,0.0,0.1271671801805496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1709217280149459,0.1709260642528534,-4.33544892075588e-06,0.0,0.0001290585205424,0.0,0.0,6.898491382598877,0.0,0.0,0.0,0.2814736068248749,4.0,0.0,1.0
302460,293.15191650390625,297.1499938964844,293.1499938964844,0.0326678268611431,-1107.9227294921875,304.1495056152344,0.3291186988353729,0.0614912547171115,0.049270860850811,293.17303466796875,297.1499938964844,293.1499938964844,0.0554466769099235,-1561.532958984375,304.1516418457031,0.3918085992336273,0.0878733247518539,0.0991885140538215,293.1609802246094,297.1499938964844,293.1499938964844,0.062217604368925,-1243.598876953125,304.1504211425781,0.4057110548019409,0.0961486995220184,0.0790006294846534,293.16485595703125,297.1499938964844,293.1499938964844,0.0734718888998031,-1894.0540771484373,304.1507568359375,0.428126186132431,0.1102548614144325,0.1203181520104408,293.27069091796875,297.1499938964844,293.1499938964844,0.0005696176667697,-216.1959228515625,291.75274658203125,0.297684758901596,0.050000000745058,0.3007296323776245,291.15582275390625,291.1499938964844,272.06817626953125,271.477294921875,284.1301574707031,293.2713317871094,291.1546325683594,1.0,0.5290893912315369,0.9828118085861206,0.9828118085861206,1.0,1.0,-0.8035933375358582,0.3466998934745788,0.4568934440612793,0.1341515034437179,0.0,0.0,0.2406486868858337,410.0179748535156,410.0,-6.450877189636231,-5683.548828125,589.9323120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2563781738281,305.2817687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.287109375,18000.0,0.0,0.0,0.1267590224742889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1703122854232788,0.1703166216611862,-4.334043751441641e-06,0.0,0.0001286443002754,0.0,0.0,6.870449542999268,0.0,0.0,0.0,0.2813627421855926,4.0,0.0,1.0
302520,293.15191650390625,297.1499938964844,293.1499938964844,0.0326678268611431,-1107.9227294921875,304.1495056152344,0.3291186988353729,0.0614912547171115,0.049270860850811,293.17303466796875,297.1499938964844,293.1499938964844,0.0554466769099235,-1561.532958984375,304.1516418457031,0.3918085992336273,0.0878733247518539,0.0991885140538215,293.1609802246094,297.1499938964844,293.1499938964844,0.062217604368925,-1243.598876953125,304.1504211425781,0.4057110548019409,0.0961486995220184,0.0790006294846534,293.16485595703125,297.1499938964844,293.1499938964844,0.0734718888998031,-1894.0540771484373,304.1507568359375,0.428126186132431,0.1102548614144325,0.1203181520104408,293.27069091796875,297.1499938964844,293.1499938964844,0.0005696176667697,-216.1959228515625,291.75274658203125,0.297684758901596,0.050000000745058,0.3007296323776245,291.15582275390625,291.1499938964844,272.06817626953125,271.477294921875,284.1301574707031,293.2713317871094,291.1546325683594,1.0,0.5290893912315369,0.9828118085861206,0.9828118085861206,1.0,1.0,-0.8035933375358582,0.3466998934745788,0.4568934440612793,0.1341515034437179,0.0,0.0,0.2406486868858337,410.0179748535156,410.0,-6.450877189636231,-5683.548828125,589.9323120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2563781738281,305.2817687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.287109375,18000.0,0.0,0.0,0.1267590224742889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1703122854232788,0.1703166216611862,-4.334043751441641e-06,0.0,0.0001286443002754,0.0,0.0,6.870449542999268,0.0,0.0,0.0,0.2813627421855926,4.0,0.0,1.0
302580,293.1500549316406,297.1499938964844,293.1499938964844,0.0330596007406711,-1114.5966796875,304.1490478515625,0.3302333652973175,0.0618251524865627,0.0495411828160285,293.1705017089844,297.1499938964844,293.1499938964844,0.055506806820631,-1562.7457275390625,304.1510314941406,0.3918745517730713,0.087806798517704,0.0992139428853988,293.1587829589844,297.1499938964844,293.1499938964844,0.0624731667339801,-1247.1590576171875,304.14990234375,0.4061327874660492,0.0963211804628372,0.0791851878166198,293.16241455078125,297.1499938964844,293.1499938964844,0.073680080473423,-1898.18408203125,304.1501770019531,0.4284935295581817,0.1103730946779251,0.1205175668001174,293.2649841308594,297.1499938964844,293.1499938964844,0.0005457531660795,-206.8014373779297,291.7196350097656,0.2976916432380676,0.050000000745058,0.3007197380065918,291.1483154296875,291.1499938964844,272.0863037109375,271.49041748046875,284.1335754394531,293.2654724121094,291.1476745605469,1.0,0.5291072726249695,0.9828802347183228,0.9828802347183228,1.0,1.0,-0.8045367002487183,0.3471474051475525,0.4573892951011657,0.1342716217041015,0.0,0.0,0.2414177507162094,409.9728393554688,410.0,-7.222777843475342,-5688.5810546875,590.6322631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24822998046875,305.2777404785156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.57421875,18000.0,0.0,0.0,0.1264292597770691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706126481294632,0.1706169843673706,-4.333801371103618e-06,0.0,0.0001283096207771,0.0,0.0,6.882819652557373,0.0,0.0,0.0,0.281401127576828,4.0,0.0,1.0
302640,293.1500549316406,297.1499938964844,293.1499938964844,0.0330596007406711,-1114.5966796875,304.1490478515625,0.3302333652973175,0.0618251524865627,0.0495411828160285,293.1705017089844,297.1499938964844,293.1499938964844,0.055506806820631,-1562.7457275390625,304.1510314941406,0.3918745517730713,0.087806798517704,0.0992139428853988,293.1587829589844,297.1499938964844,293.1499938964844,0.0624731667339801,-1247.1590576171875,304.14990234375,0.4061327874660492,0.0963211804628372,0.0791851878166198,293.16241455078125,297.1499938964844,293.1499938964844,0.073680080473423,-1898.18408203125,304.1501770019531,0.4284935295581817,0.1103730946779251,0.1205175668001174,293.2649841308594,297.1499938964844,293.1499938964844,0.0005457531660795,-206.8014373779297,291.7196350097656,0.2976916432380676,0.050000000745058,0.3007197380065918,291.1483154296875,291.1499938964844,272.0863037109375,271.49041748046875,284.1335754394531,293.2654724121094,291.1476745605469,1.0,0.5291072726249695,0.9828802347183228,0.9828802347183228,1.0,1.0,-0.8045367002487183,0.3471474051475525,0.4573892951011657,0.1342716217041015,0.0,0.0,0.2414177507162094,409.9728393554688,410.0,-7.222777843475342,-5688.5810546875,590.6322631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24822998046875,305.2777404785156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.57421875,18000.0,0.0,0.0,0.1264292597770691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706126481294632,0.1706169843673706,-4.333801371103618e-06,0.0,0.0001283096207771,0.0,0.0,6.882819652557373,0.0,0.0,0.0,0.281401127576828,4.0,0.0,1.0
302700,293.1496276855469,297.1499938964844,293.1499938964844,0.0331545434892177,-1116.1947021484375,304.1490478515625,0.3305045962333679,0.0619099996984005,0.0496082752943038,293.1698303222656,297.1499938964844,293.1499938964844,0.0554283149540424,-1561.3651123046875,304.1509704589844,0.3916756212711334,0.0876797586679458,0.0991187691688537,293.158203125,297.1499938964844,293.1499938964844,0.062498889863491,-1247.5177001953125,304.1498718261719,0.4061682224273681,0.0963212251663208,0.0792018696665763,293.16180419921875,297.1499938964844,293.1499938964844,0.0736815780401229,-1898.229248046875,304.150146484375,0.4284804463386535,0.1103408709168434,0.1205112785100936,293.2626647949219,297.1499938964844,293.1499938964844,0.0005358637426979,-201.9177398681641,291.7047119140625,0.2976906895637512,0.050000000745058,0.3007211089134216,291.1470642089844,291.1499938964844,272.0953674316406,271.4967346191406,284.1356811523437,293.2630920410156,291.1469421386719,1.0,0.5291115045547485,0.9829144477844238,0.9829144477844238,1.0,1.0,-0.8045517206192017,0.3471715748310089,0.4573801755905151,0.1342343389987945,0.0,0.0,0.241751566529274,409.9796142578125,410.0,-4.18474817276001,-5691.1123046875,590.653564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2411193847656,305.2791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.111328125,18000.0,0.0,0.0,0.1263110339641571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1708728969097137,0.1708772331476211,-4.334214281698223e-06,0.0,0.000128189640236,0.0,0.0,6.894505500793457,0.0,0.0,0.0,0.281444102525711,4.0,0.0,1.0
302760,293.1493530273437,297.1499938964844,293.1499938964844,0.0332152061164379,-1117.2010498046875,304.14910888671875,0.3306843638420105,0.0619667060673236,0.0496534071862697,293.1693725585937,297.1499938964844,293.1499938964844,0.0553071461617946,-1559.2042236328125,304.1510314941406,0.3913878202438354,0.0875168740749359,0.0989825651049614,293.1578369140625,297.1499938964844,293.1499938964844,0.062486182898283,-1247.340087890625,304.14990234375,0.4061415493488312,0.0962890535593032,0.0791913568973541,293.161376953125,297.1499938964844,293.1499938964844,0.0736431926488876,-1897.4891357421875,304.15020751953125,0.4283952116966247,0.1102742999792099,0.1204655095934867,293.2606506347656,297.1499938964844,293.1499938964844,0.0005269088433124,-196.54071044921875,291.690673828125,0.2976886928081512,0.050000000745058,0.3007239997386932,291.1470947265625,291.1499938964844,272.1044311523437,271.5028991699219,284.1379699707031,293.2610168457031,291.1472473144531,1.0,0.5291116833686829,0.9829291701316832,0.9829291701316832,1.0,1.0,-0.8044016361236572,0.3471226394176483,0.4572789967060089,0.1341629475355148,0.0,0.0,0.241942673921585,409.9927978515625,410.0,-1.4787206649780271,-5691.4892578125,590.5503540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2325744628906,305.2784729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.43359375,18000.0,0.0,0.0,0.1262230426073074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1710481941699981,0.1710525304079055,-4.334636287239846e-06,0.0,0.0001281003496842,0.0,0.0,6.902602195739746,0.0,0.0,0.0,0.2814761102199554,4.0,0.0,1.0
302820,293.149169921875,297.1499938964844,293.1499938964844,0.0332740619778633,-1118.150634765625,304.1492919921875,0.3308677971363067,0.0620216652750968,0.0497009195387363,293.1689147949219,297.1499938964844,293.1499938964844,0.0549866184592247,-1553.472900390625,304.1512145996094,0.3906304240226745,0.0871187672019004,0.0986293032765388,293.15753173828125,297.1499938964844,293.1499938964844,0.0623898655176162,-1246.0081787109375,304.1501159667969,0.4059640765190124,0.0961564853787422,0.0791153088212013,293.16094970703125,297.1499938964844,293.1499938964844,0.0734952911734581,-1894.6258544921875,304.150390625,0.4280859529972076,0.1100722476840019,0.1202967688441276,293.2573547363281,297.1499938964844,293.1499938964844,0.0005091691273264,-183.1951599121093,291.6629333496094,0.2976835668087005,0.050000000745058,0.3007313311100006,291.14862060546875,291.1499938964844,272.1224975585937,271.51483154296875,284.14312744140625,293.25762939453125,291.14892578125,1.0,0.5290996432304382,0.9829586148262024,0.9829586148262024,1.0,1.0,-0.8037742376327515,0.3468787968158722,0.4568954706192016,0.1339576691389084,0.0,0.0,0.2420317083597183,410.024658203125,410.0,1.6549476385116575,-5687.2578125,590.0870971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.213623046875,305.2717590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.513671875,18000.0,0.0,0.0,0.1261201649904251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1711749285459518,0.1711792647838592,-4.335133326094365e-06,0.0,0.0001279959396924,0.0,0.0,6.908754825592041,0.0,0.0,0.0,0.2815033197402954,4.0,0.0,1.0
302880,293.149169921875,297.1499938964844,293.1499938964844,0.0332740619778633,-1118.150634765625,304.1492919921875,0.3308677971363067,0.0620216652750968,0.0497009195387363,293.1689147949219,297.1499938964844,293.1499938964844,0.0549866184592247,-1553.472900390625,304.1512145996094,0.3906304240226745,0.0871187672019004,0.0986293032765388,293.15753173828125,297.1499938964844,293.1499938964844,0.0623898655176162,-1246.0081787109375,304.1501159667969,0.4059640765190124,0.0961564853787422,0.0791153088212013,293.16094970703125,297.1499938964844,293.1499938964844,0.0734952911734581,-1894.6258544921875,304.150390625,0.4280859529972076,0.1100722476840019,0.1202967688441276,293.2573547363281,297.1499938964844,293.1499938964844,0.0005091691273264,-183.1951599121093,291.6629333496094,0.2976835668087005,0.050000000745058,0.3007313311100006,291.14862060546875,291.1499938964844,272.1224975585937,271.51483154296875,284.14312744140625,293.25762939453125,291.14892578125,1.0,0.5290996432304382,0.9829586148262024,0.9829586148262024,1.0,1.0,-0.8037742376327515,0.3468787968158722,0.4568954706192016,0.1339576691389084,0.0,0.0,0.2420317083597183,410.024658203125,410.0,1.6549476385116575,-5687.2578125,590.0870971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.213623046875,305.2717590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.513671875,18000.0,0.0,0.0,0.1261201649904251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1711749285459518,0.1711792647838592,-4.335133326094365e-06,0.0,0.0001279959396924,0.0,0.0,6.908754825592041,0.0,0.0,0.0,0.2815033197402954,4.0,0.0,1.0
302940,293.1492919921875,297.1499938964844,293.1499938964844,0.0332775190472602,-1118.16845703125,304.1495361328125,0.3308902382850647,0.0620198883116245,0.0497088730335235,293.1688232421875,297.1499938964844,293.1499938964844,0.0546017363667488,-1546.59912109375,304.1514587402344,0.3897047638893127,0.0866571068763732,0.0982069745659828,293.1575622558594,297.1499938964844,293.1499938964844,0.0622309856116771,-1243.8245849609375,304.1503295898437,0.4056724011898041,0.0959578230977058,0.0789880156517028,293.160888671875,297.1499938964844,293.1499938964844,0.0732898116111755,-1890.656982421875,304.1506042480469,0.42766073346138,0.1098094806075096,0.1200621649622917,293.2548522949219,297.1499938964844,293.1499938964844,0.0005463606794364,-207.04977416992188,291.6346130371094,0.2976784110069275,0.050000000745058,0.3007387816905975,291.1507263183594,291.1499938964844,272.1405334472656,271.52618408203125,284.1488952636719,293.25506591796875,291.1510314941406,1.0,0.5290725231170654,0.9829880595207214,0.9829880595207214,1.0,1.0,-0.8028556704521179,0.346502274274826,0.4563533961772918,0.1337035596370697,0.0,0.0,0.2417934536933899,410.0543823242188,410.0,2.7931442260742188,-5678.6162109375,589.3858032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1955871582031,305.2615661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.458984375,18000.0,0.0,0.0,0.1260848343372345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1710751205682754,0.1710794568061828,-4.335148332756944e-06,0.0,0.0001279600837733,0.0,0.0,6.904538631439209,0.0,0.0,0.0,0.2814893722534179,4.0,0.0,1.0
303000,293.1492919921875,297.1499938964844,293.1499938964844,0.0332775190472602,-1118.16845703125,304.1495361328125,0.3308902382850647,0.0620198883116245,0.0497088730335235,293.1688232421875,297.1499938964844,293.1499938964844,0.0546017363667488,-1546.59912109375,304.1514587402344,0.3897047638893127,0.0866571068763732,0.0982069745659828,293.1575622558594,297.1499938964844,293.1499938964844,0.0622309856116771,-1243.8245849609375,304.1503295898437,0.4056724011898041,0.0959578230977058,0.0789880156517028,293.160888671875,297.1499938964844,293.1499938964844,0.0732898116111755,-1890.656982421875,304.1506042480469,0.42766073346138,0.1098094806075096,0.1200621649622917,293.2548522949219,297.1499938964844,293.1499938964844,0.0005463606794364,-207.04977416992188,291.6346130371094,0.2976784110069275,0.050000000745058,0.3007387816905975,291.1507263183594,291.1499938964844,272.1405334472656,271.52618408203125,284.1488952636719,293.25506591796875,291.1510314941406,1.0,0.5290725231170654,0.9829880595207214,0.9829880595207214,1.0,1.0,-0.8028556704521179,0.346502274274826,0.4563533961772918,0.1337035596370697,0.0,0.0,0.2417934536933899,410.0543823242188,410.0,2.7931442260742188,-5678.6162109375,589.3858032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1955871582031,305.2615661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.458984375,18000.0,0.0,0.0,0.1260848343372345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1710751205682754,0.1710794568061828,-4.335148332756944e-06,0.0,0.0001279600837733,0.0,0.0,6.904538631439209,0.0,0.0,0.0,0.2814893722534179,4.0,0.0,1.0
303060,293.14959716796875,297.1499938964844,293.1499938964844,0.0332442671060562,-1117.5755615234375,304.1497497558594,0.330802321434021,0.0619777850806713,0.0496894717216491,293.1689453125,297.1499938964844,293.1499938964844,0.0541793704032897,-1539.074951171875,304.15167236328125,0.3886601626873016,0.0861557275056839,0.0977428331971168,293.1578369140625,297.1499938964844,293.1499938964844,0.0620312057435512,-1241.0919189453125,304.1505432128906,0.4053025245666504,0.0957123264670372,0.078825443983078,293.1610107421875,297.1499938964844,293.1499938964844,0.0730511844158172,-1886.0625,304.1507873535156,0.4271664917469024,0.1095082908868789,0.1197872757911682,293.2528686523437,297.1499938964844,293.1499938964844,0.0004877049941569,-163.6805877685547,291.6058349609375,0.2976737022399902,0.050000000745058,0.3007455766201019,291.1527404785156,291.1499938964844,272.1584777832031,271.5370483398437,284.1551513671875,293.2530212402344,291.1530456542969,1.0,0.5290336012840271,0.9830399751663208,0.9830399751663208,1.0,1.0,-0.8017485737800598,0.3460376262664795,0.4557109475135803,0.133424773812294,0.0,0.0,0.2412831336259842,410.0790100097656,410.0,2.8460335731506348,-5666.96630859375,588.5255126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1810607910156,305.2503356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2734375,18000.0,0.0,0.0,0.1260790228843689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1707853376865387,0.1707896739244461,-4.334755431045778e-06,0.0,0.0001279541756957,0.0,0.0,6.891625881195068,0.0,0.0,0.0,0.281440794467926,4.0,0.0,1.0
303120,293.14959716796875,297.1499938964844,293.1499938964844,0.0332442671060562,-1117.5755615234375,304.1497497558594,0.330802321434021,0.0619777850806713,0.0496894717216491,293.1689453125,297.1499938964844,293.1499938964844,0.0541793704032897,-1539.074951171875,304.15167236328125,0.3886601626873016,0.0861557275056839,0.0977428331971168,293.1578369140625,297.1499938964844,293.1499938964844,0.0620312057435512,-1241.0919189453125,304.1505432128906,0.4053025245666504,0.0957123264670372,0.078825443983078,293.1610107421875,297.1499938964844,293.1499938964844,0.0730511844158172,-1886.0625,304.1507873535156,0.4271664917469024,0.1095082908868789,0.1197872757911682,293.2528686523437,297.1499938964844,293.1499938964844,0.0004877049941569,-163.6805877685547,291.6058349609375,0.2976737022399902,0.050000000745058,0.3007455766201019,291.1527404785156,291.1499938964844,272.1584777832031,271.5370483398437,284.1551513671875,293.2530212402344,291.1530456542969,1.0,0.5290336012840271,0.9830399751663208,0.9830399751663208,1.0,1.0,-0.8017485737800598,0.3460376262664795,0.4557109475135803,0.133424773812294,0.0,0.0,0.2412831336259842,410.0790100097656,410.0,2.8460335731506348,-5666.96630859375,588.5255126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1810607910156,305.2503356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2734375,18000.0,0.0,0.0,0.1260790228843689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1707853376865387,0.1707896739244461,-4.334755431045778e-06,0.0,0.0001279541756957,0.0,0.0,6.891625881195068,0.0,0.0,0.0,0.281440794467926,4.0,0.0,1.0
303180,293.1499938964844,297.1499938964844,293.1499938964844,0.0331830270588398,-1116.5211181640625,304.1499328613281,0.3306270539760589,0.0619033612310886,0.0496483631432056,293.1692199707031,297.1499938964844,293.1499938964844,0.0537310615181922,-1531.1119384765625,304.15185546875,0.3875337243080139,0.085624948143959,0.0972484052181243,293.15826416015625,297.1499938964844,293.1499938964844,0.0618002973496913,-1237.9466552734375,304.1507568359375,0.404869943857193,0.095428965985775,0.0786347463726997,293.1612548828125,297.1499938964844,293.1499938964844,0.0727898553013801,-1881.0474853515625,304.1509704589844,0.4266225695610046,0.1091782450675964,0.1194828078150749,293.2512512207031,297.1499938964844,293.1499938964844,0.0004759612784255,-152.27854919433594,291.5762634277344,0.2976695001125335,0.050000000745058,0.300751656293869,291.15447998046875,291.1499938964844,272.1763916015625,271.54742431640625,284.1617431640625,293.2514038085937,291.1546936035156,1.0,0.5289850234985352,0.9830918312072754,0.9830918312072754,1.0,1.0,-0.8004977107048035,0.3455047309398651,0.4549930095672607,0.1331288963556289,0.0,0.0,0.24056476354599,410.0987548828125,410.0,2.437006950378418,-5653.40869140625,587.5428466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1715087890625,305.2397766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8984375,18000.0,0.0,0.0,0.1260718256235122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1703474074602127,0.1703517287969589,-4.334026016294956e-06,0.0,0.0001279468851862,0.0,0.0,6.871911525726318,0.0,0.0,0.0,0.2813649177551269,4.0,0.0,1.0
303240,293.1499938964844,297.1499938964844,293.1499938964844,0.0331830270588398,-1116.5211181640625,304.1499328613281,0.3306270539760589,0.0619033612310886,0.0496483631432056,293.1692199707031,297.1499938964844,293.1499938964844,0.0537310615181922,-1531.1119384765625,304.15185546875,0.3875337243080139,0.085624948143959,0.0972484052181243,293.15826416015625,297.1499938964844,293.1499938964844,0.0618002973496913,-1237.9466552734375,304.1507568359375,0.404869943857193,0.095428965985775,0.0786347463726997,293.1612548828125,297.1499938964844,293.1499938964844,0.0727898553013801,-1881.0474853515625,304.1509704589844,0.4266225695610046,0.1091782450675964,0.1194828078150749,293.2512512207031,297.1499938964844,293.1499938964844,0.0004759612784255,-152.27854919433594,291.5762634277344,0.2976695001125335,0.050000000745058,0.300751656293869,291.15447998046875,291.1499938964844,272.1763916015625,271.54742431640625,284.1617431640625,293.2514038085937,291.1546936035156,1.0,0.5289850234985352,0.9830918312072754,0.9830918312072754,1.0,1.0,-0.8004977107048035,0.3455047309398651,0.4549930095672607,0.1331288963556289,0.0,0.0,0.24056476354599,410.0987548828125,410.0,2.437006950378418,-5653.40869140625,587.5428466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1715087890625,305.2397766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8984375,18000.0,0.0,0.0,0.1260718256235122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1703474074602127,0.1703517287969589,-4.334026016294956e-06,0.0,0.0001279468851862,0.0,0.0,6.871911525726318,0.0,0.0,0.0,0.2813649177551269,4.0,0.0,1.0
303300,293.1502380371094,297.1499938964844,293.1499938964844,0.0331437364220619,-1115.85107421875,304.1500244140625,0.3305120766162872,0.061855960637331,0.0496210195124149,293.1693725585937,297.1499938964844,293.1499938964844,0.0534992106258869,-1527.00244140625,304.1519470214844,0.3869477808475494,0.0853506624698638,0.0969921797513961,293.15850830078125,297.1499938964844,293.1499938964844,0.061675027012825,-1236.2447509765625,304.1508483886719,0.4046335816383362,0.0952751711010932,0.0785304754972457,293.1614074707031,297.1499938964844,293.1499938964844,0.072652444243431,-1878.4163818359373,304.1510314941406,0.4263359010219574,0.1090043783187866,0.1193216517567634,293.2505798339844,297.1499938964844,293.1499938964844,0.0004700920253526,-146.52503967285156,291.561279296875,0.2976675629615783,0.050000000745058,0.3007544875144958,291.1552124023437,291.1499938964844,272.185302734375,271.55242919921875,284.1651306152344,293.2507019042969,291.1553955078125,1.0,0.5289577841758728,0.9831178188323976,0.9831178188323976,1.0,1.0,-0.7998281717300415,0.3452176451683044,0.454610526561737,0.1329749971628189,0.0,0.0,0.2401417642831802,410.1070556640625,410.0,2.2027013301849365,-5646.16796875,587.0138549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1687927246094,305.235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.15234375,18000.0,0.0,0.0,0.1260592341423034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700841039419174,0.1700884401798248,-4.3335603550076485e-06,0.0,0.0001279340940527,0.0,0.0,6.8600239753723145,0.0,0.0,0.0,0.2813188135623932,4.0,0.0,1.0
303360,293.1505126953125,297.1499938964844,293.1499938964844,0.0330995619297027,-1115.1005859375,304.15008544921875,0.3303817212581634,0.0618028454482555,0.049589853733778,293.1695251464844,297.1499938964844,293.1499938964844,0.053263071924448,-1522.822265625,304.1520080566406,0.3863488435745239,0.0850714892148971,0.096730999648571,293.1587829589844,297.1499938964844,293.1499938964844,0.0615441091358661,-1234.4688720703125,304.15093994140625,0.4043855965137481,0.095114454627037,0.0784211158752441,293.1615905761719,297.1499938964844,293.1499938964844,0.0725112557411193,-1875.7161865234373,304.1510925292969,0.4260411858558655,0.1088255941867828,0.1191555336117744,293.2499389648437,297.1499938964844,293.1499938964844,0.0004642562707886,-140.80824279785156,291.54620361328125,0.2976656854152679,0.050000000745058,0.3007571697235107,291.1558532714844,291.1499938964844,272.1941833496094,271.55731201171875,284.1685791015625,293.25006103515625,291.1560363769531,1.0,0.5289288759231567,0.9831485152244568,0.9831485152244568,1.0,1.0,-0.7991338968276978,0.3449195623397827,0.4542143642902374,0.1328167170286178,0.0,0.0,0.2396828085184097,410.1144714355469,410.0,1.9812747240066528,-5638.708984375,586.4639282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1674194335937,305.23095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.380859375,18000.0,0.0,0.0,0.1260372102260589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1697963029146194,0.1698006391525268,-4.333041033532936e-06,0.0,0.0001279117568628,0.0,0.0,6.847018241882324,0.0,0.0,0.0,0.2812682092189789,4.0,0.0,1.0
303420,293.1510314941406,297.1499938964844,293.1499938964844,0.0329979360103607,-1113.380126953125,304.1502380371094,0.330079048871994,0.0616808906197547,0.0495171472430229,293.169921875,297.1499938964844,293.1499938964844,0.052779197692871,-1514.2730712890625,304.15216064453125,0.3851152658462524,0.0844998434185981,0.0961953699588775,293.15936279296875,297.1499938964844,293.1499938964844,0.0612665489315986,-1230.7113037109375,304.1510925292969,0.4038571119308471,0.0947737097740173,0.0781883299350738,293.1619873046875,297.1499938964844,293.1499938964844,0.072218582034111,-1870.12841796875,304.1512145996094,0.4254300892353058,0.1084544956684112,0.1188098564743995,293.2488098144531,297.1499938964844,293.1499938964844,0.0004524363903328,-129.3340606689453,291.515869140625,0.2976621687412262,0.050000000745058,0.300762265920639,291.1570129394531,291.1499938964844,272.2119445800781,271.5668334960937,284.1754455566406,293.2489013671875,291.1571655273437,1.0,0.5288666486740112,0.9832099080085754,0.9832099080085754,1.0,1.0,-0.7976782917976379,0.3442956209182739,0.453382670879364,0.1324824839830398,0.0,0.0,0.2386670857667923,410.1270751953125,410.0,1.5975589752197266,-5623.26611328125,585.3071899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16851806640625,305.2240600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.765625,18000.0,0.0,0.0,0.1259556412696838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1691546142101287,0.1691589504480362,-4.331857326178579e-06,0.0,0.0001278289564652,0.0,0.0,6.818004131317139,0.0,0.0,0.0,0.2811550199985504,4.0,0.0,1.0
303480,293.1510314941406,297.1499938964844,293.1499938964844,0.0329979360103607,-1113.380126953125,304.1502380371094,0.330079048871994,0.0616808906197547,0.0495171472430229,293.169921875,297.1499938964844,293.1499938964844,0.052779197692871,-1514.2730712890625,304.15216064453125,0.3851152658462524,0.0844998434185981,0.0961953699588775,293.15936279296875,297.1499938964844,293.1499938964844,0.0612665489315986,-1230.7113037109375,304.1510925292969,0.4038571119308471,0.0947737097740173,0.0781883299350738,293.1619873046875,297.1499938964844,293.1499938964844,0.072218582034111,-1870.12841796875,304.1512145996094,0.4254300892353058,0.1084544956684112,0.1188098564743995,293.2488098144531,297.1499938964844,293.1499938964844,0.0004524363903328,-129.3340606689453,291.515869140625,0.2976621687412262,0.050000000745058,0.300762265920639,291.1570129394531,291.1499938964844,272.2119445800781,271.5668334960937,284.1754455566406,293.2489013671875,291.1571655273437,1.0,0.5288666486740112,0.9832099080085754,0.9832099080085754,1.0,1.0,-0.7976782917976379,0.3442956209182739,0.453382670879364,0.1324824839830398,0.0,0.0,0.2386670857667923,410.1270751953125,410.0,1.5975589752197266,-5623.26611328125,585.3071899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16851806640625,305.2240600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.765625,18000.0,0.0,0.0,0.1259556412696838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1691546142101287,0.1691589504480362,-4.331857326178579e-06,0.0,0.0001278289564652,0.0,0.0,6.818004131317139,0.0,0.0,0.0,0.2811550199985504,4.0,0.0,1.0
303540,293.151611328125,297.1499938964844,293.1499938964844,0.0328811891376972,-1111.4091796875,304.1503295898437,0.329728215932846,0.0615408830344677,0.0494325682520866,293.1703186035156,297.1499938964844,293.1499938964844,0.0522820875048637,-1505.5108642578125,304.1522521972656,0.3838395178318023,0.0839131325483322,0.0956447571516037,293.15997314453125,297.1499938964844,293.1499938964844,0.0609705597162246,-1226.7138671875,304.1512145996094,0.403289794921875,0.0944103673100471,0.0779391378164291,293.1623840332031,297.1499938964844,293.1499938964844,0.0719140693545341,-1864.3262939453125,304.1513061523437,0.4247946739196777,0.1080678254365921,0.118448793888092,293.247802734375,297.1499938964844,293.1499938964844,0.0004403607745189,-117.87342834472656,291.4853210449219,0.2976588308811188,0.050000000745058,0.3007671236991882,291.1579284667969,291.1499938964844,272.2295837402344,271.575927734375,284.1822204589844,293.2478942871094,291.1580505371094,1.0,0.5287995338439941,0.983271300792694,0.983271300792694,1.0,1.0,-0.7961459159851074,0.3436453938484192,0.4525005221366882,0.132114976644516,0.0,0.0,0.2375435531139373,410.1373291015625,410.0,1.2710092067718506,-5607.3076171875,584.0859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17413330078125,305.2189025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.072265625,18000.0,0.0,0.0,0.1258149296045303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684405654668808,0.168444886803627,-4.330516730988165e-06,0.0,0.0001276861585211,0.0,0.0,6.7857160568237305,0.0,0.0,0.0,0.2810287475585937,4.0,0.0,1.0
303600,293.151611328125,297.1499938964844,293.1499938964844,0.0328811891376972,-1111.4091796875,304.1503295898437,0.329728215932846,0.0615408830344677,0.0494325682520866,293.1703186035156,297.1499938964844,293.1499938964844,0.0522820875048637,-1505.5108642578125,304.1522521972656,0.3838395178318023,0.0839131325483322,0.0956447571516037,293.15997314453125,297.1499938964844,293.1499938964844,0.0609705597162246,-1226.7138671875,304.1512145996094,0.403289794921875,0.0944103673100471,0.0779391378164291,293.1623840332031,297.1499938964844,293.1499938964844,0.0719140693545341,-1864.3262939453125,304.1513061523437,0.4247946739196777,0.1080678254365921,0.118448793888092,293.247802734375,297.1499938964844,293.1499938964844,0.0004403607745189,-117.87342834472656,291.4853210449219,0.2976588308811188,0.050000000745058,0.3007671236991882,291.1579284667969,291.1499938964844,272.2295837402344,271.575927734375,284.1822204589844,293.2478942871094,291.1580505371094,1.0,0.5287995338439941,0.983271300792694,0.983271300792694,1.0,1.0,-0.7961459159851074,0.3436453938484192,0.4525005221366882,0.132114976644516,0.0,0.0,0.2375435531139373,410.1373291015625,410.0,1.2710092067718506,-5607.3076171875,584.0859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17413330078125,305.2189025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.072265625,18000.0,0.0,0.0,0.1258149296045303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684405654668808,0.168444886803627,-4.330516730988165e-06,0.0,0.0001276861585211,0.0,0.0,6.7857160568237305,0.0,0.0,0.0,0.2810287475585937,4.0,0.0,1.0
303660,293.15216064453125,297.1499938964844,293.1499938964844,0.0327514111995697,-1109.2218017578125,304.15045166015625,0.3293350338935852,0.06138501688838,0.0493376180529594,293.1707458496094,297.1499938964844,293.1499938964844,0.0517736189067363,-1496.569580078125,304.15234375,0.3825256824493408,0.0833133906126022,0.0950812622904777,293.1606140136719,297.1499938964844,293.1499938964844,0.0606582015752792,-1222.505126953125,304.1513366699219,0.4026866555213928,0.0940267667174339,0.077675312757492,293.1628112792969,297.1499938964844,293.1499938964844,0.0715992897748947,-1858.34033203125,304.1513977050781,0.4241382479667663,0.1076673865318298,0.1180742159485817,293.24688720703125,297.1499938964844,293.1499938964844,0.000427935650805,-106.45514678955078,291.4547119140625,0.2976555526256561,0.050000000745058,0.3007718622684479,291.1586608886719,291.1499938964844,272.2471008300781,271.5846862792969,284.1886291503906,293.2469482421875,291.15875244140625,1.0,0.5287282466888428,0.9833390116691588,0.9833390116691588,1.0,1.0,-0.794546365737915,0.3429803550243377,0.4515660107135772,0.1316990703344345,0.0,0.0,0.2363380193710327,410.1457824707031,410.0,0.9552602171897888,-5591.00390625,582.8087768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18341064453125,305.215087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.296875,18000.0,0.0,0.0,0.1256074458360672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676710695028305,0.1676753908395767,-4.32905198977096e-06,0.0,0.0001274755923077,0.0,0.0,6.750932216644287,0.0,0.0,0.0,0.2808925211429596,4.0,0.0,1.0
303720,293.15216064453125,297.1499938964844,293.1499938964844,0.0327514111995697,-1109.2218017578125,304.15045166015625,0.3293350338935852,0.06138501688838,0.0493376180529594,293.1707458496094,297.1499938964844,293.1499938964844,0.0517736189067363,-1496.569580078125,304.15234375,0.3825256824493408,0.0833133906126022,0.0950812622904777,293.1606140136719,297.1499938964844,293.1499938964844,0.0606582015752792,-1222.505126953125,304.1513366699219,0.4026866555213928,0.0940267667174339,0.077675312757492,293.1628112792969,297.1499938964844,293.1499938964844,0.0715992897748947,-1858.34033203125,304.1513977050781,0.4241382479667663,0.1076673865318298,0.1180742159485817,293.24688720703125,297.1499938964844,293.1499938964844,0.000427935650805,-106.45514678955078,291.4547119140625,0.2976555526256561,0.050000000745058,0.3007718622684479,291.1586608886719,291.1499938964844,272.2471008300781,271.5846862792969,284.1886291503906,293.2469482421875,291.15875244140625,1.0,0.5287282466888428,0.9833390116691588,0.9833390116691588,1.0,1.0,-0.794546365737915,0.3429803550243377,0.4515660107135772,0.1316990703344345,0.0,0.0,0.2363380193710327,410.1457824707031,410.0,0.9552602171897888,-5591.00390625,582.8087768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18341064453125,305.215087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.296875,18000.0,0.0,0.0,0.1256074458360672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676710695028305,0.1676753908395767,-4.32905198977096e-06,0.0,0.0001274755923077,0.0,0.0,6.750932216644287,0.0,0.0,0.0,0.2808925211429596,4.0,0.0,1.0
303780,293.1527404785156,297.1499938964844,293.1499938964844,0.0326105915009975,-1106.8509521484375,304.1505432128906,0.3289049565792084,0.061215341091156,0.0492336750030517,293.1711730957031,297.1499938964844,293.1499938964844,0.051255639642477,-1487.4818115234375,304.1524353027344,0.381177693605423,0.0827025845646858,0.0945068523287773,293.1612854003906,297.1499938964844,293.1499938964844,0.0603315494954586,-1218.11376953125,304.15142822265625,0.4020505547523498,0.0936252474784851,0.0773985758423805,293.1632385253906,297.1499938964844,293.1499938964844,0.0712757781147956,-1852.2000732421875,304.1514892578125,0.4234638512134552,0.1072548627853393,0.1176878288388252,293.2460327148437,297.1499938964844,293.1499938964844,0.0004150675376877,-95.08888244628906,291.4239807128906,0.2976523041725158,0.050000000745058,0.3007766008377075,291.1591491699219,291.1499938964844,272.2645568847656,271.5931091308594,284.19451904296875,293.24609375,291.1591796875,1.0,0.5286535620689392,0.9834067821502686,0.9834067821502686,1.0,1.0,-0.7928885817527771,0.3423082530498504,0.450580358505249,0.1312271803617477,0.0,0.0,0.2350829243659973,410.1528625488281,410.0,0.6353747844696045,-5574.52783203125,581.4835205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1952209472656,305.21221923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.431640625,18000.0,0.0,0.0,0.1253319233655929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668672561645507,0.1668715924024582,-4.327504484535893e-06,0.0,0.0001271959627047,0.0,0.0,6.714616298675537,0.0,0.0,0.0,0.2807500958442688,4.0,0.0,1.0
