time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303840,293.1527404785156,297.1499938964844,293.1499938964844,0.0326105915009975,-1106.8509521484375,304.1505432128906,0.3289049565792084,0.061215341091156,0.0492336750030517,293.1711730957031,297.1499938964844,293.1499938964844,0.051255639642477,-1487.4818115234375,304.1524353027344,0.381177693605423,0.0827025845646858,0.0945068523287773,293.1612854003906,297.1499938964844,293.1499938964844,0.0603315494954586,-1218.11376953125,304.15142822265625,0.4020505547523498,0.0936252474784851,0.0773985758423805,293.1632385253906,297.1499938964844,293.1499938964844,0.0712757781147956,-1852.2000732421875,304.1514892578125,0.4234638512134552,0.1072548627853393,0.1176878288388252,293.2460327148437,297.1499938964844,293.1499938964844,0.0004150675376877,-95.08888244628906,291.4239807128906,0.2976523041725158,0.050000000745058,0.3007766008377075,291.1591491699219,291.1499938964844,272.2645568847656,271.5931091308594,284.19451904296875,293.24609375,291.1591796875,1.0,0.5286535620689392,0.9834067821502686,0.9834067821502686,1.0,1.0,-0.7928885817527771,0.3423082530498504,0.450580358505249,0.1312271803617477,0.0,0.0,0.2350829243659973,410.1528625488281,410.0,0.6353747844696045,-5574.52783203125,581.4835205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1952209472656,305.21221923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.431640625,18000.0,0.0,0.0,0.1253319233655929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668672561645507,0.1668715924024582,-4.327504484535893e-06,0.0,0.0001271959627047,0.0,0.0,6.714616298675537,0.0,0.0,0.0,0.2807500958442688,4.0,0.0,1.0
303900,293.15301513671875,297.1499938964844,293.1499938964844,0.0325364097952842,-1105.6024169921875,304.15057373046875,0.3286771476268768,0.0611257143318653,0.0491786077618598,293.1713562011719,297.1499938964844,293.1499938964844,0.05099343881011,-1482.88916015625,304.1524658203125,0.3804917931556701,0.0823934450745582,0.0942159816622734,293.1615905761719,297.1499938964844,293.1499938964844,0.0601632259786129,-1215.8544921875,304.1514587402344,0.4017205834388733,0.0934182256460189,0.0772557109594345,293.1634521484375,297.1499938964844,293.1499938964844,0.0711109936237335,-1849.07666015625,304.1515197753906,0.4231205880641937,0.1070443838834762,0.1174905449151992,293.24560546875,297.1499938964844,293.1499938964844,0.0004084515385329,-89.43708038330078,291.4085998535156,0.2976506650447845,0.050000000745058,0.3007789850234985,291.1593017578125,291.1499938964844,272.2732238769531,271.5971984863281,284.19732666015625,293.2456970214844,291.1593322753906,1.0,0.5286151170730591,0.983440637588501,0.983440637588501,1.0,1.0,-0.792039692401886,0.3419694304466247,0.4500702917575836,0.1309729367494583,0.0,0.0,0.2344454824924469,410.1559753417969,410.0,0.4900048077106476,-5566.2587890625,580.8045043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,305.2110290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.466796875,18000.0,0.0,0.0,0.1251690983772277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1664586216211319,0.1664629578590393,-4.326712314650649e-06,0.0,0.0001270307111553,0.0,0.0,6.696163654327393,0.0,0.0,0.0,0.2806776463985443,4.0,0.0,1.0
303960,293.1532897949219,297.1499938964844,293.1499938964844,0.0324599593877792,-1104.3157958984375,304.1506042480469,0.328441709280014,0.0610332898795604,0.0491216927766799,293.17156982421875,297.1499938964844,293.1499938964844,0.0507292933762073,-1478.2674560546875,304.1524963378906,0.37979856133461,0.0820821821689605,0.0939229652285575,293.16192626953125,297.1499938964844,293.1499938964844,0.0599918439984321,-1213.5565185546875,304.1515197753906,0.4013831913471222,0.0932074785232544,0.0771101415157318,293.1636657714844,297.1499938964844,293.1499938964844,0.0709443315863609,-1845.9202880859373,304.1515197753906,0.4227737486362457,0.1068314164876937,0.1172908022999763,293.2452087402344,297.1499938964844,293.1499938964844,0.0004016851016785,-83.7944107055664,291.39324951171875,0.2976490557193756,0.050000000745058,0.3007813394069671,291.159423828125,291.1499938964844,272.2818603515625,271.60125732421875,284.2000427246094,293.24530029296875,291.1594543457031,1.0,0.5285759568214417,0.9834784269332886,0.9834784269332886,1.0,1.0,-0.7911788821220398,0.3416282534599304,0.449550598859787,0.1307095885276794,0.0,0.0,0.2338048964738845,410.1588745117188,410.0,0.3623068928718567,-5557.97265625,580.11572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2084045410156,305.2098999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.486328125,18000.0,0.0,0.0,0.1249912083148956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660481989383697,0.1660525202751159,-4.3259137783024926e-06,0.0,0.0001268501946469,0.0,0.0,6.677638530731201,0.0,0.0,0.0,0.2806048989295959,4.0,0.0,1.0
304020,293.15380859375,297.1499938964844,293.1499938964844,0.0323008522391319,-1101.63720703125,304.1506652832031,0.3279500305652618,0.0608406625688076,0.0490028336644172,293.1719665527344,297.1499938964844,293.1499938964844,0.0501957163214683,-1468.946044921875,304.1525573730469,0.3783920407295227,0.0814539343118667,0.0933313146233558,293.1625671386719,297.1499938964844,293.1499938964844,0.0596404932439327,-1208.8521728515625,304.1515808105469,0.400687038898468,0.0927756503224372,0.0768115893006324,293.1640930175781,297.1499938964844,293.1499938964844,0.0706056877970695,-1839.5146484375,304.1515808105469,0.422070562839508,0.1063985377550125,0.1168845668435096,293.24444580078125,297.1499938964844,293.1499938964844,0.0003876887494698,-72.56707000732422,291.362548828125,0.2976458072662353,0.050000000745058,0.3007860481739044,291.1595458984375,291.1499938964844,272.2990417480469,271.609130859375,284.2052917480469,293.2445068359375,291.1595458984375,1.0,0.5284958481788635,0.9835538864135742,0.9835538864135742,1.0,1.0,-0.7894247770309448,0.3409360945224762,0.4484886825084686,0.1301663517951965,0.0,0.0,0.2325202822685241,410.16400146484375,410.0,0.1656826585531234,-5541.31689453125,578.7118530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2218017578125,305.2076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4921875,18000.0,0.0,0.0,0.1245950013399124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652265340089798,0.165230855345726,-4.32431170338532e-06,0.0,0.0001264480815734,0.0,0.0,6.640583038330078,0.0,0.0,0.0,0.280459314584732,4.0,0.0,1.0
304080,293.15380859375,297.1499938964844,293.1499938964844,0.0323008522391319,-1101.63720703125,304.1506652832031,0.3279500305652618,0.0608406625688076,0.0490028336644172,293.1719665527344,297.1499938964844,293.1499938964844,0.0501957163214683,-1468.946044921875,304.1525573730469,0.3783920407295227,0.0814539343118667,0.0933313146233558,293.1625671386719,297.1499938964844,293.1499938964844,0.0596404932439327,-1208.8521728515625,304.1515808105469,0.400687038898468,0.0927756503224372,0.0768115893006324,293.1640930175781,297.1499938964844,293.1499938964844,0.0706056877970695,-1839.5146484375,304.1515808105469,0.422070562839508,0.1063985377550125,0.1168845668435096,293.24444580078125,297.1499938964844,293.1499938964844,0.0003876887494698,-72.56707000732422,291.362548828125,0.2976458072662353,0.050000000745058,0.3007860481739044,291.1595458984375,291.1499938964844,272.2990417480469,271.609130859375,284.2052917480469,293.2445068359375,291.1595458984375,1.0,0.5284958481788635,0.9835538864135742,0.9835538864135742,1.0,1.0,-0.7894247770309448,0.3409360945224762,0.4484886825084686,0.1301663517951965,0.0,0.0,0.2325202822685241,410.16400146484375,410.0,0.1656826585531234,-5541.31689453125,578.7118530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2218017578125,305.2076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4921875,18000.0,0.0,0.0,0.1245950013399124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652265340089798,0.165230855345726,-4.32431170338532e-06,0.0,0.0001264480815734,0.0,0.0,6.640583038330078,0.0,0.0,0.0,0.280459314584732,4.0,0.0,1.0
304140,293.1543273925781,297.1499938964844,293.1499938964844,0.032134048640728,-1098.8267822265625,304.1507263183594,0.3274329006671905,0.0606385990977287,0.0488778315484523,293.17236328125,297.1499938964844,293.1499938964844,0.0496556535363197,-1459.5296630859375,304.152587890625,0.3769608736038208,0.0808191299438476,0.0927331075072288,293.1631774902344,297.1499938964844,293.1499938964844,0.0592783130705356,-1204.0118408203125,304.15167236328125,0.3999632894992828,0.0923312380909919,0.0765039473772049,293.1645202636719,297.1499938964844,293.1499938964844,0.0702601969242096,-1832.9892578125,304.1516418457031,0.4213561713695526,0.1059571653604507,0.1164700388908386,293.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3320007324219,0.2976426482200622,0.050000000745058,0.3007906675338745,291.1596069335937,291.1499938964844,272.31610107421875,271.6167907714844,284.2105407714844,293.2437438964844,291.1596069335937,1.0,0.5284135937690735,0.9836294054985046,0.9836294054985046,1.0,1.0,-0.7876313328742981,0.3402246236801147,0.4474067091941833,0.1296207308769226,0.0,0.0,0.231235846877098,410.1684265136719,410.0,0.0548096150159835,-5524.46337890625,577.2762451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2345886230469,305.2049865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.47265625,18000.0,0.0,0.0,0.1241528764367103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644080579280853,0.1644123792648315,-4.322715540183708e-06,0.0,0.0001259993878193,0.0,0.0,6.6037187576293945,0.0,0.0,0.0,0.2803144752979278,4.0,0.0,1.0
304200,293.1543273925781,297.1499938964844,293.1499938964844,0.032134048640728,-1098.8267822265625,304.1507263183594,0.3274329006671905,0.0606385990977287,0.0488778315484523,293.17236328125,297.1499938964844,293.1499938964844,0.0496556535363197,-1459.5296630859375,304.152587890625,0.3769608736038208,0.0808191299438476,0.0927331075072288,293.1631774902344,297.1499938964844,293.1499938964844,0.0592783130705356,-1204.0118408203125,304.15167236328125,0.3999632894992828,0.0923312380909919,0.0765039473772049,293.1645202636719,297.1499938964844,293.1499938964844,0.0702601969242096,-1832.9892578125,304.1516418457031,0.4213561713695526,0.1059571653604507,0.1164700388908386,293.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3320007324219,0.2976426482200622,0.050000000745058,0.3007906675338745,291.1596069335937,291.1499938964844,272.31610107421875,271.6167907714844,284.2105407714844,293.2437438964844,291.1596069335937,1.0,0.5284135937690735,0.9836294054985046,0.9836294054985046,1.0,1.0,-0.7876313328742981,0.3402246236801147,0.4474067091941833,0.1296207308769226,0.0,0.0,0.231235846877098,410.1684265136719,410.0,0.0548096150159835,-5524.46337890625,577.2762451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2345886230469,305.2049865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.47265625,18000.0,0.0,0.0,0.1241528764367103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644080579280853,0.1644123792648315,-4.322715540183708e-06,0.0,0.0001259993878193,0.0,0.0,6.6037187576293945,0.0,0.0,0.0,0.2803144752979278,4.0,0.0,1.0
304260,293.1546630859375,297.1499938964844,293.1499938964844,0.0319777950644493,-1096.194580078125,304.1507263183594,0.3269468247890472,0.0604601614177227,0.0487602651119232,293.1726379394531,297.1499938964844,293.1499938964844,0.0491198748350143,-1450.2086181640625,304.1526184082031,0.375533789396286,0.0801965370774269,0.0921398997306823,293.16363525390625,297.1499938964844,293.1499938964844,0.0589227005839347,-1199.2705078125,304.1517028808594,0.3992459177970886,0.0919061973690986,0.0762018114328384,293.1648254394531,297.1499938964844,293.1499938964844,0.069918505847454,-1826.5482177734373,304.1516418457031,0.4206525087356567,0.1055274680256843,0.1160595268011093,293.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.159423828125,0.2976400554180145,0.050000000745058,0.3007944226264953,291.15948486328125,291.1499938964844,272.3330078125,271.624267578125,284.21502685546875,293.2414245605469,291.159423828125,1.0,0.5283308625221252,0.9837088584899902,0.9837088584899902,1.0,1.0,-0.7858670353889465,0.3395160138607025,0.446351021528244,0.1291060894727707,0.0,0.0,0.2299725115299224,410.1690673828125,410.0,-0.2817646265029907,-5507.728515625,575.8597412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24609375,305.2012023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.404296875,18000.0,0.0,0.0,0.1236761510372161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635998040437698,0.163604125380516,-4.321133019402623e-06,0.0,0.0001255155802937,0.0,0.0,6.567354202270508,0.0,0.0,0.0,0.2801716327667236,4.0,0.0,1.0
304320,293.1546630859375,297.1499938964844,293.1499938964844,0.0319777950644493,-1096.194580078125,304.1507263183594,0.3269468247890472,0.0604601614177227,0.0487602651119232,293.1726379394531,297.1499938964844,293.1499938964844,0.0491198748350143,-1450.2086181640625,304.1526184082031,0.375533789396286,0.0801965370774269,0.0921398997306823,293.16363525390625,297.1499938964844,293.1499938964844,0.0589227005839347,-1199.2705078125,304.1517028808594,0.3992459177970886,0.0919061973690986,0.0762018114328384,293.1648254394531,297.1499938964844,293.1499938964844,0.069918505847454,-1826.5482177734373,304.1516418457031,0.4206525087356567,0.1055274680256843,0.1160595268011093,293.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.159423828125,0.2976400554180145,0.050000000745058,0.3007944226264953,291.15948486328125,291.1499938964844,272.3330078125,271.624267578125,284.21502685546875,293.2414245605469,291.159423828125,1.0,0.5283308625221252,0.9837088584899902,0.9837088584899902,1.0,1.0,-0.7858670353889465,0.3395160138607025,0.446351021528244,0.1291060894727707,0.0,0.0,0.2299725115299224,410.1690673828125,410.0,-0.2817646265029907,-5507.728515625,575.8597412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24609375,305.2012023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.404296875,18000.0,0.0,0.0,0.1236761510372161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635998040437698,0.163604125380516,-4.321133019402623e-06,0.0,0.0001255155802937,0.0,0.0,6.567354202270508,0.0,0.0,0.0,0.2801716327667236,4.0,0.0,1.0
304380,293.1549377441406,297.1499938964844,293.1499938964844,0.0318371281027793,-1093.8260498046875,304.1507263183594,0.3265058100223541,0.0602876804769039,0.048653595149517,293.1728515625,297.1499938964844,293.1499938964844,0.0485949516296386,-1441.0965576171875,304.1526184082031,0.3741271793842315,0.0795814394950866,0.0915584117174148,293.1640014648437,297.1499938964844,293.1499938964844,0.058580495417118,-1194.7188720703125,304.1517028808594,0.3985470235347748,0.0914864540100097,0.0759104639291763,293.1650695800781,297.1499938964844,293.1499938964844,0.0695863366127014,-1820.2994384765625,304.15167236328125,0.4199697971343994,0.1051027998328208,0.1156592443585395,293.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.297637939453125,0.050000000745058,0.3007975220680237,291.1591186523437,291.1499938964844,272.3497619628906,271.631591796875,284.2201843261719,293.2396850585937,291.1590576171875,1.0,0.5282493233680725,0.983788251876831,0.983788251876831,1.0,1.0,-0.7841598987579346,0.3388198018074035,0.445340096950531,0.1286343336105346,0.0,0.0,0.2287806868553161,410.1672058105469,410.0,-0.4544837772846222,-5491.35302734375,574.4866943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25555419921875,305.1968078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.21484375,18000.0,0.0,0.0,0.1231773123145103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.162836343050003,0.1628406643867492,-4.319614163250662e-06,0.0,0.0001250093191629,0.0,0.0,6.533012390136719,0.0,0.0,0.0,0.2800363600254059,4.0,0.0,1.0
304440,293.1549377441406,297.1499938964844,293.1499938964844,0.0318371281027793,-1093.8260498046875,304.1507263183594,0.3265058100223541,0.0602876804769039,0.048653595149517,293.1728515625,297.1499938964844,293.1499938964844,0.0485949516296386,-1441.0965576171875,304.1526184082031,0.3741271793842315,0.0795814394950866,0.0915584117174148,293.1640014648437,297.1499938964844,293.1499938964844,0.058580495417118,-1194.7188720703125,304.1517028808594,0.3985470235347748,0.0914864540100097,0.0759104639291763,293.1650695800781,297.1499938964844,293.1499938964844,0.0695863366127014,-1820.2994384765625,304.15167236328125,0.4199697971343994,0.1051027998328208,0.1156592443585395,293.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.297637939453125,0.050000000745058,0.3007975220680237,291.1591186523437,291.1499938964844,272.3497619628906,271.631591796875,284.2201843261719,293.2396850585937,291.1590576171875,1.0,0.5282493233680725,0.983788251876831,0.983788251876831,1.0,1.0,-0.7841598987579346,0.3388198018074035,0.445340096950531,0.1286343336105346,0.0,0.0,0.2287806868553161,410.1672058105469,410.0,-0.4544837772846222,-5491.35302734375,574.4866943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25555419921875,305.1968078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.21484375,18000.0,0.0,0.0,0.1231773123145103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.162836343050003,0.1628406643867492,-4.319614163250662e-06,0.0,0.0001250093191629,0.0,0.0,6.533012390136719,0.0,0.0,0.0,0.2800363600254059,4.0,0.0,1.0
304500,293.15509033203125,297.1499938964844,293.1499938964844,0.0317621044814586,-1092.5601806640625,304.1507263183594,0.3262706100940704,0.0601941086351871,0.0485967770218849,293.1729431152344,297.1499938964844,293.1499938964844,0.0483309365808963,-1436.51806640625,304.1526184082031,0.3734177947044372,0.0792716443538665,0.0912665873765945,293.1641845703125,297.1499938964844,293.1499938964844,0.0584045350551605,-1192.3797607421875,304.1517028808594,0.3981851041316986,0.0912693217396736,0.0757610127329826,293.1651916503906,297.1499938964844,293.1499938964844,0.0694176778197288,-1817.1282958984373,304.15167236328125,0.4196248054504394,0.1048864647746086,0.1154565438628196,293.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15899658203125,0.2976367473602295,0.050000000745058,0.3007992506027221,291.1589660644531,291.1499938964844,272.35809326171875,271.6351928710937,284.22296142578125,293.23907470703125,291.158935546875,1.0,0.5282085537910461,0.9838279485702516,0.9838279485702516,1.0,1.0,-0.7832916975021362,0.338462233543396,0.4448294639587402,0.1284030526876449,0.0,0.0,0.2281969040632248,410.1672973632813,410.0,-0.3881484270095825,-5483.1357421875,573.7901000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2593994140625,305.1943664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.14453125,18000.0,0.0,0.0,0.1229237765073776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1624674797058105,0.1624718010425567,-4.318887022236595e-06,0.0,0.0001247519976459,0.0,0.0,6.516445159912109,0.0,0.0,0.0,0.2799711227416992,4.0,0.0,1.0
304560,293.1552734375,297.1499938964844,293.1499938964844,0.0316822789609432,-1091.2108154296875,304.1507568359375,0.3260206282138824,0.0600949004292488,0.0485364310443401,293.1730651855469,297.1499938964844,293.1499938964844,0.0480646677315235,-1431.9031982421875,304.15264892578125,0.3727013766765594,0.0789596810936927,0.090972825884819,293.1644287109375,297.1499938964844,293.1499938964844,0.0582234375178813,-1189.9730224609375,304.1517333984375,0.3978108763694763,0.0910462737083435,0.0756075605750083,293.16534423828125,297.1499938964844,293.1499938964844,0.0692459344863891,-1813.899658203125,304.15167236328125,0.4192748665809631,0.1046665534377098,0.1152506545186042,293.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.2976354360580444,0.050000000745058,0.300801157951355,291.1589050292969,291.1499938964844,272.3663635253906,271.6387939453125,284.225830078125,293.23858642578125,291.15887451171875,1.0,0.5281674265861511,0.9838703870773317,0.9838703870773317,1.0,1.0,-0.7824066877365112,0.3380969762802124,0.4443097114562988,0.1281694024801254,0.0,0.0,0.2276132404804229,410.1681823730469,410.0,-0.2841559946537018,-5474.78955078125,573.0812377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2626342773437,305.1916198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.107421875,18000.0,0.0,0.0,0.1226693615317344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1621011048555374,0.1621054261922836,-4.318172614148352e-06,0.0,0.000124493803014,0.0,0.0,6.500011920928955,0.0,0.0,0.0,0.2799065411090851,4.0,0.0,1.0
304620,293.1556701660156,297.1499938964844,293.1499938964844,0.0315092876553535,-1088.2808837890625,304.1507873535156,0.3254786431789398,0.0598811358213424,0.04840574786067,293.1732788085937,297.1499938964844,293.1499938964844,0.0475258342921733,-1422.5736083984375,304.15264892578125,0.3712475895881653,0.0783298760652542,0.0903795585036277,293.1648864746094,297.1499938964844,293.1499938964844,0.0578462295234203,-1184.9639892578125,304.1517944335937,0.3970244228839874,0.0905833691358566,0.07528867572546,293.1656494140625,297.1499938964844,293.1499938964844,0.0688932612538337,-1807.27392578125,304.1517028808594,0.418559730052948,0.1042162403464317,0.1148289144039154,293.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.2976325452327728,0.050000000745058,0.300805389881134,291.1588134765625,291.1499938964844,272.3827819824219,271.6459045410156,284.23150634765625,293.2379150390625,291.1588134765625,1.0,0.528083860874176,0.9839552044868468,0.9839552044868468,1.0,1.0,-0.780586838722229,0.3373498618602752,0.4432369768619537,0.1276799142360687,0.0,0.0,0.2264432311058044,410.1714782714844,410.0,-0.1296123713254928,-5457.66845703125,571.626220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2673034667969,305.1850280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.08203125,18000.0,0.0,0.0,0.1221619024872779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1613696366548538,0.1613739579916,-4.31676062362385e-06,0.0,0.0001239787961822,0.0,0.0,6.467251300811768,0.0,0.0,0.0,0.2797780334949493,4.0,0.0,1.0
304680,293.1556701660156,297.1499938964844,293.1499938964844,0.0315092876553535,-1088.2808837890625,304.1507873535156,0.3254786431789398,0.0598811358213424,0.04840574786067,293.1732788085937,297.1499938964844,293.1499938964844,0.0475258342921733,-1422.5736083984375,304.15264892578125,0.3712475895881653,0.0783298760652542,0.0903795585036277,293.1648864746094,297.1499938964844,293.1499938964844,0.0578462295234203,-1184.9639892578125,304.1517944335937,0.3970244228839874,0.0905833691358566,0.07528867572546,293.1656494140625,297.1499938964844,293.1499938964844,0.0688932612538337,-1807.27392578125,304.1517028808594,0.418559730052948,0.1042162403464317,0.1148289144039154,293.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.2976325452327728,0.050000000745058,0.300805389881134,291.1588134765625,291.1499938964844,272.3827819824219,271.6459045410156,284.23150634765625,293.2379150390625,291.1588134765625,1.0,0.528083860874176,0.9839552044868468,0.9839552044868468,1.0,1.0,-0.780586838722229,0.3373498618602752,0.4432369768619537,0.1276799142360687,0.0,0.0,0.2264432311058044,410.1714782714844,410.0,-0.1296123713254928,-5457.66845703125,571.626220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2673034667969,305.1850280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.08203125,18000.0,0.0,0.0,0.1221619024872779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1613696366548538,0.1613739579916,-4.31676062362385e-06,0.0,0.0001239787961822,0.0,0.0,6.467251300811768,0.0,0.0,0.0,0.2797780334949493,4.0,0.0,1.0
304740,293.1560974121094,297.1499938964844,293.1499938964844,0.0313218235969543,-1085.099853515625,304.1508483886719,0.3248893320560455,0.0596505813300609,0.0482638329267501,293.1734924316406,297.1499938964844,293.1499938964844,0.0469810143113136,-1413.1546630859375,304.1526794433594,0.3697707653045654,0.0776947662234306,0.0897805541753768,293.1654052734375,297.1499938964844,293.1499938964844,0.057451844215393,-1179.7347412109375,304.15185546875,0.3961896002292633,0.0901012569665908,0.0749557018280029,293.1659545898437,297.1499938964844,293.1499938964844,0.068530261516571,-1800.46240234375,304.1517333984375,0.4178268015384674,0.1037539094686508,0.1143952459096908,293.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.2976293861865997,0.050000000745058,0.3008100092411041,291.15875244140625,291.1499938964844,272.3990478515625,271.6529541015625,284.2368469238281,293.237548828125,291.1587219238281,1.0,0.5279982089996338,0.9840399622917176,0.9840399622917176,1.0,1.0,-0.7787100672721863,0.3365953266620636,0.4421147406101227,0.1271374970674514,0.0,0.0,0.2252812087535858,410.1755676269531,410.0,-0.1424797028303146,-5440.17431640625,570.1275024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2698669433594,305.177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.046875,18000.0,0.0,0.0,0.1216613873839378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1606436520814895,0.1606479585170745,-4.315360911277821e-06,0.0,0.0001234708470292,0.0,0.0,6.434776306152344,0.0,0.0,0.0,0.2796507179737091,4.0,0.0,1.0
304800,293.1560974121094,297.1499938964844,293.1499938964844,0.0313218235969543,-1085.099853515625,304.1508483886719,0.3248893320560455,0.0596505813300609,0.0482638329267501,293.1734924316406,297.1499938964844,293.1499938964844,0.0469810143113136,-1413.1546630859375,304.1526794433594,0.3697707653045654,0.0776947662234306,0.0897805541753768,293.1654052734375,297.1499938964844,293.1499938964844,0.057451844215393,-1179.7347412109375,304.15185546875,0.3961896002292633,0.0901012569665908,0.0749557018280029,293.1659545898437,297.1499938964844,293.1499938964844,0.068530261516571,-1800.46240234375,304.1517333984375,0.4178268015384674,0.1037539094686508,0.1143952459096908,293.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.2976293861865997,0.050000000745058,0.3008100092411041,291.15875244140625,291.1499938964844,272.3990478515625,271.6529541015625,284.2368469238281,293.237548828125,291.1587219238281,1.0,0.5279982089996338,0.9840399622917176,0.9840399622917176,1.0,1.0,-0.7787100672721863,0.3365953266620636,0.4421147406101227,0.1271374970674514,0.0,0.0,0.2252812087535858,410.1755676269531,410.0,-0.1424797028303146,-5440.17431640625,570.1275024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2698669433594,305.177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.046875,18000.0,0.0,0.0,0.1216613873839378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1606436520814895,0.1606479585170745,-4.315360911277821e-06,0.0,0.0001234708470292,0.0,0.0,6.434776306152344,0.0,0.0,0.0,0.2796507179737091,4.0,0.0,1.0
304860,293.1565246582031,297.1499938964844,293.1499938964844,0.0311246253550052,-1081.7501220703125,304.15087890625,0.3242641091346741,0.0594077780842781,0.0481135807931423,293.1737060546875,297.1499938964844,293.1499938964844,0.046434611082077,-1403.7255859375,304.1527099609375,0.3682793378829956,0.0770582854747772,0.0891793966293335,293.1659545898437,297.1499938964844,293.1499938964844,0.0570450611412525,-1174.3525390625,304.15191650390625,0.3953106999397278,0.0896044000983238,0.0746117085218429,293.1662902832031,297.1499938964844,293.1499938964844,0.0681606233119964,-1793.539306640625,304.1517639160156,0.4170807898044586,0.1032826602458953,0.1139525175094604,293.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15850830078125,0.2976258099079132,0.050000000745058,0.300815224647522,291.1584777832031,291.1499938964844,272.41510009765625,271.6600036621094,284.2403259277344,293.2373962402344,291.15838623046875,1.0,0.5279107093811035,0.9841306209564208,0.9841306209564208,1.0,1.0,-0.7767930030822754,0.335899293422699,0.4408937394618988,0.1264057010412216,0.0,0.0,0.22416552901268,410.1793518066406,410.0,-0.5590201020240784,-5422.98681640625,568.5971069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2705383300781,305.16766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.931640625,18000.0,0.0,0.0,0.1211734563112258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.159940168261528,0.1599444895982742,-4.313989848014899e-06,0.0,0.0001229756599059,0.0,0.0,6.403322696685791,0.0,0.0,0.0,0.279527336359024,4.0,0.0,1.0
304920,293.1565246582031,297.1499938964844,293.1499938964844,0.0311246253550052,-1081.7501220703125,304.15087890625,0.3242641091346741,0.0594077780842781,0.0481135807931423,293.1737060546875,297.1499938964844,293.1499938964844,0.046434611082077,-1403.7255859375,304.1527099609375,0.3682793378829956,0.0770582854747772,0.0891793966293335,293.1659545898437,297.1499938964844,293.1499938964844,0.0570450611412525,-1174.3525390625,304.15191650390625,0.3953106999397278,0.0896044000983238,0.0746117085218429,293.1662902832031,297.1499938964844,293.1499938964844,0.0681606233119964,-1793.539306640625,304.1517639160156,0.4170807898044586,0.1032826602458953,0.1139525175094604,293.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15850830078125,0.2976258099079132,0.050000000745058,0.300815224647522,291.1584777832031,291.1499938964844,272.41510009765625,271.6600036621094,284.2403259277344,293.2373962402344,291.15838623046875,1.0,0.5279107093811035,0.9841306209564208,0.9841306209564208,1.0,1.0,-0.7767930030822754,0.335899293422699,0.4408937394618988,0.1264057010412216,0.0,0.0,0.22416552901268,410.1793518066406,410.0,-0.5590201020240784,-5422.98681640625,568.5971069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2705383300781,305.16766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.931640625,18000.0,0.0,0.0,0.1211734563112258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.159940168261528,0.1599444895982742,-4.313989848014899e-06,0.0,0.0001229756599059,0.0,0.0,6.403322696685791,0.0,0.0,0.0,0.279527336359024,4.0,0.0,1.0
304980,293.1569519042969,297.1499938964844,293.1499938964844,0.0309195406734943,-1078.2603759765625,304.15093994140625,0.3236120045185089,0.0591552257537841,0.0479567311704158,293.17388916015625,297.1499938964844,293.1499938964844,0.045888103544712,-1394.3094482421875,304.1527099609375,0.3667815029621124,0.0764226168394088,0.088578388094902,293.1664733886719,297.1499938964844,293.1499938964844,0.0566274560987949,-1168.837646484375,304.1519775390625,0.3943915367126465,0.0890954285860061,0.0742587074637413,293.1666259765625,297.1499938964844,293.1499938964844,0.0677852481603622,-1786.5198974609375,304.1518249511719,0.4163270592689514,0.1028048992156982,0.1135027632117271,293.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.2976229190826416,0.050000000745058,0.3008194267749786,291.15802001953125,291.1499938964844,272.4309997558594,271.6670837402344,284.2464294433594,293.2374267578125,291.15802001953125,1.0,0.5278216004371643,0.9842212796211244,0.9842212796211244,1.0,1.0,-0.7748444676399231,0.3350702822208404,0.4397741854190826,0.1259539127349853,0.0,0.0,0.2231341153383255,410.1826477050781,398.0,-0.1608467996120453,-5405.80517578125,567.041748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2694091796875,305.1592102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.703125,18000.0,0.0,0.0,0.1207041963934898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1592958122491836,0.1593001186847686,-4.312709279474802e-06,0.0,0.0001224994193762,0.0,0.0,6.374507904052734,0.0,0.0,0.0,0.2794137895107269,4.0,0.0,1.0
305040,293.1569519042969,297.1499938964844,293.1499938964844,0.0309195406734943,-1078.2603759765625,304.15093994140625,0.3236120045185089,0.0591552257537841,0.0479567311704158,293.17388916015625,297.1499938964844,293.1499938964844,0.045888103544712,-1394.3094482421875,304.1527099609375,0.3667815029621124,0.0764226168394088,0.088578388094902,293.1664733886719,297.1499938964844,293.1499938964844,0.0566274560987949,-1168.837646484375,304.1519775390625,0.3943915367126465,0.0890954285860061,0.0742587074637413,293.1666259765625,297.1499938964844,293.1499938964844,0.0677852481603622,-1786.5198974609375,304.1518249511719,0.4163270592689514,0.1028048992156982,0.1135027632117271,293.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.2976229190826416,0.050000000745058,0.3008194267749786,291.15802001953125,291.1499938964844,272.4309997558594,271.6670837402344,284.2464294433594,293.2374267578125,291.15802001953125,1.0,0.5278216004371643,0.9842212796211244,0.9842212796211244,1.0,1.0,-0.7748444676399231,0.3350702822208404,0.4397741854190826,0.1259539127349853,0.0,0.0,0.2231341153383255,410.1826477050781,398.0,-0.1608467996120453,-5405.80517578125,567.041748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2694091796875,305.1592102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.703125,18000.0,0.0,0.0,0.1207041963934898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1592958122491836,0.1593001186847686,-4.312709279474802e-06,0.0,0.0001224994193762,0.0,0.0,6.374507904052734,0.0,0.0,0.0,0.2794137895107269,4.0,0.0,1.0
305100,293.1571044921875,297.1499938964844,293.1499938964844,0.030745780095458,-1075.279052734375,304.1510925292969,0.323566198348999,0.0590375363826751,0.0478252544999122,293.1739196777344,297.1499938964844,293.1499938964844,0.0455420203506946,-1388.3314208984375,304.15283203125,0.3663939833641052,0.076114147901535,0.0882007852196693,293.1666564941406,297.1499938964844,293.1499938964844,0.0563443042337894,-1165.0870361328125,304.1521301269531,0.3942598700523376,0.0888464823365211,0.0740221589803695,293.1667175292969,297.1499938964844,293.1499938964844,0.0675276964902877,-1781.6849365234375,304.1519470214844,0.4162947833538055,0.1025728955864906,0.1131984144449234,293.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.2978883385658264,0.050000000745058,0.3004391193389892,291.15838623046875,291.1499938964844,272.4388427734375,271.6706237792969,284.2512512207031,293.23748779296875,291.1586608886719,1.0,0.5262925028800964,0.9842666387557985,0.9842666387557985,1.0,1.0,-0.7730607986450195,0.3342440724372864,0.4388167560100555,0.1256999522447586,0.0,0.0,0.2225426882505417,408.1378784179688,398.0,1.457107663154602,-5394.5888671875,562.9256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684020996094,305.15728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.81640625,18000.0,0.0,0.0,0.120476447045803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589592397212982,0.1589635610580444,-4.312094915803755e-06,0.0,0.0001222682767547,0.0,0.0,6.359546661376953,0.0,0.0,0.0,0.2793551683425903,4.0,0.0,1.0
305160,293.1571350097656,297.1499938964844,293.1499938964844,0.0305443126708269,-1071.80029296875,304.1512451171875,0.3237244188785553,0.0589445270597934,0.0476764440536499,293.173828125,297.1499938964844,293.1499938964844,0.0451623536646366,-1381.7633056640625,304.15301513671875,0.3662391602993011,0.075826346874237,0.0877943634986877,293.166748046875,297.1499938964844,293.1499938964844,0.0560262501239776,-1160.8681640625,304.1523132324219,0.394339770078659,0.0886166244745254,0.0737631320953369,293.1667175292969,297.1499938964844,293.1499938964844,0.0672357901930809,-1776.1944580078125,304.1521301269531,0.4164745807647705,0.1023594588041305,0.112863503396511,293.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.2983031868934631,0.050000000745058,0.2998504638671875,291.1599426269531,291.1499938964844,272.4466552734375,271.6741943359375,284.2555847167969,293.2375793457031,291.1606750488281,1.0,0.5242231488227844,0.984316885471344,0.984316885471344,1.0,1.0,-0.7708987593650818,0.3332834243774414,0.4376153349876404,0.1252948194742202,0.0,0.0,0.2217272222042083,404.976318359375,401.0,4.0313029289245605,-5381.19384765625,557.0588989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26763916015625,305.15557861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.400390625,18000.0,0.0,0.0,0.1202481836080551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1585365384817123,0.1585408449172973,-4.311423253966495e-06,0.0,0.0001220366175402,0.0,0.0,6.340912342071533,0.0,0.0,0.0,0.2792830467224121,4.0,0.0,1.0
305220,293.1571350097656,297.1499938964844,293.1499938964844,0.0303220506757497,-1067.94775390625,304.15118408203125,0.3235034048557281,0.0587616041302681,0.0475179366767406,293.1736145019531,297.1499938964844,293.1499938964844,0.0445936396718025,-1371.952392578125,304.1529541015625,0.3652171492576599,0.0752684623003006,0.0871946662664413,293.1669311523437,297.1499938964844,293.1499938964844,0.0555648654699325,-1154.7708740234375,304.1523132324219,0.3937948644161224,0.0881608575582504,0.0733952671289444,293.16668701171875,297.1499938964844,293.1499938964844,0.0668212100863456,-1768.42626953125,304.152099609375,0.4161159694194793,0.101942703127861,0.1123999431729316,293.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635437011719,0.2985384464263916,0.050000000745058,0.2995198369026184,291.16363525390625,291.1499938964844,272.4621276855469,271.681396484375,284.26275634765625,293.2378845214844,291.1636962890625,1.0,0.5233035087585449,0.9844173192977904,0.9844173192977904,1.0,1.0,-0.768511950969696,0.3322406113147735,0.4362713396549225,0.1248089224100112,0.0,0.0,0.2196219563484192,403.1891479492188,404.0,2.575546741485596,-5353.4423828125,552.8375854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2680358886719,305.1371459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0703125,18000.0,0.0,0.0,0.1197737604379654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.157314047217369,0.1573183536529541,-4.309484666009666e-06,0.0,0.0001215551383211,0.0,0.0,6.287089824676514,0.0,0.0,0.0,0.2790783047676086,4.0,0.0,1.0
305280,293.1571350097656,297.1499938964844,293.1499938964844,0.0303220506757497,-1067.94775390625,304.15118408203125,0.3235034048557281,0.0587616041302681,0.0475179366767406,293.1736145019531,297.1499938964844,293.1499938964844,0.0445936396718025,-1371.952392578125,304.1529541015625,0.3652171492576599,0.0752684623003006,0.0871946662664413,293.1669311523437,297.1499938964844,293.1499938964844,0.0555648654699325,-1154.7708740234375,304.1523132324219,0.3937948644161224,0.0881608575582504,0.0733952671289444,293.16668701171875,297.1499938964844,293.1499938964844,0.0668212100863456,-1768.42626953125,304.152099609375,0.4161159694194793,0.101942703127861,0.1123999431729316,293.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635437011719,0.2985384464263916,0.050000000745058,0.2995198369026184,291.16363525390625,291.1499938964844,272.4621276855469,271.681396484375,284.26275634765625,293.2378845214844,291.1636962890625,1.0,0.5233035087585449,0.9844173192977904,0.9844173192977904,1.0,1.0,-0.768511950969696,0.3322406113147735,0.4362713396549225,0.1248089224100112,0.0,0.0,0.2196219563484192,403.1891479492188,404.0,2.575546741485596,-5353.4423828125,552.8375854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2680358886719,305.1371459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0703125,18000.0,0.0,0.0,0.1197737604379654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.157314047217369,0.1573183536529541,-4.309484666009666e-06,0.0,0.0001215551383211,0.0,0.0,6.287089824676514,0.0,0.0,0.0,0.2790783047676086,4.0,0.0,1.0
305340,293.15740966796875,297.1499938964844,293.1499938964844,0.030160779133439,-1065.2047119140625,304.15106201171875,0.322860449552536,0.0585278570652008,0.0473903864622116,293.17352294921875,297.1499938964844,293.1499938964844,0.0441201291978359,-1363.8570556640625,304.1527709960937,0.3637670576572418,0.0746902152895927,0.0866705626249313,293.167236328125,297.1499938964844,293.1499938964844,0.0551821887493133,-1149.7713623046875,304.15216064453125,0.3927977681159973,0.087665282189846,0.073069043457508,293.16680908203125,297.1499938964844,293.1499938964844,0.0664944723248481,-1762.3831787109375,304.1519470214844,0.4153470695018768,0.1014966145157814,0.1120030954480171,293.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.162353515625,0.2984783947467804,0.050000000745058,0.2996041178703308,291.1622314453125,291.1499938964844,272.47735595703125,271.688720703125,284.26971435546875,293.2382507324219,291.16180419921875,1.0,0.5235496163368225,0.9845177531242372,0.9845177531242372,1.0,1.0,-0.766897439956665,0.3315359354019165,0.4353615343570709,0.124481052160263,0.0,0.0,0.2180578112602234,403.6238708496094,407.0,-1.7025972604751587,-5330.787109375,552.1351928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27056884765625,305.1184997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.189453125,18000.0,0.0,0.0,0.1192712560296058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1562566757202148,0.1562609821557998,-4.307290510041639e-06,0.0,0.0001210451664519,0.0,0.0,6.239882469177246,0.0,0.0,0.0,0.27889284491539,4.0,0.0,1.0
305400,293.15740966796875,297.1499938964844,293.1499938964844,0.030160779133439,-1065.2047119140625,304.15106201171875,0.322860449552536,0.0585278570652008,0.0473903864622116,293.17352294921875,297.1499938964844,293.1499938964844,0.0441201291978359,-1363.8570556640625,304.1527709960937,0.3637670576572418,0.0746902152895927,0.0866705626249313,293.167236328125,297.1499938964844,293.1499938964844,0.0551821887493133,-1149.7713623046875,304.15216064453125,0.3927977681159973,0.087665282189846,0.073069043457508,293.16680908203125,297.1499938964844,293.1499938964844,0.0664944723248481,-1762.3831787109375,304.1519470214844,0.4153470695018768,0.1014966145157814,0.1120030954480171,293.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.162353515625,0.2984783947467804,0.050000000745058,0.2996041178703308,291.1622314453125,291.1499938964844,272.47735595703125,271.688720703125,284.26971435546875,293.2382507324219,291.16180419921875,1.0,0.5235496163368225,0.9845177531242372,0.9845177531242372,1.0,1.0,-0.766897439956665,0.3315359354019165,0.4353615343570709,0.124481052160263,0.0,0.0,0.2180578112602234,403.6238708496094,407.0,-1.7025972604751587,-5330.787109375,552.1351928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27056884765625,305.1184997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.189453125,18000.0,0.0,0.0,0.1192712560296058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1562566757202148,0.1562609821557998,-4.307290510041639e-06,0.0,0.0001210451664519,0.0,0.0,6.239882469177246,0.0,0.0,0.0,0.27889284491539,4.0,0.0,1.0
305460,293.1578063964844,297.1499938964844,293.1499938964844,0.0300090424716472,-1062.6292724609375,304.1509704589844,0.3219586908817291,0.0582590326666832,0.047267448157072,293.17352294921875,297.1499938964844,293.1499938964844,0.0436742231249809,-1356.2493896484375,304.152587890625,0.362068772315979,0.0740940645337104,0.0861723572015762,293.1676940917969,297.1499938964844,293.1499938964844,0.05481468886137,-1144.98388671875,304.1520690917969,0.3915108740329742,0.0871388912200927,0.0727519914507865,293.16705322265625,297.1499938964844,293.1499938964844,0.0661879628896713,-1756.7314453125,304.1517944335937,0.4143509864807129,0.1010246351361274,0.1116244867444038,293.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.2982688546180725,0.050000000745058,0.2998991310596466,291.1597900390625,291.1499938964844,272.49237060546875,271.6962280273437,284.2767028808594,293.23858642578125,291.159423828125,1.0,0.5244659185409546,0.9846325516700744,0.9846325516700744,1.0,1.0,-0.7656078934669495,0.3309667110443115,0.4346411824226379,0.1242366731166839,0.0,0.0,0.2169173806905746,405.1867370605469,395.0,-2.953301429748535,-5314.044921875,553.1559448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2724609375,305.10650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.068359375,18000.0,0.0,0.0,0.1187659204006195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555125713348388,0.1555168777704239,-4.305637503421167e-06,0.0,0.0001205323133035,0.0,0.0,6.20655632019043,0.0,0.0,0.0,0.2787590622901916,4.0,0.0,1.0
305520,293.1578063964844,297.1499938964844,293.1499938964844,0.0300090424716472,-1062.6292724609375,304.1509704589844,0.3219586908817291,0.0582590326666832,0.047267448157072,293.17352294921875,297.1499938964844,293.1499938964844,0.0436742231249809,-1356.2493896484375,304.152587890625,0.362068772315979,0.0740940645337104,0.0861723572015762,293.1676940917969,297.1499938964844,293.1499938964844,0.05481468886137,-1144.98388671875,304.1520690917969,0.3915108740329742,0.0871388912200927,0.0727519914507865,293.16705322265625,297.1499938964844,293.1499938964844,0.0661879628896713,-1756.7314453125,304.1517944335937,0.4143509864807129,0.1010246351361274,0.1116244867444038,293.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.2982688546180725,0.050000000745058,0.2998991310596466,291.1597900390625,291.1499938964844,272.49237060546875,271.6962280273437,284.2767028808594,293.23858642578125,291.159423828125,1.0,0.5244659185409546,0.9846325516700744,0.9846325516700744,1.0,1.0,-0.7656078934669495,0.3309667110443115,0.4346411824226379,0.1242366731166839,0.0,0.0,0.2169173806905746,405.1867370605469,395.0,-2.953301429748535,-5314.044921875,553.1559448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2724609375,305.10650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.068359375,18000.0,0.0,0.0,0.1187659204006195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555125713348388,0.1555168777704239,-4.305637503421167e-06,0.0,0.0001205323133035,0.0,0.0,6.20655632019043,0.0,0.0,0.0,0.2787590622901916,4.0,0.0,1.0
