time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305580,293.157958984375,297.1499938964844,293.1499938964844,0.0296748373657464,-1056.6180419921875,304.1512145996094,0.3218855261802673,0.0580290555953979,0.0469979457557201,293.17333984375,297.1499938964844,293.1499938964844,0.0430216118693351,-1345.0450439453125,304.1528015136719,0.3614125251770019,0.073532149195671,0.0854565501213073,293.1679382324219,297.1499938964844,293.1499938964844,0.0542386695742607,-1137.4300537109375,304.15234375,0.3912371098995209,0.0866406708955764,0.0722685009241104,293.1671142578125,297.1499938964844,293.1499938964844,0.0656813234090805,-1747.3048095703125,304.1520690917969,0.4143362641334533,0.1005781441926956,0.1110203936696052,293.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.2988378703594208,0.050000000745058,0.2991022765636444,291.1591491699219,291.1499938964844,272.5071716308594,271.7038879394531,284.2835693359375,293.2388916015625,291.1595153808594,1.0,0.5213690996170044,0.984747350215912,0.984747350215912,1.0,1.0,-0.7620260119438171,0.3294085264205932,0.4326174557209015,0.1234930828213691,0.0,0.0,0.2157955467700958,400.9000549316406,398.0,0.8904315233230591,-5293.24462890625,544.7735595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2723999023437,305.10406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.779296875,18000.0,0.0,0.0,0.1182762533426284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1548785120248794,0.1548828035593032,-4.304383310227422e-06,0.0,0.0001200353653985,0.0,0.0,6.178407192230225,0.0,0.0,0.0,0.2786471247673034,4.0,0.0,1.0
305640,293.157958984375,297.1499938964844,293.1499938964844,0.0296748373657464,-1056.6180419921875,304.1512145996094,0.3218855261802673,0.0580290555953979,0.0469979457557201,293.17333984375,297.1499938964844,293.1499938964844,0.0430216118693351,-1345.0450439453125,304.1528015136719,0.3614125251770019,0.073532149195671,0.0854565501213073,293.1679382324219,297.1499938964844,293.1499938964844,0.0542386695742607,-1137.4300537109375,304.15234375,0.3912371098995209,0.0866406708955764,0.0722685009241104,293.1671142578125,297.1499938964844,293.1499938964844,0.0656813234090805,-1747.3048095703125,304.1520690917969,0.4143362641334533,0.1005781441926956,0.1110203936696052,293.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.2988378703594208,0.050000000745058,0.2991022765636444,291.1591491699219,291.1499938964844,272.5071716308594,271.7038879394531,284.2835693359375,293.2388916015625,291.1595153808594,1.0,0.5213690996170044,0.984747350215912,0.984747350215912,1.0,1.0,-0.7620260119438171,0.3294085264205932,0.4326174557209015,0.1234930828213691,0.0,0.0,0.2157955467700958,400.9000549316406,398.0,0.8904315233230591,-5293.24462890625,544.7735595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2723999023437,305.10406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.779296875,18000.0,0.0,0.0,0.1182762533426284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1548785120248794,0.1548828035593032,-4.304383310227422e-06,0.0,0.0001200353653985,0.0,0.0,6.178407192230225,0.0,0.0,0.0,0.2786471247673034,4.0,0.0,1.0
305700,293.15789794921875,297.1499938964844,293.1499938964844,0.0295633748173713,-1054.555908203125,304.15118408203125,0.3217849731445312,0.057940300554037,0.0469124317169189,293.1731262207031,297.1499938964844,293.1499938964844,0.0427471809089183,-1340.32470703125,304.1528015136719,0.3609589040279388,0.0732758864760398,0.0851679667830467,293.1679382324219,297.1499938964844,293.1499938964844,0.0539972856640815,-1134.26171875,304.15234375,0.3909559845924377,0.0864128991961479,0.072076603770256,293.16705322265625,297.1499938964844,293.1499938964844,0.0654694363474845,-1743.3565673828125,304.1520690917969,0.4141844809055328,0.1003754362463951,0.1107839494943618,293.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605529785156,0.2989778816699981,0.050000000745058,0.2989082038402557,291.1607360839844,291.1499938964844,272.51446533203125,271.70782470703125,284.2870788574219,293.2391052246094,291.1612548828125,1.0,0.5208957195281982,0.9848047494888306,0.9848047494888306,1.0,1.0,-0.7607854604721069,0.3288620710372925,0.4319233894348144,0.1232533901929855,0.0,0.0,0.2149251401424408,399.8528442382813,398.0,2.52681303024292,-5281.96923828125,542.4501342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27227783203125,305.0992736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.505859375,18000.0,0.0,0.0,0.118032768368721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1544310003519058,0.1544353067874908,-4.303709829400759e-06,0.0,0.000119788259326,0.0,0.0,6.158854961395264,0.0,0.0,0.0,0.2785722017288208,4.0,0.0,1.0
305760,293.15789794921875,297.1499938964844,293.1499938964844,0.0294744484126567,-1053.00830078125,304.151123046875,0.3215726017951965,0.0578420497477054,0.046847004443407,293.1729431152344,297.1499938964844,293.1499938964844,0.0425094701349735,-1336.2469482421875,304.1527099609375,0.3603781759738922,0.0730189159512519,0.084915243089199,293.16796875,297.1499938964844,293.1499938964844,0.0537881143391132,-1131.526123046875,304.1523132324219,0.3905302286148071,0.0861790999770164,0.0719080045819282,293.1669921875,297.1499938964844,293.1499938964844,0.0652902498841285,-1740.03125,304.1520080566406,0.4139043092727661,0.1001693457365036,0.1105807125568389,293.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617126464844,0.2990118265151977,0.050000000745058,0.2988612651824951,291.16180419921875,291.1499938964844,272.5216979980469,271.7118225097656,284.290771484375,293.23931884765625,291.1618957519531,1.0,0.5207366347312927,0.9848641753196716,0.9848641753196716,1.0,1.0,-0.7598673105239868,0.3284474313259125,0.4314198493957519,0.1231012940406799,0.0,0.0,0.2140231281518936,399.5943908691406,401.0,1.5420173406600952,-5269.98828125,541.4010620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2723083496094,305.08990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1171875,18000.0,0.0,0.0,0.1177880838513374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153895154595375,0.15389946103096,-4.302847173676128e-06,0.0,0.0001195399308926,0.0,0.0,6.135379314422607,0.0,0.0,0.0,0.2784832119941711,4.0,0.0,1.0
305820,293.15802001953125,297.1499938964844,293.1499938964844,0.0293025001883506,-1050.4681396484375,304.1510314941406,0.3209051787853241,0.0576173439621925,0.046729814261198,293.17266845703125,297.1499938964844,293.1499938964844,0.0420876555144786,-1329.05322265625,304.15252685546875,0.3589885532855987,0.0724970996379852,0.0844516083598136,293.1681213378906,297.1499938964844,293.1499938964844,0.0534123927354812,-1126.647705078125,304.15216064453125,0.3893966972827911,0.0856911540031433,0.0715921446681022,293.1669616699219,297.1499938964844,293.1499938964844,0.064980112016201,-1734.3248291015625,304.15185546875,0.4131236374378204,0.0997423827648162,0.1102091819047927,293.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.160888671875,0.2989171743392944,0.050000000745058,0.2989923357963562,291.1607971191406,291.1499938964844,272.5359802246094,271.7200012207031,284.2984313964844,293.2397155761719,291.16046142578125,1.0,0.5211412310600281,0.9849830269813538,0.9849830269813538,1.0,1.0,-0.7584421634674072,0.3277852535247803,0.4306569099426269,0.1229113414883613,0.0,0.0,0.2126241475343704,400.2823791503906,389.0,-1.4204672574996948,-5249.70458984375,541.1798706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2726135253906,305.0724182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.595703125,18000.0,0.0,0.0,0.1172949448227882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152981162071228,0.1529854536056518,-4.301025910535827e-06,0.0,0.0001190394541481,0.0,0.0,6.094895839691162,0.0,0.0,0.0,0.2783252596855163,4.0,0.0,1.0
305880,293.15802001953125,297.1499938964844,293.1499938964844,0.0293025001883506,-1050.4681396484375,304.1510314941406,0.3209051787853241,0.0576173439621925,0.046729814261198,293.17266845703125,297.1499938964844,293.1499938964844,0.0420876555144786,-1329.05322265625,304.15252685546875,0.3589885532855987,0.0724970996379852,0.0844516083598136,293.1681213378906,297.1499938964844,293.1499938964844,0.0534123927354812,-1126.647705078125,304.15216064453125,0.3893966972827911,0.0856911540031433,0.0715921446681022,293.1669616699219,297.1499938964844,293.1499938964844,0.064980112016201,-1734.3248291015625,304.15185546875,0.4131236374378204,0.0997423827648162,0.1102091819047927,293.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.160888671875,0.2989171743392944,0.050000000745058,0.2989923357963562,291.1607971191406,291.1499938964844,272.5359802246094,271.7200012207031,284.2984313964844,293.2397155761719,291.16046142578125,1.0,0.5211412310600281,0.9849830269813538,0.9849830269813538,1.0,1.0,-0.7584421634674072,0.3277852535247803,0.4306569099426269,0.1229113414883613,0.0,0.0,0.2126241475343704,400.2823791503906,389.0,-1.4204672574996948,-5249.70458984375,541.1798706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2726135253906,305.0724182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.595703125,18000.0,0.0,0.0,0.1172949448227882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152981162071228,0.1529854536056518,-4.301025910535827e-06,0.0,0.0001190394541481,0.0,0.0,6.094895839691162,0.0,0.0,0.0,0.2783252596855163,4.0,0.0,1.0
305940,293.157958984375,297.1499938964844,293.1499938964844,0.0286687612533569,-1045.456298828125,304.1517028808594,0.3210019469261169,0.0574246048927307,0.0464724712073802,293.1722412109375,297.1499938964844,293.1499938964844,0.0414820723235607,-1318.6746826171875,304.1527099609375,0.3585810363292694,0.0720104724168777,0.0837885588407516,293.1681213378906,297.1499938964844,293.1499938964844,0.0528482049703598,-1119.2913818359375,304.1523742675781,0.3892698287963867,0.0852305069565773,0.0711214244365692,293.1668395996094,297.1499938964844,293.1499938964844,0.0644915848970413,-1725.2823486328125,304.1520690917969,0.4132596850395202,0.0993415191769599,0.1096297800540924,293.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.2995614409446716,0.050000000745058,0.2981074750423431,291.16015625,291.1499938964844,272.54998779296875,271.7284851074219,284.3056640625,293.2400817871094,291.1605224609375,1.0,0.5177538394927979,0.985101878643036,0.985101878643036,1.0,1.0,-0.7548837661743164,0.3262134492397308,0.4286703169345855,0.1222341433167457,0.0,0.0,0.2113585770130157,395.52734375,392.0,1.1808617115020752,-5227.47802734375,532.3031005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2723693847656,305.0670471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.109375,18000.0,0.0,0.0,0.1168074831366539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152260422706604,0.152264729142189,-4.299577540223254e-06,0.0,0.000118544739962,0.0,0.0,6.0629963874816895,0.0,0.0,0.0,0.2781983315944671,4.0,0.0,1.0
306000,293.157958984375,297.1499938964844,293.1499938964844,0.0286687612533569,-1045.456298828125,304.1517028808594,0.3210019469261169,0.0574246048927307,0.0464724712073802,293.1722412109375,297.1499938964844,293.1499938964844,0.0414820723235607,-1318.6746826171875,304.1527099609375,0.3585810363292694,0.0720104724168777,0.0837885588407516,293.1681213378906,297.1499938964844,293.1499938964844,0.0528482049703598,-1119.2913818359375,304.1523742675781,0.3892698287963867,0.0852305069565773,0.0711214244365692,293.1668395996094,297.1499938964844,293.1499938964844,0.0644915848970413,-1725.2823486328125,304.1520690917969,0.4132596850395202,0.0993415191769599,0.1096297800540924,293.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.2995614409446716,0.050000000745058,0.2981074750423431,291.16015625,291.1499938964844,272.54998779296875,271.7284851074219,284.3056640625,293.2400817871094,291.1605224609375,1.0,0.5177538394927979,0.985101878643036,0.985101878643036,1.0,1.0,-0.7548837661743164,0.3262134492397308,0.4286703169345855,0.1222341433167457,0.0,0.0,0.2113585770130157,395.52734375,392.0,1.1808617115020752,-5227.47802734375,532.3031005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2723693847656,305.0670471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.109375,18000.0,0.0,0.0,0.1168074831366539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152260422706604,0.152264729142189,-4.299577540223254e-06,0.0,0.000118544739962,0.0,0.0,6.0629963874816895,0.0,0.0,0.0,0.2781983315944671,4.0,0.0,1.0
306060,293.1679077148437,297.1499938964844,293.1499938964844,0.0274026226252317,-1017.8558959960938,304.1532287597656,0.3162713348865509,0.0551883764564991,0.0452954769134521,293.1825256347656,297.1499938964844,293.1499938964844,0.0395177565515041,-1284.774658203125,304.1551208496094,0.3533411920070648,0.0693469792604446,0.0816646963357925,293.1784973144531,297.1499938964844,293.1499938964844,0.0509815365076065,-1094.8797607421875,304.1547546386719,0.3848277926445007,0.0826528593897819,0.0695965066552162,293.17724609375,297.1499938964844,293.1499938964844,0.0627378076314926,-1692.7020263671875,304.1543273925781,0.4101561605930328,0.0967868864536285,0.1076008826494216,293.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16607666015625,0.2997258007526397,0.050000000745058,0.2978844940662384,291.16668701171875,291.1499938964844,272.563232421875,271.7366943359375,284.3182067871094,293.2522888183594,291.16900634765625,1.0,0.5168072581291199,0.9852277040481568,0.9852277040481568,1.0,1.0,-0.7457852959632874,0.3222990334033966,0.4234862625598907,0.1202553138136863,0.0,0.0,0.2088336795568466,394.2511901855469,380.0,13.227169036865234,-5183.41455078125,523.68798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2743225097656,305.0747375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.421875,18000.0,0.0,0.0,0.1162967234849929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1510763019323349,0.1510806083679199,-4.2979086174455006e-06,0.0,0.0001180263861897,0.0,0.0,6.011641502380371,0.0,0.0,0.0,0.2780021429061889,4.0,0.0,1.0
306120,293.1679077148437,297.1499938964844,293.1499938964844,0.0274026226252317,-1017.8558959960938,304.1532287597656,0.3162713348865509,0.0551883764564991,0.0452954769134521,293.1825256347656,297.1499938964844,293.1499938964844,0.0395177565515041,-1284.774658203125,304.1551208496094,0.3533411920070648,0.0693469792604446,0.0816646963357925,293.1784973144531,297.1499938964844,293.1499938964844,0.0509815365076065,-1094.8797607421875,304.1547546386719,0.3848277926445007,0.0826528593897819,0.0695965066552162,293.17724609375,297.1499938964844,293.1499938964844,0.0627378076314926,-1692.7020263671875,304.1543273925781,0.4101561605930328,0.0967868864536285,0.1076008826494216,293.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16607666015625,0.2997258007526397,0.050000000745058,0.2978844940662384,291.16668701171875,291.1499938964844,272.563232421875,271.7366943359375,284.3182067871094,293.2522888183594,291.16900634765625,1.0,0.5168072581291199,0.9852277040481568,0.9852277040481568,1.0,1.0,-0.7457852959632874,0.3222990334033966,0.4234862625598907,0.1202553138136863,0.0,0.0,0.2088336795568466,394.2511901855469,380.0,13.227169036865234,-5183.41455078125,523.68798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2743225097656,305.0747375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.421875,18000.0,0.0,0.0,0.1162967234849929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1510763019323349,0.1510806083679199,-4.2979086174455006e-06,0.0,0.0001180263861897,0.0,0.0,6.011641502380371,0.0,0.0,0.0,0.2780021429061889,4.0,0.0,1.0
306180,293.1712951660156,297.1499938964844,293.1499938964844,0.0262040477246046,-994.4718627929688,304.1541442871094,0.3133200705051422,0.0540391951799392,0.0442893207073211,293.18670654296875,297.1499938964844,293.1499938964844,0.0376097969710826,-1251.769287109375,304.15655517578125,0.3495639562606811,0.067666545510292,0.0796496346592903,293.1826477050781,297.1499938964844,293.1499938964844,0.0491900295019149,-1071.596923828125,304.1560974121094,0.3819436728954315,0.081078790128231,0.0681876763701438,293.1815490722656,297.1499938964844,293.1499938964844,0.0610180236399173,-1660.9886474609375,304.1557312011719,0.408294528722763,0.0952173992991447,0.1056949719786644,293.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.180908203125,0.3005259931087494,0.050000000745058,0.2968122959136963,291.1815795898437,291.1499938964844,272.5752258300781,271.7440490722656,284.3284912109375,293.2631225585937,291.1835327148437,1.0,0.5125035643577576,0.9853534698486328,0.9853534698486328,1.0,1.0,-0.7363768219947815,0.3182701468467712,0.4181067049503326,0.1181815862655639,0.0,0.0,0.2036055326461792,388.4394226074219,368.0,17.029857635498047,-5116.43603515625,509.21722412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2871398925781,305.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.17578125,18000.0,0.0,0.0,0.1156502515077591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1484167575836181,0.148421049118042,-4.29432247983641e-06,0.0,0.0001173703058157,0.0,0.0,5.8968186378479,0.0,0.0,0.0,0.2775729894638061,4.0,0.0,1.0
306240,293.1712951660156,297.1499938964844,293.1499938964844,0.0262040477246046,-994.4718627929688,304.1541442871094,0.3133200705051422,0.0540391951799392,0.0442893207073211,293.18670654296875,297.1499938964844,293.1499938964844,0.0376097969710826,-1251.769287109375,304.15655517578125,0.3495639562606811,0.067666545510292,0.0796496346592903,293.1826477050781,297.1499938964844,293.1499938964844,0.0491900295019149,-1071.596923828125,304.1560974121094,0.3819436728954315,0.081078790128231,0.0681876763701438,293.1815490722656,297.1499938964844,293.1499938964844,0.0610180236399173,-1660.9886474609375,304.1557312011719,0.408294528722763,0.0952173992991447,0.1056949719786644,293.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.180908203125,0.3005259931087494,0.050000000745058,0.2968122959136963,291.1815795898437,291.1499938964844,272.5752258300781,271.7440490722656,284.3284912109375,293.2631225585937,291.1835327148437,1.0,0.5125035643577576,0.9853534698486328,0.9853534698486328,1.0,1.0,-0.7363768219947815,0.3182701468467712,0.4181067049503326,0.1181815862655639,0.0,0.0,0.2036055326461792,388.4394226074219,368.0,17.029857635498047,-5116.43603515625,509.21722412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2871398925781,305.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.17578125,18000.0,0.0,0.0,0.1156502515077591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1484167575836181,0.148421049118042,-4.29432247983641e-06,0.0,0.0001173703058157,0.0,0.0,5.8968186378479,0.0,0.0,0.0,0.2775729894638061,4.0,0.0,1.0
306300,293.1719055175781,297.1499938964844,293.1499938964844,0.0256988443434238,-985.2574462890624,304.154296875,0.3126594722270965,0.0536506287753582,0.0439070984721183,293.1875,297.1499938964844,293.1499938964844,0.0368509590625762,-1238.6444091796875,304.15673828125,0.3485211431980133,0.067044049501419,0.0788409188389778,293.1835632324219,297.1499938964844,293.1499938964844,0.048467006534338,-1062.2723388671875,304.15631103515625,0.3812615275382995,0.0804849192500114,0.0676168650388717,293.18243408203125,297.1499938964844,293.1499938964844,0.0603327825665473,-1648.467041015625,304.1559143066406,0.4079565703868866,0.0946406349539756,0.1049330905079841,293.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1860046386719,0.3011045157909393,0.050000000745058,0.2960514724254608,291.1864318847656,291.1499938964844,272.5807800292969,271.7474365234375,284.3328552246094,293.267578125,291.1875915527344,1.0,0.5097357034683228,0.9854163527488708,0.9854163527488708,1.0,1.0,-0.7322382926940918,0.3165017068386078,0.4157366156578064,0.1172666251659393,0.0,0.0,0.2006739675998687,384.3396301269531,368.0,13.337787628173828,-5080.20703125,500.9957275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29937744140625,305.0340881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18012.662109375,18000.0,0.0,0.0,0.1152415946125984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1467684209346771,0.1467727124691009,-4.291653567634057e-06,0.0,0.0001169555689557,0.0,0.0,5.825264930725098,0.0,0.0,0.0,0.2773017883300781,4.0,0.0,1.0
306360,293.172119140625,297.1499938964844,293.1499938964844,0.0252780299633741,-977.38671875,304.1542663574219,0.3122970461845398,0.0533275641500949,0.0435642674565315,293.1877746582031,297.1499938964844,293.1499938964844,0.0361787192523479,-1227.0211181640625,304.15673828125,0.3478310406208038,0.0665115788578987,0.0781152471899986,293.1840515136719,297.1499938964844,293.1499938964844,0.0478138700127601,-1053.890625,304.1563415527344,0.3808775246143341,0.0799644812941551,0.0670952424407005,293.182861328125,297.1499938964844,293.1499938964844,0.0597241073846817,-1637.4100341796875,304.15594482421875,0.4078607261180877,0.0941473171114921,0.1042478308081626,293.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1888427734375,0.3017609119415283,0.050000000745058,0.2952024042606354,291.1890563964844,291.1499938964844,272.58599853515625,271.7506103515625,284.336669921875,293.2714538574219,291.1895751953125,1.0,0.5066820979118347,0.9855262637138368,0.9855262637138368,1.0,1.0,-0.7283121347427368,0.3148287534713745,0.4134833812713623,0.1163932234048843,0.0,0.0,0.1977988183498382,379.7708435058594,356.0,8.857528686523438,-5045.2900390625,492.4117736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.315185546875,305.01422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.048828125,18000.0,0.0,0.0,0.1147693321108818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451255530118942,0.145129844546318,-4.288764102966525e-06,0.0,0.0001164762797998,0.0,0.0,5.753815650939941,0.0,0.0,0.0,0.2770273685455322,4.0,0.0,1.0
306420,293.1719055175781,297.1499938964844,293.1499938964844,0.0245454870164394,-963.5585327148438,304.154052734375,0.3121714293956756,0.0528130494058132,0.0429511107504367,293.1873779296875,297.1499938964844,293.1499938964844,0.0350081734359264,-1206.7626953125,304.15643310546875,0.3471873700618744,0.0656328350305557,0.0768318399786949,293.1842041015625,297.1499938964844,293.1499938964844,0.0466405116021633,-1038.9163818359375,304.1561889648437,0.3807230293750763,0.0790728703141212,0.066146619617939,293.1827697753906,297.1499938964844,293.1499938964844,0.0586556680500507,-1618.135009765625,304.1557312011719,0.4081745445728302,0.0933303907513618,0.1030283123254776,293.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1901550292969,0.3032526671886444,0.050000000745058,0.2933262586593628,291.19012451171875,291.1499938964844,272.5955810546875,271.75640869140625,284.3426513671875,293.2776794433594,291.18994140625,1.0,0.4999650418758392,0.9857461452484132,0.9857461452484132,1.0,1.0,-0.7208667993545532,0.3116717934608459,0.4091949760913849,0.1147099658846855,0.0,0.0,0.1923372745513916,369.6866149902344,344.0,1.5950969457626345,-4981.01953125,474.5703430175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3541564941406,304.9801330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18012.349609375,18000.0,0.0,0.0,0.1136425733566284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1420259773731231,0.142030268907547,-4.2830370148294605e-06,0.0,0.0001153327684733,0.0,0.0,5.61913013458252,0.0,0.0,0.0,0.2765048146247864,4.0,0.0,1.0
306480,293.1719055175781,297.1499938964844,293.1499938964844,0.0245454870164394,-963.5585327148438,304.154052734375,0.3121714293956756,0.0528130494058132,0.0429511107504367,293.1873779296875,297.1499938964844,293.1499938964844,0.0350081734359264,-1206.7626953125,304.15643310546875,0.3471873700618744,0.0656328350305557,0.0768318399786949,293.1842041015625,297.1499938964844,293.1499938964844,0.0466405116021633,-1038.9163818359375,304.1561889648437,0.3807230293750763,0.0790728703141212,0.066146619617939,293.1827697753906,297.1499938964844,293.1499938964844,0.0586556680500507,-1618.135009765625,304.1557312011719,0.4081745445728302,0.0933303907513618,0.1030283123254776,293.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1901550292969,0.3032526671886444,0.050000000745058,0.2933262586593628,291.19012451171875,291.1499938964844,272.5955810546875,271.75640869140625,284.3426513671875,293.2776794433594,291.18994140625,1.0,0.4999650418758392,0.9857461452484132,0.9857461452484132,1.0,1.0,-0.7208667993545532,0.3116717934608459,0.4091949760913849,0.1147099658846855,0.0,0.0,0.1923372745513916,369.6866149902344,344.0,1.5950969457626345,-4981.01953125,474.5703430175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3541564941406,304.9801330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18012.349609375,18000.0,0.0,0.0,0.1136425733566284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1420259773731231,0.142030268907547,-4.2830370148294605e-06,0.0,0.0001153327684733,0.0,0.0,5.61913013458252,0.0,0.0,0.0,0.2765048146247864,4.0,0.0,1.0
306540,293.17108154296875,297.1499938964844,293.1499938964844,0.0239105410873889,-951.4134521484376,304.1537780761719,0.3126064538955688,0.0524228438735008,0.0424044467508792,293.18621826171875,297.1499938964844,293.1499938964844,0.0339899770915508,-1189.0816650390625,304.1559753417969,0.3472151458263397,0.0649220421910286,0.0756975710391998,293.1836242675781,297.1499938964844,293.1499938964844,0.0455827079713344,-1025.4874267578125,304.1558837890625,0.381136804819107,0.078319564461708,0.0652834698557853,293.18194580078125,297.1499938964844,293.1499938964844,0.0577131137251853,-1601.2489013671875,304.1553955078125,0.408953309059143,0.0926649868488311,0.1019407883286476,293.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884765625,0.3049251139163971,0.050000000745058,0.2913059890270233,291.1883544921875,291.1499938964844,272.60400390625,271.7614440917969,284.3465881347656,293.2823181152344,291.1878662109375,1.0,0.4927050471305847,0.9859660267829896,0.9859660267829896,1.0,1.0,-0.7138024568557739,0.3087002635002136,0.4051022231578827,0.1130680590867996,0.0,0.0,0.1873242706060409,358.8363952636719,347.0,-2.5687594413757324,-4923.49609375,456.3341674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3971252441406,304.9526062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.134765625,18000.0,0.0,0.0,0.1123097613453865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1392209231853485,0.1392251998186111,-4.277776952221757e-06,0.0,0.000113980131573,0.0,0.0,5.497683525085449,0.0,0.0,0.0,0.2760319709777832,4.0,0.0,1.0
306600,293.17108154296875,297.1499938964844,293.1499938964844,0.0239105410873889,-951.4134521484376,304.1537780761719,0.3126064538955688,0.0524228438735008,0.0424044467508792,293.18621826171875,297.1499938964844,293.1499938964844,0.0339899770915508,-1189.0816650390625,304.1559753417969,0.3472151458263397,0.0649220421910286,0.0756975710391998,293.1836242675781,297.1499938964844,293.1499938964844,0.0455827079713344,-1025.4874267578125,304.1558837890625,0.381136804819107,0.078319564461708,0.0652834698557853,293.18194580078125,297.1499938964844,293.1499938964844,0.0577131137251853,-1601.2489013671875,304.1553955078125,0.408953309059143,0.0926649868488311,0.1019407883286476,293.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884765625,0.3049251139163971,0.050000000745058,0.2913059890270233,291.1883544921875,291.1499938964844,272.60400390625,271.7614440917969,284.3465881347656,293.2823181152344,291.1878662109375,1.0,0.4927050471305847,0.9859660267829896,0.9859660267829896,1.0,1.0,-0.7138024568557739,0.3087002635002136,0.4051022231578827,0.1130680590867996,0.0,0.0,0.1873242706060409,358.8363952636719,347.0,-2.5687594413757324,-4923.49609375,456.3341674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3971252441406,304.9526062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.134765625,18000.0,0.0,0.0,0.1123097613453865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1392209231853485,0.1392251998186111,-4.277776952221757e-06,0.0,0.000113980131573,0.0,0.0,5.497683525085449,0.0,0.0,0.0,0.2760319709777832,4.0,0.0,1.0
306660,293.1701965332031,297.1499938964844,293.1499938964844,0.0235136710107326,-943.7861328125,304.1531677246094,0.3123619556427002,0.0520699247717857,0.0420519262552261,293.184814453125,297.1499938964844,293.1499938964844,0.0332778207957744,-1176.7188720703125,304.1551818847656,0.3464463055133819,0.0642866715788841,0.0748894140124321,293.182861328125,297.1499938964844,293.1499938964844,0.0448124520480632,-1015.7854614257812,304.1552124023437,0.380542516708374,0.0776227414608001,0.0646469369530677,293.1809387207031,297.1499938964844,293.1499938964844,0.0570541843771934,-1589.5677490234375,304.1546936035156,0.4088647067546844,0.0920640602707862,0.1011676788330078,293.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845092773437,0.3057249188423157,0.050000000745058,0.2903690934181213,291.1842041015625,291.1499938964844,272.611328125,271.7657470703125,284.3493347167969,293.28570556640625,291.1829528808594,1.0,0.4896075427532196,0.986190140247345,0.986190140247345,1.0,1.0,-0.7094111442565918,0.3068815767765045,0.4025295674800873,0.1119906976819038,0.0,0.0,0.1829951256513595,353.7931823730469,350.0,-7.827362060546875,-4877.90673828125,447.1894226074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4375305175781,304.92144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.544921875,18000.0,0.0,0.0,0.1108342856168747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367711126804351,0.1367753893136978,-4.273103968444048e-06,0.0,0.0001124827103922,0.0,0.0,5.39193868637085,0.0,0.0,0.0,0.2756197452545166,4.0,0.0,1.0
306720,293.1701965332031,297.1499938964844,293.1499938964844,0.0235136710107326,-943.7861328125,304.1531677246094,0.3123619556427002,0.0520699247717857,0.0420519262552261,293.184814453125,297.1499938964844,293.1499938964844,0.0332778207957744,-1176.7188720703125,304.1551818847656,0.3464463055133819,0.0642866715788841,0.0748894140124321,293.182861328125,297.1499938964844,293.1499938964844,0.0448124520480632,-1015.7854614257812,304.1552124023437,0.380542516708374,0.0776227414608001,0.0646469369530677,293.1809387207031,297.1499938964844,293.1499938964844,0.0570541843771934,-1589.5677490234375,304.1546936035156,0.4088647067546844,0.0920640602707862,0.1011676788330078,293.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845092773437,0.3057249188423157,0.050000000745058,0.2903690934181213,291.1842041015625,291.1499938964844,272.611328125,271.7657470703125,284.3493347167969,293.28570556640625,291.1829528808594,1.0,0.4896075427532196,0.986190140247345,0.986190140247345,1.0,1.0,-0.7094111442565918,0.3068815767765045,0.4025295674800873,0.1119906976819038,0.0,0.0,0.1829951256513595,353.7931823730469,350.0,-7.827362060546875,-4877.90673828125,447.1894226074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4375305175781,304.92144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.544921875,18000.0,0.0,0.0,0.1108342856168747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367711126804351,0.1367753893136978,-4.273103968444048e-06,0.0,0.0001124827103922,0.0,0.0,5.39193868637085,0.0,0.0,0.0,0.2756197452545166,4.0,0.0,1.0
306780,293.1695556640625,297.1499938964844,293.1499938964844,0.0232215598225593,-938.2033081054688,304.1526184082031,0.3114791214466095,0.0516880638897419,0.0417765267193317,293.18359375,297.1499938964844,293.1499938964844,0.0327236652374267,-1167.1328125,304.1543884277344,0.3450334668159485,0.0636556819081306,0.0742333009839057,293.1822204589844,297.1499938964844,293.1499938964844,0.0441919416189193,-1008.0352783203124,304.1545104980469,0.3791787922382355,0.0769202411174774,0.0641134679317474,293.1800231933594,297.1499938964844,293.1499938964844,0.0565475933253765,-1580.6907958984375,304.1539611816406,0.4081384241580963,0.0914613530039787,0.1005397737026214,293.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1760559082031,0.3059650361537933,0.050000000745058,0.2900913953781128,291.1755676269531,291.1499938964844,272.6175842285156,271.76934814453125,284.3510131835937,293.2881164550781,291.1739196777344,1.0,0.488597422838211,0.9864142537117004,0.9864142537117004,1.0,1.0,-0.7064242362976074,0.30567267537117,0.400751531124115,0.1111984029412269,0.0,0.0,0.1801394820213318,352.2811584472656,353.0,-12.09124755859375,-4846.21240234375,443.3198852539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4681091308594,304.8962707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.5859375,18000.0,0.0,0.0,0.1093124449253082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350449025630951,0.1350491791963577,-4.269417786417762e-06,0.0,0.0001109382355934,0.0,0.0,5.3171796798706055,0.0,0.0,0.0,0.2753230631351471,4.0,0.0,1.0
306840,293.1695556640625,297.1499938964844,293.1499938964844,0.0232215598225593,-938.2033081054688,304.1526184082031,0.3114791214466095,0.0516880638897419,0.0417765267193317,293.18359375,297.1499938964844,293.1499938964844,0.0327236652374267,-1167.1328125,304.1543884277344,0.3450334668159485,0.0636556819081306,0.0742333009839057,293.1822204589844,297.1499938964844,293.1499938964844,0.0441919416189193,-1008.0352783203124,304.1545104980469,0.3791787922382355,0.0769202411174774,0.0641134679317474,293.1800231933594,297.1499938964844,293.1499938964844,0.0565475933253765,-1580.6907958984375,304.1539611816406,0.4081384241580963,0.0914613530039787,0.1005397737026214,293.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1760559082031,0.3059650361537933,0.050000000745058,0.2900913953781128,291.1755676269531,291.1499938964844,272.6175842285156,271.76934814453125,284.3510131835937,293.2881164550781,291.1739196777344,1.0,0.488597422838211,0.9864142537117004,0.9864142537117004,1.0,1.0,-0.7064242362976074,0.30567267537117,0.400751531124115,0.1111984029412269,0.0,0.0,0.1801394820213318,352.2811584472656,353.0,-12.09124755859375,-4846.21240234375,443.3198852539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4681091308594,304.8962707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.5859375,18000.0,0.0,0.0,0.1093124449253082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350449025630951,0.1350491791963577,-4.269417786417762e-06,0.0,0.0001109382355934,0.0,0.0,5.3171796798706055,0.0,0.0,0.0,0.2753230631351471,4.0,0.0,1.0
306900,293.1692810058594,297.1499938964844,293.1499938964844,0.023095479235053,-935.7906494140624,304.1523742675781,0.3108875751495361,0.0514925196766853,0.0416551306843757,293.1830139160156,297.1499938964844,293.1499938964844,0.0324764885008335,-1162.85107421875,304.1540222167969,0.3441769182682037,0.0633413046598434,0.073936752974987,293.18194580078125,297.1499938964844,293.1499938964844,0.0439103096723556,-1004.525146484375,304.1542053222656,0.3783208429813385,0.0765696018934249,0.0638691186904907,293.1796264648437,297.1499938964844,293.1499938964844,0.0563216283917427,-1576.744384765625,304.1536560058594,0.4076285660266876,0.0911595597863197,0.1002556905150413,293.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.3059588670730591,0.050000000745058,0.2900985479354858,291.17095947265625,291.1499938964844,272.62030029296875,271.7709045410156,284.3514404296875,293.2890014648437,291.1694030761719,1.0,0.4885937869548797,0.9865262508392334,0.9865262508392334,1.0,1.0,-0.7052345275878906,0.3052022159099579,0.4000322818756103,0.1108588650822639,0.0,0.0,0.1792100667953491,352.3070983886719,353.0,-12.499285697937012,-4835.068359375,442.53704833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4777526855469,304.8877258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.12109375,18000.0,0.0,0.0,0.1085692569613456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344718635082245,0.1344761252403259,-4.268089469405823e-06,0.0,0.0001101839952752,0.0,0.0,5.292280197143555,0.0,0.0,0.0,0.2752222716808319,4.0,0.0,1.0
306960,293.1690368652344,297.1499938964844,293.1499938964844,0.0229784734547138,-933.54345703125,304.1521301269531,0.3102323412895202,0.0512967035174369,0.0415421351790428,293.1824951171875,297.1499938964844,293.1499938964844,0.0322420485317707,-1158.77880859375,304.1537170410156,0.3432566821575165,0.0630288571119308,0.0736553519964218,293.181640625,297.1499938964844,293.1499938964844,0.0436409413814544,-1001.1671142578124,304.1539306640625,0.3773874938488006,0.0762211307883262,0.0636360347270965,293.17926025390625,297.1499938964844,293.1499938964844,0.056106362491846,-1572.984619140625,304.15338134765625,0.4070548713207245,0.0908588171005249,0.0999858826398849,293.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670837402344,0.305895984172821,0.050000000745058,0.2901711463928222,291.1666564941406,291.1499938964844,272.622802734375,271.7723083496094,284.35162353515625,293.2897644042969,291.16522216796875,1.0,0.4888154864311218,0.986624538898468,0.986624538898468,1.0,1.0,-0.7041866183280945,0.3047943115234375,0.3993922770023346,0.1105449497699737,0.0,0.0,0.178535908460617,352.68365478515625,356.0,-12.119377136230469,-4826.080078125,442.2713928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4830017089844,304.8805236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.85546875,18000.0,0.0,0.0,0.1078552827239036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340477764606475,0.134052038192749,-4.267066287866328e-06,0.0,0.0001094593972084,0.0,0.0,5.2738189697265625,0.0,0.0,0.0,0.275146871805191,4.0,0.0,1.0
307020,293.1685791015625,297.1499938964844,293.1499938964844,0.0227656289935112,-929.4270629882812,304.1517944335937,0.3087987899780273,0.0509090796113014,0.0413370393216609,293.18145751953125,297.1499938964844,293.1499938964844,0.031802337616682,-1151.102294921875,304.1532287597656,0.3412986993789673,0.062413353472948,0.0731294527649879,293.1810913085937,297.1499938964844,293.1499938964844,0.0431300401687622,-994.7899169921876,304.1534729003906,0.3753745853900909,0.075534276664257,0.0631976574659347,293.17852783203125,297.1499938964844,293.1499938964844,0.055698774755001,-1565.8570556640625,304.1529541015625,0.405781090259552,0.0902642607688903,0.0994807779788971,293.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.305650919675827,0.050000000745058,0.2904552221298218,291.1593017578125,291.1499938964844,272.62701416015625,271.7746276855469,284.3514099121094,293.2909240722656,291.1581726074219,1.0,0.4897367358207702,0.9868210554122924,0.9868210554122924,1.0,1.0,-0.7024123668670654,0.3041198253631592,0.3982925117015838,0.1099779307842254,0.0,0.0,0.1778116673231125,354.1806945800781,344.0,-10.092490196228027,-4812.74267578125,442.845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47967529296875,304.86724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.875,18000.0,0.0,0.0,0.106558047235012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133557990193367,0.1335622668266296,-4.265768893674249e-06,0.0,0.0001081428781617,0.0,0.0,5.252374649047852,0.0,0.0,0.0,0.2750575244426727,4.0,0.0,1.0
307080,293.1685791015625,297.1499938964844,293.1499938964844,0.0227656289935112,-929.4270629882812,304.1517944335937,0.3087987899780273,0.0509090796113014,0.0413370393216609,293.18145751953125,297.1499938964844,293.1499938964844,0.031802337616682,-1151.102294921875,304.1532287597656,0.3412986993789673,0.062413353472948,0.0731294527649879,293.1810913085937,297.1499938964844,293.1499938964844,0.0431300401687622,-994.7899169921876,304.1534729003906,0.3753745853900909,0.075534276664257,0.0631976574659347,293.17852783203125,297.1499938964844,293.1499938964844,0.055698774755001,-1565.8570556640625,304.1529541015625,0.405781090259552,0.0902642607688903,0.0994807779788971,293.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.305650919675827,0.050000000745058,0.2904552221298218,291.1593017578125,291.1499938964844,272.62701416015625,271.7746276855469,284.3514099121094,293.2909240722656,291.1581726074219,1.0,0.4897367358207702,0.9868210554122924,0.9868210554122924,1.0,1.0,-0.7024123668670654,0.3041198253631592,0.3982925117015838,0.1099779307842254,0.0,0.0,0.1778116673231125,354.1806945800781,344.0,-10.092490196228027,-4812.74267578125,442.845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47967529296875,304.86724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.875,18000.0,0.0,0.0,0.106558047235012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133557990193367,0.1335622668266296,-4.265768893674249e-06,0.0,0.0001081428781617,0.0,0.0,5.252374649047852,0.0,0.0,0.0,0.2750575244426727,4.0,0.0,1.0
307140,293.1678466796875,297.1499938964844,293.1499938964844,0.0224115382879972,-922.3785400390624,304.1517944335937,0.3083789050579071,0.0505864918231964,0.0410109236836433,293.1802673339844,297.1499938964844,293.1499938964844,0.0311925187706947,-1140.2772216796875,304.1531677246094,0.340482622385025,0.0618547759950161,0.0724196806550026,293.1802673339844,297.1499938964844,293.1499938964844,0.0424393564462661,-986.0852661132812,304.1534729003906,0.3746541738510132,0.0749083310365676,0.0626253858208656,293.1776428222656,297.1499938964844,293.1499938964844,0.0551101677119731,-1555.4405517578125,304.1529541015625,0.405580997467041,0.089723028242588,0.0987885892391204,293.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549987792969,0.3063107132911682,0.050000000745058,0.2896945178508758,291.1549072265625,291.1499938964844,272.6302490234375,271.7763671875,284.3498840332031,293.291748046875,291.15478515625,1.0,0.4865582585334778,0.9870175719261168,0.9870175719261168,1.0,1.0,-0.6985716223716736,0.3025753796100616,0.3959962129592895,0.1089376732707023,0.0,0.0,0.1775088310241699,350.0820007324219,332.0,-4.024718284606934,-4797.3359375,435.3399963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4593505859375,304.8605041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.78125,18000.0,0.0,0.0,0.1054781973361969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1333806812763214,0.1333849430084228,-4.265214101906167e-06,0.0,0.0001070469588739,0.0,0.0,5.244513034820557,0.0,0.0,0.0,0.2750226557254791,4.0,0.0,1.0
307200,293.1678466796875,297.1499938964844,293.1499938964844,0.0224115382879972,-922.3785400390624,304.1517944335937,0.3083789050579071,0.0505864918231964,0.0410109236836433,293.1802673339844,297.1499938964844,293.1499938964844,0.0311925187706947,-1140.2772216796875,304.1531677246094,0.340482622385025,0.0618547759950161,0.0724196806550026,293.1802673339844,297.1499938964844,293.1499938964844,0.0424393564462661,-986.0852661132812,304.1534729003906,0.3746541738510132,0.0749083310365676,0.0626253858208656,293.1776428222656,297.1499938964844,293.1499938964844,0.0551101677119731,-1555.4405517578125,304.1529541015625,0.405580997467041,0.089723028242588,0.0987885892391204,293.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549987792969,0.3063107132911682,0.050000000745058,0.2896945178508758,291.1549072265625,291.1499938964844,272.6302490234375,271.7763671875,284.3498840332031,293.291748046875,291.15478515625,1.0,0.4865582585334778,0.9870175719261168,0.9870175719261168,1.0,1.0,-0.6985716223716736,0.3025753796100616,0.3959962129592895,0.1089376732707023,0.0,0.0,0.1775088310241699,350.0820007324219,332.0,-4.024718284606934,-4797.3359375,435.3399963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4593505859375,304.8605041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.78125,18000.0,0.0,0.0,0.1054781973361969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1333806812763214,0.1333849430084228,-4.265214101906167e-06,0.0,0.0001070469588739,0.0,0.0,5.244513034820557,0.0,0.0,0.0,0.2750226557254791,4.0,0.0,1.0
307260,293.1666259765625,297.1499938964844,293.1499938964844,0.0220257919281721,-914.5227661132812,304.1518249511719,0.3088933527469635,0.0503801740705966,0.0406673327088356,293.1787414550781,297.1499938964844,293.1499938964844,0.0305281784385442,-1128.3126220703125,304.1532287597656,0.3405972123146057,0.0614011585712432,0.071669802069664,293.1790466308594,297.1499938964844,293.1499938964844,0.0416835732758045,-976.5040893554688,304.153564453125,0.3749486804008484,0.07438775151968,0.0620252974331378,293.1763610839844,297.1499938964844,293.1499938964844,0.0544462725520134,-1543.632080078125,304.153076171875,0.4061912596225738,0.0892816931009292,0.0980517491698265,293.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15631103515625,0.3075551986694336,0.050000000745058,0.2882917523384094,291.1564636230469,291.1499938964844,272.632568359375,271.7774963378906,284.3475036621094,293.2924499511719,291.1570129394531,1.0,0.4813145697116852,0.98720782995224,0.98720782995224,1.0,1.0,-0.6937947273254395,0.300634890794754,0.3931598663330078,0.1076912879943847,0.0,0.0,0.1765875965356826,342.5480651855469,335.0,2.352909803390503,-4774.77490234375,423.2095947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4273681640625,304.8459777832031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6484375,18000.0,0.0,0.0,0.1046228408813476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1330095678567886,0.13301382958889,-4.264767540007597e-06,0.0,0.0001061788789229,0.0,0.0,5.228929042816162,0.0,0.0,0.0,0.2749642431735992,4.0,0.0,1.0
307320,293.1666259765625,297.1499938964844,293.1499938964844,0.0220257919281721,-914.5227661132812,304.1518249511719,0.3088933527469635,0.0503801740705966,0.0406673327088356,293.1787414550781,297.1499938964844,293.1499938964844,0.0305281784385442,-1128.3126220703125,304.1532287597656,0.3405972123146057,0.0614011585712432,0.071669802069664,293.1790466308594,297.1499938964844,293.1499938964844,0.0416835732758045,-976.5040893554688,304.153564453125,0.3749486804008484,0.07438775151968,0.0620252974331378,293.1763610839844,297.1499938964844,293.1499938964844,0.0544462725520134,-1543.632080078125,304.153076171875,0.4061912596225738,0.0892816931009292,0.0980517491698265,293.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15631103515625,0.3075551986694336,0.050000000745058,0.2882917523384094,291.1564636230469,291.1499938964844,272.632568359375,271.7774963378906,284.3475036621094,293.2924499511719,291.1570129394531,1.0,0.4813145697116852,0.98720782995224,0.98720782995224,1.0,1.0,-0.6937947273254395,0.300634890794754,0.3931598663330078,0.1076912879943847,0.0,0.0,0.1765875965356826,342.5480651855469,335.0,2.352909803390503,-4774.77490234375,423.2095947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4273681640625,304.8459777832031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6484375,18000.0,0.0,0.0,0.1046228408813476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1330095678567886,0.13301382958889,-4.264767540007597e-06,0.0,0.0001061788789229,0.0,0.0,5.228929042816162,0.0,0.0,0.0,0.2749642431735992,4.0,0.0,1.0
