time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307380,293.1654357910156,297.1499938964844,293.1499938964844,0.0218069646507501,-910.02197265625,304.1515808105469,0.3088926672935486,0.0502031706273555,0.0404743514955043,293.1771240234375,297.1499938964844,293.1499938964844,0.0300709102302789,-1120.0333251953125,304.15289306640625,0.3400910198688507,0.0609972290694713,0.0711569041013717,293.17779541015625,297.1499938964844,293.1499938964844,0.041133590042591,-969.5477905273438,304.1532897949219,0.3744577765464782,0.0739057287573814,0.0615944974124431,293.1750183105469,297.1499938964844,293.1499938964844,0.0539823099970817,-1535.4208984375,304.1528015136719,0.4061203598976135,0.0888858661055564,0.0975474566221237,293.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.3080978393554687,0.050000000745058,0.2876928150653839,291.1587219238281,291.1499938964844,272.6340026855469,271.7781066894531,284.3454895019531,293.2930603027344,291.1586608886719,1.0,0.4793743193149566,0.987398087978363,0.987398087978363,1.0,1.0,-0.6910065412521362,0.2995248734951019,0.3914816677570343,0.1069177463650703,0.0,0.0,0.1752369999885559,339.3231201171875,338.0,1.1719454526901243,-4751.0302734375,417.5669555664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39013671875,304.8099365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.59375,18000.0,0.0,0.0,0.1039589792490005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1323351562023162,0.1323394179344177,-4.263816208549542e-06,0.0,0.0001055051470757,0.0,0.0,5.200459003448486,0.0,0.0,0.0,0.2748585343360901,4.0,0.0,1.0
307440,293.1654357910156,297.1499938964844,293.1499938964844,0.0218069646507501,-910.02197265625,304.1515808105469,0.3088926672935486,0.0502031706273555,0.0404743514955043,293.1771240234375,297.1499938964844,293.1499938964844,0.0300709102302789,-1120.0333251953125,304.15289306640625,0.3400910198688507,0.0609972290694713,0.0711569041013717,293.17779541015625,297.1499938964844,293.1499938964844,0.041133590042591,-969.5477905273438,304.1532897949219,0.3744577765464782,0.0739057287573814,0.0615944974124431,293.1750183105469,297.1499938964844,293.1499938964844,0.0539823099970817,-1535.4208984375,304.1528015136719,0.4061203598976135,0.0888858661055564,0.0975474566221237,293.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.3080978393554687,0.050000000745058,0.2876928150653839,291.1587219238281,291.1499938964844,272.6340026855469,271.7781066894531,284.3454895019531,293.2930603027344,291.1586608886719,1.0,0.4793743193149566,0.987398087978363,0.987398087978363,1.0,1.0,-0.6910065412521362,0.2995248734951019,0.3914816677570343,0.1069177463650703,0.0,0.0,0.1752369999885559,339.3231201171875,338.0,1.1719454526901243,-4751.0302734375,417.5669555664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39013671875,304.8099365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.59375,18000.0,0.0,0.0,0.1039589792490005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1323351562023162,0.1323394179344177,-4.263816208549542e-06,0.0,0.0001055051470757,0.0,0.0,5.200459003448486,0.0,0.0,0.0,0.2748585343360901,4.0,0.0,1.0
307500,293.1649780273437,297.1499938964844,293.1499938964844,0.021726656705141,-908.3882446289062,304.15142822265625,0.3086590468883514,0.0500977896153926,0.0403992310166358,293.17645263671875,297.1499938964844,293.1499938964844,0.029889466241002,-1116.76123046875,304.1527099609375,0.339616060256958,0.0607908740639686,0.0709449127316474,293.1772766113281,297.1499938964844,293.1499938964844,0.0409046933054924,-966.6721801757812,304.1531066894531,0.3739425837993622,0.0736557096242904,0.0614082850515842,293.1744384765625,297.1499938964844,293.1499938964844,0.0538000129163265,-1532.2264404296875,304.15264892578125,0.4058673083782196,0.0886829569935798,0.097338892519474,293.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581115722656,0.308178037405014,0.050000000745058,0.287604957818985,291.1579895019531,291.1499938964844,272.6343994140625,271.7781982421875,284.3446350097656,293.2933044433594,291.1575012207031,1.0,0.4790605008602142,0.9874932169914246,0.9874932169914246,1.0,1.0,-0.6900439858436584,0.2991463541984558,0.390897661447525,0.1066418215632438,0.0,0.0,0.1747712790966034,338.8443298339844,338.0,-1.2834038734436035,-4740.810546875,416.3712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3706970214844,304.7895202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.32421875,18000.0,0.0,0.0,0.1036931276321411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320430785417556,0.1320473402738571,-4.263251867087092e-06,0.0,0.0001052353400154,0.0,0.0,5.187953948974609,0.0,0.0,0.0,0.2748104333877563,4.0,0.0,1.0
307560,293.1645812988281,297.1499938964844,293.1499938964844,0.0216310378164052,-906.6293334960938,304.151123046875,0.3083228170871734,0.050000000745058,0.0403319746255874,293.1758117675781,297.1499938964844,293.1499938964844,0.0297313369810581,-1113.7841796875,304.1524963378906,0.3390389084815979,0.0605808459222316,0.0707477778196334,293.17681884765625,297.1499938964844,293.1499938964844,0.0406917966902256,-964.0060424804688,304.1529235839844,0.3733058869838714,0.0734006538987159,0.0612316876649856,293.1739196777344,297.1499938964844,293.1499938964844,0.0536353699862957,-1529.3555908203125,304.1524658203125,0.4055177569389343,0.0884763374924659,0.097145065665245,293.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15655517578125,0.3081785440444946,0.050000000745058,0.287604421377182,291.1564025878906,291.1499938964844,272.63458251953125,271.7781982421875,284.34381103515625,293.29351806640625,291.1557006835937,1.0,0.4790520668029785,0.9875985383987428,0.9875985383987428,1.0,1.0,-0.6892468333244324,0.2988348007202148,0.3904120624065399,0.1064102873206138,0.0,0.0,0.1745044142007827,338.8334045410156,341.0,-3.2613229751586914,-4732.625,415.8343200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3509216308594,304.7714233398437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.705078125,18000.0,0.0,0.0,0.1034697070717811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318522542715072,0.1318565160036087,-4.262783022568328e-06,0.0,0.0001050085993483,0.0,0.0,5.179667472839356,0.0,0.0,0.0,0.2747769057750702,4.0,0.0,1.0
307620,293.1641540527344,297.1499938964844,293.1499938964844,0.0216382388025522,-906.8385009765624,304.1468505859375,0.3080105185508728,0.050000000745058,0.0403284281492233,293.1746826171875,297.1499938964844,293.1499938964844,0.0294429659843444,-1108.372802734375,304.15216064453125,0.3376686871051788,0.0601528361439704,0.0703834146261215,293.176025390625,297.1499938964844,293.1499938964844,0.04029531031847,-959.0484008789062,304.1526184082031,0.371778279542923,0.0728811770677566,0.0608989372849464,293.1730041503906,297.1499938964844,293.1499938964844,0.0533371567726135,-1524.172607421875,304.1521301269531,0.4046145677566528,0.0880555510520935,0.096787504851818,293.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.3080123960971832,0.050000000745058,0.2877867221832275,291.15234375,291.1499938964844,272.63433837890625,271.7778015136719,284.3419494628906,293.2938842773437,291.15155029296875,1.0,0.4796858727931976,0.987809121608734,0.987809121608734,1.0,1.0,-0.6881936192512512,0.298445463180542,0.3897481560707092,0.106056660413742,0.0,0.0,0.1744614839553833,339.7947692871094,344.0,-5.370137691497803,-4721.9443359375,416.26751708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3102722167969,304.7418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.365234375,18000.0,0.0,0.0,0.1031542718410492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317415088415146,0.131745770573616,-4.262289166945266e-06,0.0,0.0001046884717652,0.0,0.0,5.174595355987549,0.0,0.0,0.0,0.2747530937194824,4.0,0.0,1.0
307680,293.1641540527344,297.1499938964844,293.1499938964844,0.0216382388025522,-906.8385009765624,304.1468505859375,0.3080105185508728,0.050000000745058,0.0403284281492233,293.1746826171875,297.1499938964844,293.1499938964844,0.0294429659843444,-1108.372802734375,304.15216064453125,0.3376686871051788,0.0601528361439704,0.0703834146261215,293.176025390625,297.1499938964844,293.1499938964844,0.04029531031847,-959.0484008789062,304.1526184082031,0.371778279542923,0.0728811770677566,0.0608989372849464,293.1730041503906,297.1499938964844,293.1499938964844,0.0533371567726135,-1524.172607421875,304.1521301269531,0.4046145677566528,0.0880555510520935,0.096787504851818,293.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.3080123960971832,0.050000000745058,0.2877867221832275,291.15234375,291.1499938964844,272.63433837890625,271.7778015136719,284.3419494628906,293.2938842773437,291.15155029296875,1.0,0.4796858727931976,0.987809121608734,0.987809121608734,1.0,1.0,-0.6881936192512512,0.298445463180542,0.3897481560707092,0.106056660413742,0.0,0.0,0.1744614839553833,339.7947692871094,344.0,-5.370137691497803,-4721.9443359375,416.26751708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3102722167969,304.7418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.365234375,18000.0,0.0,0.0,0.1031542718410492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317415088415146,0.131745770573616,-4.262289166945266e-06,0.0,0.0001046884717652,0.0,0.0,5.174595355987549,0.0,0.0,0.0,0.2747530937194824,4.0,0.0,1.0
307740,293.16424560546875,297.1499938964844,293.1499938964844,0.0216724164783954,-907.8084716796876,304.14129638671875,0.3077030777931213,0.050000000745058,0.0403766296803951,293.1737365722656,297.1499938964844,293.1499938964844,0.0290540773421525,-1103.516845703125,304.152099609375,0.3361213207244873,0.0597201064229011,0.0700465217232704,293.1753845214844,297.1499938964844,293.1499938964844,0.039923507720232,-954.39794921875,304.1523742675781,0.3700398206710815,0.0723566636443138,0.0605859942734241,293.1722106933594,297.1499938964844,293.1499938964844,0.0530640184879303,-1519.4302978515625,304.1518859863281,0.4035392105579376,0.0876311808824539,0.0964583083987236,293.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484375,0.3077030479907989,0.050000000745058,0.288127988576889,291.14825439453125,291.1499938964844,272.6333312988281,271.77691650390625,284.3412475585937,293.2941589355469,291.14764404296875,1.0,0.4808777570724487,0.9880197048187256,0.9880197048187256,1.0,1.0,-0.6875107884407043,0.2981548011302948,0.3893559873104095,0.1059198677539825,0.0,0.0,0.1749753803014755,341.6102600097656,347.0,-5.192079067230225,-4716.78271484375,417.94085693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684631347656,304.7206726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.19921875,18000.0,0.0,0.0,0.1030156165361404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1319342106580734,0.1319384723901748,-4.2623573790478986e-06,0.0,0.0001045477547449,0.0,0.0,5.182476043701172,0.0,0.0,0.0,0.2747794985771179,4.0,0.0,1.0
307800,293.16424560546875,297.1499938964844,293.1499938964844,0.0216724164783954,-907.8084716796876,304.14129638671875,0.3077030777931213,0.050000000745058,0.0403766296803951,293.1737365722656,297.1499938964844,293.1499938964844,0.0290540773421525,-1103.516845703125,304.152099609375,0.3361213207244873,0.0597201064229011,0.0700465217232704,293.1753845214844,297.1499938964844,293.1499938964844,0.039923507720232,-954.39794921875,304.1523742675781,0.3700398206710815,0.0723566636443138,0.0605859942734241,293.1722106933594,297.1499938964844,293.1499938964844,0.0530640184879303,-1519.4302978515625,304.1518859863281,0.4035392105579376,0.0876311808824539,0.0964583083987236,293.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484375,0.3077030479907989,0.050000000745058,0.288127988576889,291.14825439453125,291.1499938964844,272.6333312988281,271.77691650390625,284.3412475585937,293.2941589355469,291.14764404296875,1.0,0.4808777570724487,0.9880197048187256,0.9880197048187256,1.0,1.0,-0.6875107884407043,0.2981548011302948,0.3893559873104095,0.1059198677539825,0.0,0.0,0.1749753803014755,341.6102600097656,347.0,-5.192079067230225,-4716.78271484375,417.94085693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684631347656,304.7206726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.19921875,18000.0,0.0,0.0,0.1030156165361404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1319342106580734,0.1319384723901748,-4.2623573790478986e-06,0.0,0.0001045477547449,0.0,0.0,5.182476043701172,0.0,0.0,0.0,0.2747794985771179,4.0,0.0,1.0
307860,293.1646423339844,297.1499938964844,293.1499938964844,0.0217122547328472,-908.8958740234376,304.135009765625,0.3073121607303619,0.050000000745058,0.0404375419020652,293.17291259765625,297.1499938964844,293.1499938964844,0.0286940652877092,-1099.8291015625,304.1518859863281,0.334484338760376,0.0592879131436347,0.0697283074259758,293.1747741699219,297.1499938964844,293.1499938964844,0.0395613685250282,-949.8486328125,304.1521911621094,0.3681898713111877,0.0718327984213829,0.0602871440351009,293.1715393066406,297.1499938964844,293.1499938964844,0.0527998022735118,-1514.8218994140625,304.1517028808594,0.4023695886135101,0.0872092470526695,0.0961497351527214,293.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458435058594,0.3073121607303619,0.050000000745058,0.2885627150535583,291.1457824707031,291.1499938964844,272.631591796875,271.775634765625,284.3420104980469,293.2943725585937,291.1455078125,1.0,0.4823934733867645,0.9882084727287292,0.9882084727287292,1.0,1.0,-0.6870260238647461,0.2979000508785248,0.3891260027885437,0.1059369593858718,0.0,0.0,0.1757291406393051,343.9281921386719,350.0,-3.0918526649475098,-4714.8291015625,420.328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2266540527344,304.7059020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.587890625,18000.0,0.0,0.0,0.1030453369021415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1323022544384002,0.1323065161705017,-4.262853508407716e-06,0.0,0.0001045779135893,0.0,0.0,5.197971820831299,0.0,0.0,0.0,0.2748366594314575,4.0,0.0,1.0
307920,293.1646423339844,297.1499938964844,293.1499938964844,0.0217122547328472,-908.8958740234376,304.135009765625,0.3073121607303619,0.050000000745058,0.0404375419020652,293.17291259765625,297.1499938964844,293.1499938964844,0.0286940652877092,-1099.8291015625,304.1518859863281,0.334484338760376,0.0592879131436347,0.0697283074259758,293.1747741699219,297.1499938964844,293.1499938964844,0.0395613685250282,-949.8486328125,304.1521911621094,0.3681898713111877,0.0718327984213829,0.0602871440351009,293.1715393066406,297.1499938964844,293.1499938964844,0.0527998022735118,-1514.8218994140625,304.1517028808594,0.4023695886135101,0.0872092470526695,0.0961497351527214,293.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458435058594,0.3073121607303619,0.050000000745058,0.2885627150535583,291.1457824707031,291.1499938964844,272.631591796875,271.775634765625,284.3420104980469,293.2943725585937,291.1455078125,1.0,0.4823934733867645,0.9882084727287292,0.9882084727287292,1.0,1.0,-0.6870260238647461,0.2979000508785248,0.3891260027885437,0.1059369593858718,0.0,0.0,0.1757291406393051,343.9281921386719,350.0,-3.0918526649475098,-4714.8291015625,420.328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2266540527344,304.7059020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.587890625,18000.0,0.0,0.0,0.1030453369021415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1323022544384002,0.1323065161705017,-4.262853508407716e-06,0.0,0.0001045779135893,0.0,0.0,5.197971820831299,0.0,0.0,0.0,0.2748366594314575,4.0,0.0,1.0
307980,293.16522216796875,297.1499938964844,293.1499938964844,0.0217539928853511,-910.0186157226562,304.1282043457031,0.3068768978118896,0.050000000745058,0.040506038814783,293.1721496582031,297.1499938964844,293.1499938964844,0.0282651558518409,-1093.8770751953125,304.1518859863281,0.3328180313110351,0.0588613264262676,0.0694262161850929,293.1742553710937,297.1499938964844,293.1499938964844,0.0392057858407497,-945.3641967773438,304.15203857421875,0.3662883937358856,0.071312628686428,0.0599988959729671,293.1708984375,297.1499938964844,293.1499938964844,0.0525422058999538,-1510.3115234375,304.15155029296875,0.4011517167091369,0.0867934226989746,0.0958576798439025,293.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.3068768978118896,0.050000000745058,0.2890515029430389,291.144775390625,291.1499938964844,272.6291198730469,271.7739562988281,284.34234619140625,293.29461669921875,291.14471435546875,1.0,0.4840927422046661,0.988397181034088,0.988397181034088,1.0,1.0,-0.6866710782051086,0.2977048456668854,0.3889662325382232,0.1059719994664192,0.0,0.0,0.1765010952949524,346.5356750488281,353.0,-1.2496954202651978,-4714.05517578125,423.1381530761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.186767578125,304.6930236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.455078125,18000.0,0.0,0.0,0.1032197549939155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326991617679596,0.132703423500061,-4.263508799340343e-06,0.0,0.0001047549303621,0.0,0.0,5.214834690093994,0.0,0.0,0.0,0.2749009132385254,4.0,0.0,1.0
308040,293.16522216796875,297.1499938964844,293.1499938964844,0.0217539928853511,-910.0186157226562,304.1282043457031,0.3068768978118896,0.050000000745058,0.040506038814783,293.1721496582031,297.1499938964844,293.1499938964844,0.0282651558518409,-1093.8770751953125,304.1518859863281,0.3328180313110351,0.0588613264262676,0.0694262161850929,293.1742553710937,297.1499938964844,293.1499938964844,0.0392057858407497,-945.3641967773438,304.15203857421875,0.3662883937358856,0.071312628686428,0.0599988959729671,293.1708984375,297.1499938964844,293.1499938964844,0.0525422058999538,-1510.3115234375,304.15155029296875,0.4011517167091369,0.0867934226989746,0.0958576798439025,293.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.3068768978118896,0.050000000745058,0.2890515029430389,291.144775390625,291.1499938964844,272.6291198730469,271.7739562988281,284.34234619140625,293.29461669921875,291.14471435546875,1.0,0.4840927422046661,0.988397181034088,0.988397181034088,1.0,1.0,-0.6866710782051086,0.2977048456668854,0.3889662325382232,0.1059719994664192,0.0,0.0,0.1765010952949524,346.5356750488281,353.0,-1.2496954202651978,-4714.05517578125,423.1381530761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.186767578125,304.6930236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.455078125,18000.0,0.0,0.0,0.1032197549939155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326991617679596,0.132703423500061,-4.263508799340343e-06,0.0,0.0001047549303621,0.0,0.0,5.214834690093994,0.0,0.0,0.0,0.2749009132385254,4.0,0.0,1.0
308100,293.16552734375,297.1499938964844,293.1499938964844,0.0217751022428274,-910.584716796875,304.1246337890625,0.3066494166851043,0.050000000745058,0.0405421145260334,293.1717834472656,297.1499938964844,293.1499938964844,0.0281703043729066,-1091.583984375,304.1517333984375,0.3319835662841797,0.0586507618427276,0.0692803189158439,293.17401123046875,297.1499938964844,293.1499938964844,0.0390304140746593,-943.1475830078124,304.1520080566406,0.3653291165828705,0.0710544288158416,0.0598580315709114,293.17059326171875,297.1499938964844,293.1499938964844,0.0524161309003829,-1508.10009765625,304.1515197753906,0.4005325138568878,0.0865884721279144,0.0957170277833938,293.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.3066494166851043,0.050000000745058,0.2893089354038238,291.1446838378906,291.1499938964844,272.6276550292969,271.77294921875,284.3424987792969,293.29473876953125,291.1446533203125,1.0,0.4849857687950134,0.9884915351867676,0.9884915351867676,1.0,1.0,-0.6865289211273193,0.297619491815567,0.3889094591140747,0.1060036867856979,0.0,0.0,0.1768698245286941,347.90948486328125,353.0,-0.5000379085540771,-4713.923828125,424.6471862792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.168212890625,304.68731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.46875,18000.0,0.0,0.0,0.1033519878983497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1328938007354736,0.132898062467575,-4.263848495611455e-06,0.0,0.0001048891281243,0.0,0.0,5.223129749298096,0.0,0.0,0.0,0.2749328315258026,4.0,0.0,1.0
308160,293.1658630371094,297.1499938964844,293.1499938964844,0.0217961259186267,-911.1489868164062,304.1210021972656,0.3064180612564087,0.050000000745058,0.040579006075859,293.17144775390625,297.1499938964844,293.1499938964844,0.0280766300857067,-1089.311279296875,304.1515808105469,0.3311516046524048,0.0584420710802078,0.0691373720765113,293.1737670898437,297.1499938964844,293.1499938964844,0.0388564690947532,-940.9462890625,304.1519470214844,0.3643683195114136,0.0707976520061492,0.059719018638134,293.1702880859375,297.1499938964844,293.1499938964844,0.0522917956113815,-1505.9169921875,304.1514587402344,0.3999092280864715,0.0863857120275497,0.095579594373703,293.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.3064180612564087,0.050000000745058,0.2895721793174743,291.1447448730469,291.1499938964844,272.6260070800781,271.7718811035156,284.3426208496094,293.2948608398437,291.1448059082031,1.0,0.4858976006507873,0.9885843396186828,0.9885843396186828,1.0,1.0,-0.686404824256897,0.2975401282310486,0.3888646960258484,0.1060429736971855,0.0,0.0,0.1772115230560302,349.3145751953125,341.0,0.131819948554039,-4713.8671875,426.2042541503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1509094238281,304.6820678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.53125,18000.0,0.0,0.0,0.1035075411200523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1330777704715728,0.1330820322036743,-4.264180915924953e-06,0.0,0.0001050469945766,0.0,0.0,5.230985641479492,0.0,0.0,0.0,0.2749632000923157,4.0,0.0,1.0
308220,293.166259765625,297.1499938964844,293.1499938964844,0.0216644871979951,-908.62158203125,304.1146240234375,0.3069652318954468,0.050000000745058,0.0404920876026153,293.17059326171875,297.1499938964844,293.1499938964844,0.0277487225830554,-1081.2598876953125,304.151611328125,0.3306583166122436,0.0580707378685474,0.0686368718743324,293.173095703125,297.1499938964844,293.1499938964844,0.0383073985576629,-933.9549560546876,304.1522216796875,0.3638190627098083,0.0703328102827072,0.0592832677066326,293.1695251464844,297.1499938964844,293.1499938964844,0.0518445931375026,-1498.013427734375,304.1517333984375,0.3998549878597259,0.0860267877578735,0.0950908362865448,293.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.3069652318954468,0.050000000745058,0.288951963186264,291.146484375,291.1499938964844,272.62225341796875,271.7694702148437,284.3420715332031,293.2951354980469,291.1473388671875,1.0,0.4832395911216736,0.9887699484825134,0.9887699484825134,1.0,1.0,-0.6838020086288452,0.2963861227035522,0.3874158859252929,0.1055975705385208,0.0,0.0,0.1776069104671478,345.9826354980469,344.0,4.491836071014404,-4707.6640625,420.5734558105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12115478515625,304.68072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.041015625,18000.0,0.0,0.0,0.1038636565208435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1333572715520858,0.1333615332841873,-4.264779818186071e-06,0.0,0.0001054084059433,0.0,0.0,5.243038654327393,0.0,0.0,0.0,0.2750104069709778,4.0,0.0,1.0
308280,293.166259765625,297.1499938964844,293.1499938964844,0.0216644871979951,-908.62158203125,304.1146240234375,0.3069652318954468,0.050000000745058,0.0404920876026153,293.17059326171875,297.1499938964844,293.1499938964844,0.0277487225830554,-1081.2598876953125,304.151611328125,0.3306583166122436,0.0580707378685474,0.0686368718743324,293.173095703125,297.1499938964844,293.1499938964844,0.0383073985576629,-933.9549560546876,304.1522216796875,0.3638190627098083,0.0703328102827072,0.0592832677066326,293.1695251464844,297.1499938964844,293.1499938964844,0.0518445931375026,-1498.013427734375,304.1517333984375,0.3998549878597259,0.0860267877578735,0.0950908362865448,293.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.3069652318954468,0.050000000745058,0.288951963186264,291.146484375,291.1499938964844,272.62225341796875,271.7694702148437,284.3420715332031,293.2951354980469,291.1473388671875,1.0,0.4832395911216736,0.9887699484825134,0.9887699484825134,1.0,1.0,-0.6838020086288452,0.2963861227035522,0.3874158859252929,0.1055975705385208,0.0,0.0,0.1776069104671478,345.9826354980469,344.0,4.491836071014404,-4707.6640625,420.5734558105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12115478515625,304.68072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.041015625,18000.0,0.0,0.0,0.1038636565208435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1333572715520858,0.1333615332841873,-4.264779818186071e-06,0.0,0.0001054084059433,0.0,0.0,5.243038654327393,0.0,0.0,0.0,0.2750104069709778,4.0,0.0,1.0
308340,293.16632080078125,297.1499938964844,293.1499938964844,0.021595075726509,-907.3126831054688,304.1088256835937,0.307114839553833,0.050000000745058,0.0404685176908969,293.1695861816406,297.1499938964844,293.1499938964844,0.027522949501872,-1075.4083251953125,304.1514587402344,0.329914778470993,0.0577524378895759,0.0682943686842918,293.1722412109375,297.1499938964844,293.1499938964844,0.0378840789198875,-928.5380859375,304.1521911621094,0.3629218935966491,0.0699172616004943,0.058963906019926,293.1685791015625,297.1499938964844,293.1499938964844,0.0515159480273723,-1492.1878662109375,304.1517028808594,0.3994649946689605,0.0857211872935295,0.0947602689266204,293.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.307114839553833,0.050000000745058,0.2887837588787079,291.15185546875,291.1499938964844,272.6178894042969,271.7667541503906,284.34149169921875,293.29547119140625,291.1525573730469,1.0,0.4828357398509979,0.9889554977416992,0.9889554977416992,1.0,1.0,-0.6823680996894836,0.2957275509834289,0.3866405785083771,0.1054095923900604,0.0,0.0,0.1770011186599731,345.0739440917969,347.0,5.84483814239502,-4698.17529296875,418.5611267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1007995605469,304.6694030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.869140625,18000.0,0.0,0.0,0.1042262837290763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331728249788284,0.1331770867109298,-4.264873950887704e-06,0.0,0.0001057764311553,0.0,0.0,5.235674858093262,0.0,0.0,0.0,0.274987518787384,4.0,0.0,1.0
308400,293.16632080078125,297.1499938964844,293.1499938964844,0.021595075726509,-907.3126831054688,304.1088256835937,0.307114839553833,0.050000000745058,0.0404685176908969,293.1695861816406,297.1499938964844,293.1499938964844,0.027522949501872,-1075.4083251953125,304.1514587402344,0.329914778470993,0.0577524378895759,0.0682943686842918,293.1722412109375,297.1499938964844,293.1499938964844,0.0378840789198875,-928.5380859375,304.1521911621094,0.3629218935966491,0.0699172616004943,0.058963906019926,293.1685791015625,297.1499938964844,293.1499938964844,0.0515159480273723,-1492.1878662109375,304.1517028808594,0.3994649946689605,0.0857211872935295,0.0947602689266204,293.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.307114839553833,0.050000000745058,0.2887837588787079,291.15185546875,291.1499938964844,272.6178894042969,271.7667541503906,284.34149169921875,293.29547119140625,291.1525573730469,1.0,0.4828357398509979,0.9889554977416992,0.9889554977416992,1.0,1.0,-0.6823680996894836,0.2957275509834289,0.3866405785083771,0.1054095923900604,0.0,0.0,0.1770011186599731,345.0739440917969,347.0,5.84483814239502,-4698.17529296875,418.5611267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1007995605469,304.6694030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.869140625,18000.0,0.0,0.0,0.1042262837290763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331728249788284,0.1331770867109298,-4.264873950887704e-06,0.0,0.0001057764311553,0.0,0.0,5.235674858093262,0.0,0.0,0.0,0.274987518787384,4.0,0.0,1.0
308460,293.16650390625,297.1499938964844,293.1499938964844,0.0215829256922006,-907.2597045898438,304.1026611328125,0.3069728314876556,0.050000000745058,0.0404908917844295,293.16876220703125,297.1499938964844,293.1499938964844,0.0273473933339118,-1070.9835205078125,304.1512451171875,0.3288627564907074,0.0574277825653553,0.0680230557918548,293.1716003417969,297.1499938964844,293.1499938964844,0.0375360958278179,-924.111328125,304.15203857421875,0.3616305291652679,0.069487378001213,0.0586910173296928,293.16778564453125,297.1499938964844,293.1499938964844,0.0512726828455925,-1487.9178466796875,304.1515197753906,0.3987453281879425,0.0854113474488258,0.0945024341344833,293.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.3069728314876556,0.050000000745058,0.2889434099197387,291.1538391113281,291.1499938964844,272.6130065917969,271.7637634277344,284.3409729003906,293.2958679199219,291.1539001464844,1.0,0.4834076464176178,0.9891587495803832,0.9891587495803832,1.0,1.0,-0.6816354990005493,0.2953646183013916,0.3862708508968353,0.105380080640316,0.0,0.0,0.1763158440589904,345.9216613769531,350.0,2.212491035461426,-4688.9306640625,419.0558776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0909423828125,304.65283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3515625,18000.0,0.0,0.0,0.1045445278286933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327966749668121,0.1328009366989135,-4.264332801540149e-06,0.0,0.0001060994036379,0.0,0.0,5.2197771072387695,0.0,0.0,0.0,0.2749292254447937,4.0,0.0,1.0
308520,293.16650390625,297.1499938964844,293.1499938964844,0.0215829256922006,-907.2597045898438,304.1026611328125,0.3069728314876556,0.050000000745058,0.0404908917844295,293.16876220703125,297.1499938964844,293.1499938964844,0.0273473933339118,-1070.9835205078125,304.1512451171875,0.3288627564907074,0.0574277825653553,0.0680230557918548,293.1716003417969,297.1499938964844,293.1499938964844,0.0375360958278179,-924.111328125,304.15203857421875,0.3616305291652679,0.069487378001213,0.0586910173296928,293.16778564453125,297.1499938964844,293.1499938964844,0.0512726828455925,-1487.9178466796875,304.1515197753906,0.3987453281879425,0.0854113474488258,0.0945024341344833,293.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.3069728314876556,0.050000000745058,0.2889434099197387,291.1538391113281,291.1499938964844,272.6130065917969,271.7637634277344,284.3409729003906,293.2958679199219,291.1539001464844,1.0,0.4834076464176178,0.9891587495803832,0.9891587495803832,1.0,1.0,-0.6816354990005493,0.2953646183013916,0.3862708508968353,0.105380080640316,0.0,0.0,0.1763158440589904,345.9216613769531,350.0,2.212491035461426,-4688.9306640625,419.0558776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0909423828125,304.65283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3515625,18000.0,0.0,0.0,0.1045445278286933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327966749668121,0.1328009366989135,-4.264332801540149e-06,0.0,0.0001060994036379,0.0,0.0,5.2197771072387695,0.0,0.0,0.0,0.2749292254447937,4.0,0.0,1.0
308580,293.16680908203125,297.1499938964844,293.1499938964844,0.0215996261686086,-907.8545532226562,304.09600830078125,0.3066810667514801,0.050000000745058,0.0405370965600013,293.1680603027344,297.1499938964844,293.1499938964844,0.0271872542798519,-1067.16357421875,304.1510925292969,0.3276268541812897,0.0570944882929325,0.0677789226174354,293.17108154296875,297.1499938964844,293.1499938964844,0.0372206456959247,-920.11474609375,304.1518859863281,0.3601144552230835,0.0690468028187751,0.0584358982741832,293.1671447753906,297.1499938964844,293.1499938964844,0.0510685034096241,-1484.3626708984375,304.1513671875,0.397834450006485,0.0850961729884147,0.0942746922373771,293.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.3066810667514801,0.050000000745058,0.2892731130123138,291.1535339355469,291.1499938964844,272.6075744628906,271.760498046875,284.3402099609375,293.29620361328125,291.15338134765625,1.0,0.4845671355724334,0.9893619418144226,0.9893619418144226,1.0,1.0,-0.6812378764152527,0.2951482534408569,0.3860895931720733,0.1054135113954544,0.0,0.0,0.1758580207824707,347.6797790527344,338.0,-0.2877845168113708,-4683.75146484375,420.82763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0899353027344,304.64422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0078125,18000.0,0.0,0.0,0.1047949269413948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1325318366289138,0.1325360983610153,-4.263797563908156e-06,0.0,0.0001063535237335,0.0,0.0,5.20840311050415,0.0,0.0,0.0,0.2748845219612121,4.0,0.0,1.0
308640,293.16680908203125,297.1499938964844,293.1499938964844,0.0215996261686086,-907.8545532226562,304.09600830078125,0.3066810667514801,0.050000000745058,0.0405370965600013,293.1680603027344,297.1499938964844,293.1499938964844,0.0271872542798519,-1067.16357421875,304.1510925292969,0.3276268541812897,0.0570944882929325,0.0677789226174354,293.17108154296875,297.1499938964844,293.1499938964844,0.0372206456959247,-920.11474609375,304.1518859863281,0.3601144552230835,0.0690468028187751,0.0584358982741832,293.1671447753906,297.1499938964844,293.1499938964844,0.0510685034096241,-1484.3626708984375,304.1513671875,0.397834450006485,0.0850961729884147,0.0942746922373771,293.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.3066810667514801,0.050000000745058,0.2892731130123138,291.1535339355469,291.1499938964844,272.6075744628906,271.760498046875,284.3402099609375,293.29620361328125,291.15338134765625,1.0,0.4845671355724334,0.9893619418144226,0.9893619418144226,1.0,1.0,-0.6812378764152527,0.2951482534408569,0.3860895931720733,0.1054135113954544,0.0,0.0,0.1758580207824707,347.6797790527344,338.0,-0.2877845168113708,-4683.75146484375,420.82763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0899353027344,304.64422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0078125,18000.0,0.0,0.0,0.1047949269413948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1325318366289138,0.1325360983610153,-4.263797563908156e-06,0.0,0.0001063535237335,0.0,0.0,5.20840311050415,0.0,0.0,0.0,0.2748845219612121,4.0,0.0,1.0
308700,293.1669311523437,297.1499938964844,293.1499938964844,0.0215476341545581,-906.8876953125,304.0928039550781,0.3068993091583252,0.050000000745058,0.0405025109648704,293.1676940917969,297.1499938964844,293.1499938964844,0.0270429849624633,-1063.922119140625,304.1511535644531,0.3273965418338775,0.0569352358579635,0.0675708353519439,293.1707763671875,297.1499938964844,293.1499938964844,0.0369868725538253,-917.1396484375,304.1519775390625,0.3598194718360901,0.0688350275158882,0.0582449696958065,293.1667785644531,297.1499938964844,293.1499938964844,0.0508927144110202,-1481.283203125,304.15142822265625,0.3978001475334167,0.0849472284317016,0.0940760150551796,293.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.3068993091583252,0.050000000745058,0.2890263199806213,291.1531677246094,291.1499938964844,272.60467529296875,271.7587585449219,284.33941650390625,293.2963562011719,291.15313720703125,1.0,0.483379453420639,0.9894635677337646,0.9894635677337646,1.0,1.0,-0.6801656484603882,0.2946739494800567,0.3854916989803314,0.1052293926477432,0.0,0.0,0.1756825894117355,346.3537292480469,338.0,-0.0296309478580951,-4680.12744140625,418.5743103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0919189453125,304.6453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8359375,18000.0,0.0,0.0,0.1048935577273368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1324349790811538,0.1324392408132553,-4.2635911086108536e-06,0.0,0.0001064536263584,0.0,0.0,5.2042317390441895,0.0,0.0,0.0,0.274867832660675,4.0,0.0,1.0
308760,293.1669006347656,297.1499938964844,293.1499938964844,0.021459512412548,-905.1340942382812,304.0900573730469,0.3073298335075378,0.050000000745058,0.0404348000884056,293.1672668457031,297.1499938964844,293.1499938964844,0.0268523264676332,-1060.05517578125,304.1513061523437,0.327434629201889,0.0567974299192428,0.0673282667994499,293.17041015625,297.1499938964844,293.1499938964844,0.0367184616625309,-913.7105102539062,304.152099609375,0.3598384857177734,0.0686466991901397,0.0580298639833927,293.1663513183594,297.1499938964844,293.1499938964844,0.0506805144250392,-1477.5538330078125,304.15155029296875,0.398041158914566,0.0848203152418136,0.0938435271382331,293.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.3073298335075378,0.050000000745058,0.2885431349277496,291.1536865234375,291.1499938964844,272.6016845703125,271.7569885253906,284.3382568359375,293.2965087890625,291.1541748046875,1.0,0.481533020734787,0.989562690258026,0.989562690258026,1.0,1.0,-0.6786414980888367,0.2940137684345245,0.3846277594566345,0.1049332618713378,0.0,0.0,0.1753912568092346,343.76153564453125,341.0,2.127291202545166,-4675.48486328125,414.5640563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09552001953125,304.6502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.91796875,18000.0,0.0,0.0,0.1049702912569046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1323222666978836,0.132326528429985,-4.2634151213860605e-06,0.0,0.0001065315009327,0.0,0.0,5.199455738067627,0.0,0.0,0.0,0.2748490869998932,4.0,0.0,1.0
308820,293.166748046875,297.1499938964844,293.1499938964844,0.0213887207210063,-903.797119140625,304.0846862792969,0.3075370788574219,0.050000000745058,0.0404024496674537,293.1663513183594,297.1499938964844,293.1499938964844,0.0265819020569324,-1055.184814453125,304.1513061523437,0.3269301056861877,0.0565447099506855,0.0670363828539848,293.16961669921875,297.1499938964844,293.1499938964844,0.0363464541733264,-908.9434204101562,304.1520080566406,0.3591516315937042,0.0682896375656127,0.0577424950897693,293.1654357910156,297.1499938964844,293.1499938964844,0.0504165031015872,-1472.908935546875,304.1514892578125,0.3978460133075714,0.0845912173390388,0.0935734137892723,293.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.3075370788574219,0.050000000745058,0.2883122861385345,291.15704345703125,291.1499938964844,272.5953369140625,271.7532958984375,284.3360290527344,293.296875,291.1574401855469,1.0,0.4809191524982452,0.9897609353065492,0.9897609353065492,1.0,1.0,-0.6772890686988831,0.2934174537658691,0.3838716447353363,0.1047005057334899,0.0,0.0,0.1742239594459533,342.51824951171875,344.0,3.003971099853516,-4666.287109375,412.2352600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1072692871094,304.6490173339844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.111328125,18000.0,0.0,0.0,0.1050489619374275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318127065896988,0.1318169683218002,-4.262806669430574e-06,0.0,0.0001066113400156,0.0,0.0,5.178094863891602,0.0,0.0,0.0,0.2747703194618225,4.0,0.0,1.0
308880,293.166748046875,297.1499938964844,293.1499938964844,0.0213887207210063,-903.797119140625,304.0846862792969,0.3075370788574219,0.050000000745058,0.0404024496674537,293.1663513183594,297.1499938964844,293.1499938964844,0.0265819020569324,-1055.184814453125,304.1513061523437,0.3269301056861877,0.0565447099506855,0.0670363828539848,293.16961669921875,297.1499938964844,293.1499938964844,0.0363464541733264,-908.9434204101562,304.1520080566406,0.3591516315937042,0.0682896375656127,0.0577424950897693,293.1654357910156,297.1499938964844,293.1499938964844,0.0504165031015872,-1472.908935546875,304.1514892578125,0.3978460133075714,0.0845912173390388,0.0935734137892723,293.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.3075370788574219,0.050000000745058,0.2883122861385345,291.15704345703125,291.1499938964844,272.5953369140625,271.7532958984375,284.3360290527344,293.296875,291.1574401855469,1.0,0.4809191524982452,0.9897609353065492,0.9897609353065492,1.0,1.0,-0.6772890686988831,0.2934174537658691,0.3838716447353363,0.1047005057334899,0.0,0.0,0.1742239594459533,342.51824951171875,344.0,3.003971099853516,-4666.287109375,412.2352600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1072692871094,304.6490173339844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.111328125,18000.0,0.0,0.0,0.1050489619374275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318127065896988,0.1318169683218002,-4.262806669430574e-06,0.0,0.0001066113400156,0.0,0.0,5.178094863891602,0.0,0.0,0.0,0.2747703194618225,4.0,0.0,1.0
308940,293.1667175292969,297.1499938964844,293.1499938964844,0.0213779024779796,-903.77978515625,304.0788879394531,0.3074262738227844,0.050000000745058,0.0404197312891483,293.1656188964844,297.1499938964844,293.1499938964844,0.0264002569019794,-1051.7042236328125,304.15118408203125,0.3260782063007355,0.0562803260982036,0.0668155550956726,293.16900634765625,297.1499938964844,293.1499938964844,0.0360497049987316,-905.16650390625,304.1518249511719,0.358033150434494,0.0679149180650711,0.0575029961764812,293.1646728515625,297.1499938964844,293.1499938964844,0.0502381771802902,-1469.8126220703125,304.1512756347656,0.3972800076007843,0.0843541994690895,0.0933775603771209,293.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573181152344,0.3074262738227844,0.050000000745058,0.2884356081485748,291.15728759765625,291.1499938964844,272.5885925292969,271.7494201660156,284.3336486816406,293.2972106933594,291.15704345703125,1.0,0.4813759326934814,0.989959180355072,0.989959180355072,1.0,1.0,-0.6766791343688965,0.2931426763534546,0.3835364580154419,0.1046144664287567,0.0,0.0,0.173202097415924,343.1717834472656,347.0,-0.3640902936458587,-4658.5703125,412.58447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12371826171875,304.6424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.10546875,18000.0,0.0,0.0,0.1050229668617248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1312398165464401,0.1312440782785415,-4.2618194129318e-06,0.0,0.0001065849646693,0.0,0.0,5.153734683990479,0.0,0.0,0.0,0.2746778726577759,4.0,0.0,1.0
309000,293.1667175292969,297.1499938964844,293.1499938964844,0.0213779024779796,-903.77978515625,304.0788879394531,0.3074262738227844,0.050000000745058,0.0404197312891483,293.1656188964844,297.1499938964844,293.1499938964844,0.0264002569019794,-1051.7042236328125,304.15118408203125,0.3260782063007355,0.0562803260982036,0.0668155550956726,293.16900634765625,297.1499938964844,293.1499938964844,0.0360497049987316,-905.16650390625,304.1518249511719,0.358033150434494,0.0679149180650711,0.0575029961764812,293.1646728515625,297.1499938964844,293.1499938964844,0.0502381771802902,-1469.8126220703125,304.1512756347656,0.3972800076007843,0.0843541994690895,0.0933775603771209,293.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573181152344,0.3074262738227844,0.050000000745058,0.2884356081485748,291.15728759765625,291.1499938964844,272.5885925292969,271.7494201660156,284.3336486816406,293.2972106933594,291.15704345703125,1.0,0.4813759326934814,0.989959180355072,0.989959180355072,1.0,1.0,-0.6766791343688965,0.2931426763534546,0.3835364580154419,0.1046144664287567,0.0,0.0,0.173202097415924,343.1717834472656,347.0,-0.3640902936458587,-4658.5703125,412.58447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12371826171875,304.6424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.10546875,18000.0,0.0,0.0,0.1050229668617248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1312398165464401,0.1312440782785415,-4.2618194129318e-06,0.0,0.0001065849646693,0.0,0.0,5.153734683990479,0.0,0.0,0.0,0.2746778726577759,4.0,0.0,1.0
309060,293.1668395996094,297.1499938964844,293.1499938964844,0.0213972050696611,-904.4368896484376,304.0726318359375,0.3071509897708893,0.050000000745058,0.040462851524353,293.1650390625,297.1499938964844,293.1499938964844,0.0262472778558731,-1048.789794921875,304.1510314941406,0.3250181674957275,0.05600381270051,0.0666213035583496,293.1685485839844,297.1499938964844,293.1499938964844,0.0357846654951572,-901.807861328125,304.15167236328125,0.3566688001155853,0.0675275325775146,0.0572819486260414,293.1640625,297.1499938964844,293.1499938964844,0.0500981248915195,-1467.40869140625,304.1510925292969,0.396499902009964,0.0841096863150596,0.0932125002145767,293.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15557861328125,0.3071509897708893,0.050000000745058,0.2887433171272278,291.15545654296875,291.1499938964844,272.5814514160156,271.74542236328125,284.3309326171875,293.2975158691406,291.15509033203125,1.0,0.4824724197387695,0.9901673197746276,0.9901673197746276,1.0,1.0,-0.6764258146286011,0.2930284440517425,0.3833973407745361,0.1045851409435272,0.0,0.0,0.1725872009992599,344.8122253417969,350.0,-2.4418931007385254,-4655.37109375,414.3042907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1419677734375,304.64215087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3828125,18000.0,0.0,0.0,0.1049087941646575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1308744549751281,0.1308787167072296,-4.2610281525412574e-06,0.0,0.0001064690877683,0.0,0.0,5.138017177581787,0.0,0.0,0.0,0.2746152281761169,4.0,0.0,1.0
309120,293.1668395996094,297.1499938964844,293.1499938964844,0.0213972050696611,-904.4368896484376,304.0726318359375,0.3071509897708893,0.050000000745058,0.040462851524353,293.1650390625,297.1499938964844,293.1499938964844,0.0262472778558731,-1048.789794921875,304.1510314941406,0.3250181674957275,0.05600381270051,0.0666213035583496,293.1685485839844,297.1499938964844,293.1499938964844,0.0357846654951572,-901.807861328125,304.15167236328125,0.3566688001155853,0.0675275325775146,0.0572819486260414,293.1640625,297.1499938964844,293.1499938964844,0.0500981248915195,-1467.40869140625,304.1510925292969,0.396499902009964,0.0841096863150596,0.0932125002145767,293.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15557861328125,0.3071509897708893,0.050000000745058,0.2887433171272278,291.15545654296875,291.1499938964844,272.5814514160156,271.74542236328125,284.3309326171875,293.2975158691406,291.15509033203125,1.0,0.4824724197387695,0.9901673197746276,0.9901673197746276,1.0,1.0,-0.6764258146286011,0.2930284440517425,0.3833973407745361,0.1045851409435272,0.0,0.0,0.1725872009992599,344.8122253417969,350.0,-2.4418931007385254,-4655.37109375,414.3042907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1419677734375,304.64215087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3828125,18000.0,0.0,0.0,0.1049087941646575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1308744549751281,0.1308787167072296,-4.2610281525412574e-06,0.0,0.0001064690877683,0.0,0.0,5.138017177581787,0.0,0.0,0.0,0.2746152281761169,4.0,0.0,1.0
