time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309180,293.16705322265625,297.1499938964844,293.1499938964844,0.0214318465441465,-905.4326782226562,304.0660400390625,0.3067816197872162,0.050000000745058,0.0405211523175239,293.16455078125,297.1499938964844,293.1499938964844,0.0261082760989666,-1046.1409912109375,304.15093994140625,0.3238394260406494,0.0557205714285373,0.0664421245455741,293.1681823730469,297.1499938964844,293.1499938964844,0.0355364345014095,-898.6622924804688,304.1515197753906,0.3551696836948395,0.0671349465847015,0.0570728816092014,293.1635131835937,297.1499938964844,293.1499938964844,0.0499780885875225,-1465.3564453125,304.15093994140625,0.395591676235199,0.0838634148240089,0.0930671766400337,293.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.3067816197872162,0.050000000745058,0.28915935754776,291.1532592773437,291.1499938964844,272.5740051269531,271.74127197265625,284.3278503417969,293.2977905273437,291.15283203125,1.0,0.4839414060115814,0.9903753995895386,0.9903753995895386,1.0,1.0,-0.6763846278190613,0.2930122315883636,0.38337242603302,0.1045835688710212,0.0,0.0,0.1723070740699768,347.032470703125,338.0,-3.095398664474488,-4655.392578125,416.8313293457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1587829589844,304.64617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.705078125,18000.0,0.0,0.0,0.1047369465231895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306886225938797,0.1306928843259811,-4.260556124791037e-06,0.0,0.0001062946830643,0.0,0.0,5.129944324493408,0.0,0.0,0.0,0.2745819687843323,4.0,0.0,1.0
309240,293.16705322265625,297.1499938964844,293.1499938964844,0.0214318465441465,-905.4326782226562,304.0660400390625,0.3067816197872162,0.050000000745058,0.0405211523175239,293.16455078125,297.1499938964844,293.1499938964844,0.0261082760989666,-1046.1409912109375,304.15093994140625,0.3238394260406494,0.0557205714285373,0.0664421245455741,293.1681823730469,297.1499938964844,293.1499938964844,0.0355364345014095,-898.6622924804688,304.1515197753906,0.3551696836948395,0.0671349465847015,0.0570728816092014,293.1635131835937,297.1499938964844,293.1499938964844,0.0499780885875225,-1465.3564453125,304.15093994140625,0.395591676235199,0.0838634148240089,0.0930671766400337,293.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.3067816197872162,0.050000000745058,0.28915935754776,291.1532592773437,291.1499938964844,272.5740051269531,271.74127197265625,284.3278503417969,293.2977905273437,291.15283203125,1.0,0.4839414060115814,0.9903753995895386,0.9903753995895386,1.0,1.0,-0.6763846278190613,0.2930122315883636,0.38337242603302,0.1045835688710212,0.0,0.0,0.1723070740699768,347.032470703125,338.0,-3.095398664474488,-4655.392578125,416.8313293457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1587829589844,304.64617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.705078125,18000.0,0.0,0.0,0.1047369465231895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306886225938797,0.1306928843259811,-4.260556124791037e-06,0.0,0.0001062946830643,0.0,0.0,5.129944324493408,0.0,0.0,0.0,0.2745819687843323,4.0,0.0,1.0
309300,293.1671447753906,297.1499938964844,293.1499938964844,0.0213866923004388,-904.6055908203124,304.0629577636719,0.3069752156734466,0.050000000745058,0.0404905378818511,293.1642761230469,297.1499938964844,293.1499938964844,0.0259678326547145,-1043.426025390625,304.1510009765625,0.3236464560031891,0.0555872656404972,0.0662642940878868,293.1679382324219,297.1499938964844,293.1499938964844,0.0353339724242687,-896.0741577148438,304.151611328125,0.354896605014801,0.0669486671686172,0.0569038689136505,293.1632080078125,297.1499938964844,293.1499938964844,0.0498408675193786,-1462.967041015625,304.1510009765625,0.3955903351306915,0.0837503150105476,0.0929079577326774,293.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15234375,0.3069752156734466,0.050000000745058,0.2889408767223358,291.1522521972656,291.1499938964844,272.5701599121094,271.7391662597656,284.3259582519531,293.29791259765625,291.15203857421875,1.0,0.4828552901744842,0.9904794692993164,0.9904794692993164,1.0,1.0,-0.6754631996154785,0.2926247417926788,0.3828384578227997,0.1043802946805954,0.0,0.0,0.1722569316625595,345.8581237792969,338.0,-2.138706684112549,-4654.02587890625,414.8659973144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1661071777344,304.6519470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.419921875,18000.0,0.0,0.0,0.104638896882534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.13065005838871,0.1306543201208114,-4.260425612301333e-06,0.0,0.000106195177068,0.0,0.0,5.128230571746826,0.0,0.0,0.0,0.274574339389801,4.0,0.0,1.0
309360,293.1670837402344,297.1499938964844,293.1499938964844,0.0213045068085193,-902.964111328125,304.060302734375,0.307387113571167,0.050000000745058,0.040425855666399,293.1639404296875,297.1499938964844,293.1499938964844,0.0257951356470584,-1040.0567626953125,304.1511535644531,0.3237252831459045,0.0554758571088314,0.0660510435700416,293.1676025390625,297.1499938964844,293.1499938964844,0.035095926374197,-893.0146484375,304.1517639160156,0.3549424409866333,0.0667864307761192,0.056710161268711,293.1628112792969,297.1499938964844,293.1499938964844,0.0496657900512218,-1459.9022216796875,304.1511535644531,0.3958815038204193,0.0836599990725517,0.0927142947912216,293.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522521972656,0.307387113571167,0.050000000745058,0.2884792983531952,291.1522827148437,291.1499938964844,272.5662536621094,271.737060546875,284.32379150390625,293.29803466796875,291.1526184082031,1.0,0.4810871481895447,0.9905787706375122,0.9905787706375122,1.0,1.0,-0.6740776896476746,0.2920442819595337,0.3820334076881408,0.104067251086235,0.0,0.0,0.1721077859401703,343.3819274902344,341.0,0.5948731899261475,-4651.41357421875,411.1040954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1727600097656,304.66033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.41015625,18000.0,0.0,0.0,0.1045333221554756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306065022945404,0.1306107640266418,-4.260348759999033e-06,0.0,0.0001060880385921,0.0,0.0,5.126379013061523,0.0,0.0,0.0,0.2745665311813354,4.0,0.0,1.0
309420,293.1667785644531,297.1499938964844,293.1499938964844,0.0212418790906667,-901.7824096679688,304.0552673339844,0.3075690567493438,0.050000000745058,0.0403974838554859,293.1631774902344,297.1499938964844,293.1499938964844,0.0255956668406724,-1036.1239013671875,304.1510925292969,0.3233354389667511,0.0552770122885704,0.0658158287405967,293.1669006347656,297.1499938964844,293.1499938964844,0.0347806923091411,-888.9456176757812,304.1517028808594,0.3543475568294525,0.0664827823638916,0.0564642772078514,293.1619873046875,297.1499938964844,293.1499938964844,0.0494736582040786,-1456.5291748046875,304.15106201171875,0.39578777551651,0.0835058316588401,0.0925205573439598,293.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.3075690567493438,0.050000000745058,0.2882768511772156,291.1550598144531,291.1499938964844,272.5582275390625,271.7327880859375,284.3196716308594,293.29833984375,291.1553649902344,1.0,0.4805808365345001,0.990777313709259,0.990777313709259,1.0,1.0,-0.6729755997657776,0.2915915846824646,0.381384015083313,0.1038035079836845,0.0,0.0,0.1712498217821121,342.2910461425781,344.0,2.2262942790985107,-4645.54736328125,409.1267395019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18463134765625,304.6627197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.484375,18000.0,0.0,0.0,0.1042992025613784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1302554160356521,0.1302596777677536,-4.259989509591833e-06,0.0,0.0001058504276443,0.0,0.0,5.111764907836914,0.0,0.0,0.0,0.2745133340358734,4.0,0.0,1.0
309480,293.1667785644531,297.1499938964844,293.1499938964844,0.0212418790906667,-901.7824096679688,304.0552673339844,0.3075690567493438,0.050000000745058,0.0403974838554859,293.1631774902344,297.1499938964844,293.1499938964844,0.0255956668406724,-1036.1239013671875,304.1510925292969,0.3233354389667511,0.0552770122885704,0.0658158287405967,293.1669006347656,297.1499938964844,293.1499938964844,0.0347806923091411,-888.9456176757812,304.1517028808594,0.3543475568294525,0.0664827823638916,0.0564642772078514,293.1619873046875,297.1499938964844,293.1499938964844,0.0494736582040786,-1456.5291748046875,304.15106201171875,0.39578777551651,0.0835058316588401,0.0925205573439598,293.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.3075690567493438,0.050000000745058,0.2882768511772156,291.1550598144531,291.1499938964844,272.5582275390625,271.7327880859375,284.3196716308594,293.29833984375,291.1553649902344,1.0,0.4805808365345001,0.990777313709259,0.990777313709259,1.0,1.0,-0.6729755997657776,0.2915915846824646,0.381384015083313,0.1038035079836845,0.0,0.0,0.1712498217821121,342.2910461425781,344.0,2.2262942790985107,-4645.54736328125,409.1267395019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18463134765625,304.6627197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.484375,18000.0,0.0,0.0,0.1042992025613784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1302554160356521,0.1302596777677536,-4.259989509591833e-06,0.0,0.0001058504276443,0.0,0.0,5.111764907836914,0.0,0.0,0.0,0.2745133340358734,4.0,0.0,1.0
309540,293.16656494140625,297.1499938964844,293.1499938964844,0.0212370064109563,-901.8770751953124,304.0499267578125,0.3074432611465454,0.050000000745058,0.040417093783617,293.1625671386719,297.1499938964844,293.1499938964844,0.0254631470888853,-1033.539794921875,304.15093994140625,0.3226188719272613,0.0550671517848968,0.065650001168251,293.1663818359375,297.1499938964844,293.1499938964844,0.0345376580953598,-885.8333740234375,304.1515197753906,0.3533458113670349,0.066162422299385,0.0562652163207531,293.1612854003906,297.1499938964844,293.1499938964844,0.0493655800819397,-1454.668212890625,304.1509094238281,0.3953300714492798,0.0833452939987182,0.0924002379179,293.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15496826171875,0.3074432611465454,0.050000000745058,0.2884168028831482,291.1549072265625,291.1499938964844,272.54998779296875,271.7284851074219,284.3158264160156,293.29864501953125,291.1545715332031,1.0,0.4811051189899444,0.990975856781006,0.990975856781006,1.0,1.0,-0.6725947856903076,0.2914415001869201,0.3811532855033874,0.1037041395902633,0.0,0.0,0.1705729961395263,343.0342102050781,347.0,-0.8910024762153625,-4640.28076171875,409.7258911132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.194580078125,304.65576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.404296875,18000.0,0.0,0.0,0.1040402725338935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298573315143585,0.1298615932464599,-4.259290108166169e-06,0.0,0.0001055876491591,0.0,0.0,5.094857215881348,0.0,0.0,0.0,0.274449348449707,4.0,0.0,1.0
309600,293.16656494140625,297.1499938964844,293.1499938964844,0.0212370064109563,-901.8770751953124,304.0499267578125,0.3074432611465454,0.050000000745058,0.040417093783617,293.1625671386719,297.1499938964844,293.1499938964844,0.0254631470888853,-1033.539794921875,304.15093994140625,0.3226188719272613,0.0550671517848968,0.065650001168251,293.1663818359375,297.1499938964844,293.1499938964844,0.0345376580953598,-885.8333740234375,304.1515197753906,0.3533458113670349,0.066162422299385,0.0562652163207531,293.1612854003906,297.1499938964844,293.1499938964844,0.0493655800819397,-1454.668212890625,304.1509094238281,0.3953300714492798,0.0833452939987182,0.0924002379179,293.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15496826171875,0.3074432611465454,0.050000000745058,0.2884168028831482,291.1549072265625,291.1499938964844,272.54998779296875,271.7284851074219,284.3158264160156,293.29864501953125,291.1545715332031,1.0,0.4811051189899444,0.990975856781006,0.990975856781006,1.0,1.0,-0.6725947856903076,0.2914415001869201,0.3811532855033874,0.1037041395902633,0.0,0.0,0.1705729961395263,343.0342102050781,347.0,-0.8910024762153625,-4640.28076171875,409.7258911132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.194580078125,304.65576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.404296875,18000.0,0.0,0.0,0.1040402725338935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298573315143585,0.1298615932464599,-4.259290108166169e-06,0.0,0.0001055876491591,0.0,0.0,5.094857215881348,0.0,0.0,0.0,0.274449348449707,4.0,0.0,1.0
309660,293.16650390625,297.1499938964844,293.1499938964844,0.0212613679468631,-902.6278076171876,304.04425048828125,0.307159811258316,0.050000000745058,0.0404614843428134,293.1620788574219,297.1499938964844,293.1499938964844,0.0253572650253772,-1031.4993896484375,304.1508178710937,0.3217051923274994,0.054845493286848,0.0655095055699348,293.1659851074219,297.1499938964844,293.1499938964844,0.0343249030411243,-883.1246337890625,304.1513671875,0.352113276720047,0.0658300071954727,0.0560839176177978,293.16070556640625,297.1499938964844,293.1499938964844,0.0492952726781368,-1453.4879150390625,304.1507263183594,0.3946641683578491,0.0831783264875412,0.0923102274537086,293.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.307159811258316,0.050000000745058,0.2887335419654846,291.1526794433594,291.1499938964844,272.5409851074219,271.7246398925781,284.3117980957031,293.29888916015625,291.1522216796875,1.0,0.4822432398796081,0.9911852478981018,0.9911852478981018,1.0,1.0,-0.6725567579269409,0.2914348840713501,0.3811218440532684,0.103684090077877,0.0,0.0,0.1703539043664932,344.72430419921875,350.0,-2.946157932281494,-4639.09228515625,411.63421630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2015075683594,304.6527404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.60546875,18000.0,0.0,0.0,0.1037775576114654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1296878904104232,0.1296921521425247,-4.258819444658002e-06,0.0,0.0001053210289683,0.0,0.0,5.087460517883301,0.0,0.0,0.0,0.2744185030460357,4.0,0.0,1.0
309720,293.16650390625,297.1499938964844,293.1499938964844,0.0212613679468631,-902.6278076171876,304.04425048828125,0.307159811258316,0.050000000745058,0.0404614843428134,293.1620788574219,297.1499938964844,293.1499938964844,0.0253572650253772,-1031.4993896484375,304.1508178710937,0.3217051923274994,0.054845493286848,0.0655095055699348,293.1659851074219,297.1499938964844,293.1499938964844,0.0343249030411243,-883.1246337890625,304.1513671875,0.352113276720047,0.0658300071954727,0.0560839176177978,293.16070556640625,297.1499938964844,293.1499938964844,0.0492952726781368,-1453.4879150390625,304.1507263183594,0.3946641683578491,0.0831783264875412,0.0923102274537086,293.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.307159811258316,0.050000000745058,0.2887335419654846,291.1526794433594,291.1499938964844,272.5409851074219,271.7246398925781,284.3117980957031,293.29888916015625,291.1522216796875,1.0,0.4822432398796081,0.9911852478981018,0.9911852478981018,1.0,1.0,-0.6725567579269409,0.2914348840713501,0.3811218440532684,0.103684090077877,0.0,0.0,0.1703539043664932,344.72430419921875,350.0,-2.946157932281494,-4639.09228515625,411.63421630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2015075683594,304.6527404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.60546875,18000.0,0.0,0.0,0.1037775576114654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1296878904104232,0.1296921521425247,-4.258819444658002e-06,0.0,0.0001053210289683,0.0,0.0,5.087460517883301,0.0,0.0,0.0,0.2744185030460357,4.0,0.0,1.0
309780,293.1665344238281,297.1499938964844,293.1499938964844,0.0213009864091873,-903.7149047851562,304.038330078125,0.3067858517169952,0.050000000745058,0.0405204966664314,293.1617126464844,297.1499938964844,293.1499938964844,0.0252645425498485,-1029.7183837890625,304.15069580078125,0.3206779956817627,0.0546171888709068,0.0653834044933319,293.1656494140625,297.1499938964844,293.1499938964844,0.0341283529996871,-880.6241455078125,304.1512451171875,0.3507539629936218,0.0654923617839813,0.0559140853583812,293.1601867675781,297.1499938964844,293.1499938964844,0.0492452643811702,-1452.6636962890625,304.15057373046875,0.3938742578029632,0.0830102413892746,0.0922398418188095,293.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.3067858517169952,0.050000000745058,0.2891546785831451,291.1500244140625,291.1499938964844,272.5307006835937,271.7217102050781,284.3073425292969,293.2991027832031,291.1495361328125,1.0,0.4837402403354645,0.9913946986198424,0.9913946986198424,1.0,1.0,-0.672723650932312,0.2915134131908417,0.3812102377414703,0.1037127152085304,0.0,0.0,0.1705318838357925,346.9733581542969,338.0,-3.6640892028808594,-4641.1171875,414.3184814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.203857421875,304.6529235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.822265625,18000.0,0.0,0.0,0.1035416945815086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297257095575332,0.1297299563884735,-4.258707122062333e-06,0.0,0.0001050816572387,0.0,0.0,5.088855266571045,0.0,0.0,0.0,0.2744212746620178,4.0,0.0,1.0
309840,293.1665344238281,297.1499938964844,293.1499938964844,0.0213009864091873,-903.7149047851562,304.038330078125,0.3067858517169952,0.050000000745058,0.0405204966664314,293.1617126464844,297.1499938964844,293.1499938964844,0.0252645425498485,-1029.7183837890625,304.15069580078125,0.3206779956817627,0.0546171888709068,0.0653834044933319,293.1656494140625,297.1499938964844,293.1499938964844,0.0341283529996871,-880.6241455078125,304.1512451171875,0.3507539629936218,0.0654923617839813,0.0559140853583812,293.1601867675781,297.1499938964844,293.1499938964844,0.0492452643811702,-1452.6636962890625,304.15057373046875,0.3938742578029632,0.0830102413892746,0.0922398418188095,293.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.3067858517169952,0.050000000745058,0.2891546785831451,291.1500244140625,291.1499938964844,272.5307006835937,271.7217102050781,284.3073425292969,293.2991027832031,291.1495361328125,1.0,0.4837402403354645,0.9913946986198424,0.9913946986198424,1.0,1.0,-0.672723650932312,0.2915134131908417,0.3812102377414703,0.1037127152085304,0.0,0.0,0.1705318838357925,346.9733581542969,338.0,-3.6640892028808594,-4641.1171875,414.3184814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.203857421875,304.6529235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.822265625,18000.0,0.0,0.0,0.1035416945815086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297257095575332,0.1297299563884735,-4.258707122062333e-06,0.0,0.0001050816572387,0.0,0.0,5.088855266571045,0.0,0.0,0.0,0.2744212746620178,4.0,0.0,1.0
309900,293.1665344238281,297.1499938964844,293.1499938964844,0.0212588794529438,-902.935791015625,304.0355834960937,0.3069779574871063,0.050000000745058,0.0404901169240474,293.1614990234375,297.1499938964844,293.1499938964844,0.0251482184976339,-1027.43359375,304.1507873535156,0.3205545246601105,0.05451126024127,0.0652318820357322,293.1654357910156,297.1499938964844,293.1499938964844,0.0339520275592803,-878.3548583984375,304.1513366699219,0.3505420684814453,0.0653333365917205,0.0557644516229629,293.159912109375,297.1499938964844,293.1499938964844,0.0491428524255752,-1450.8876953125,304.150634765625,0.3939469456672668,0.0829363018274307,0.0921180248260498,293.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.3069779574871063,0.050000000745058,0.2889378666877746,291.1488342285156,291.1499938964844,272.5251159667969,271.7205505371094,284.30474853515625,293.2991943359375,291.14849853515625,1.0,0.4826648831367492,0.9914994239807128,0.9914994239807128,1.0,1.0,-0.6719043254852295,0.2911680936813354,0.3807362616062164,0.1035349369049072,0.0,0.0,0.1707336455583572,345.8089599609375,338.0,-2.7089109420776367,-4640.8330078125,412.440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2032165527344,304.6567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.478515625,18000.0,0.0,0.0,0.1034408211708068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298102438449859,0.1298145055770874,-4.258773969922913e-06,0.0,0.0001049792845151,0.0,0.0,5.092348098754883,0.0,0.0,0.0,0.2744334936141968,4.0,0.0,1.0
309960,293.1663513183594,297.1499938964844,293.1499938964844,0.0211800057440996,-901.34228515625,304.0332946777344,0.3073887825012207,0.050000000745058,0.040425606071949,293.1611633300781,297.1499938964844,293.1499938964844,0.0249999668449163,-1024.4912109375,304.1509094238281,0.3206998407840729,0.054427083581686,0.0650447383522987,293.1651306152344,297.1499938964844,293.1499938964844,0.0337401777505874,-875.6107788085938,304.1514892578125,0.3506444096565246,0.0651981011033058,0.0555899031460285,293.1595153808594,297.1499938964844,293.1499938964844,0.0490023829042911,-1448.433349609375,304.1507873535156,0.3943206369876861,0.0828851014375686,0.0919616669416427,293.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.3073887825012207,0.050000000745058,0.2884775400161743,291.1486511230469,291.1499938964844,272.51922607421875,271.7195739746094,284.30181884765625,293.29931640625,291.14892578125,1.0,0.4809057712554931,0.9915995001792908,0.9915995001792908,1.0,1.0,-0.6706197261810303,0.2906267642974853,0.3799929320812225,0.1032530441880226,0.0,0.0,0.1708490550518036,343.3403625488281,341.0,0.0725457295775413,-4639.3837890625,408.7703247070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,304.663330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.412109375,18000.0,0.0,0.0,0.1033512949943542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298970580101013,0.1299013197422027,-4.258907665644074e-06,0.0,0.0001048884296324,0.0,0.0,5.096011638641357,0.0,0.0,0.0,0.2744466960430145,4.0,0.0,1.0
310020,293.16583251953125,297.1499938964844,293.1499938964844,0.0211229287087917,-900.2440795898438,304.0290832519531,0.3075694143772125,0.050000000745058,0.0403974428772926,293.1604919433594,297.1499938964844,293.1499938964844,0.0248458441346883,-1021.3946533203124,304.1508483886719,0.3204553723335266,0.0542820580303669,0.064860999584198,293.1644897460937,297.1499938964844,293.1499938964844,0.0334748402237892,-872.1552124023438,304.15142822265625,0.3501790761947632,0.0649473890662193,0.0553815141320228,293.1587219238281,297.1499938964844,293.1499938964844,0.0488788560032844,-1446.2615966796875,304.1507263183594,0.3943757116794586,0.0828087106347084,0.0918419957160949,293.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.3075694143772125,0.050000000745058,0.2882765531539917,291.151123046875,291.1499938964844,272.5066223144531,271.7181396484375,284.2960510253906,293.299560546875,291.1513977050781,1.0,0.4804146587848663,0.9917996525764464,0.9917996525764464,1.0,1.0,-0.669715404510498,0.2902491092681885,0.3794662952423095,0.1030531898140907,0.0,0.0,0.1705383956432342,342.25946044921875,344.0,1.8822499513626096,-4636.107421875,406.9420166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.197021484375,304.6623229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.41015625,18000.0,0.0,0.0,0.1031998917460441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298206746578216,0.1298249363899231,-4.259002253093058e-06,0.0,0.0001047347686835,0.0,0.0,5.093038558959961,0.0,0.0,0.0,0.2744379937648773,4.0,0.0,1.0
310080,293.16583251953125,297.1499938964844,293.1499938964844,0.0211229287087917,-900.2440795898438,304.0290832519531,0.3075694143772125,0.050000000745058,0.0403974428772926,293.1604919433594,297.1499938964844,293.1499938964844,0.0248458441346883,-1021.3946533203124,304.1508483886719,0.3204553723335266,0.0542820580303669,0.064860999584198,293.1644897460937,297.1499938964844,293.1499938964844,0.0334748402237892,-872.1552124023438,304.15142822265625,0.3501790761947632,0.0649473890662193,0.0553815141320228,293.1587219238281,297.1499938964844,293.1499938964844,0.0488788560032844,-1446.2615966796875,304.1507263183594,0.3943757116794586,0.0828087106347084,0.0918419957160949,293.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.3075694143772125,0.050000000745058,0.2882765531539917,291.151123046875,291.1499938964844,272.5066223144531,271.7181396484375,284.2960510253906,293.299560546875,291.1513977050781,1.0,0.4804146587848663,0.9917996525764464,0.9917996525764464,1.0,1.0,-0.669715404510498,0.2902491092681885,0.3794662952423095,0.1030531898140907,0.0,0.0,0.1705383956432342,342.25946044921875,344.0,1.8822499513626096,-4636.107421875,406.9420166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.197021484375,304.6623229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.41015625,18000.0,0.0,0.0,0.1031998917460441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298206746578216,0.1298249363899231,-4.259002253093058e-06,0.0,0.0001047347686835,0.0,0.0,5.093038558959961,0.0,0.0,0.0,0.2744379937648773,4.0,0.0,1.0
310140,293.1654357910156,297.1499938964844,293.1499938964844,0.0211229119449853,-900.4111938476562,304.0246276855469,0.3074429929256439,0.050000000745058,0.0404171496629715,293.15997314453125,297.1499938964844,293.1499938964844,0.0247557237744331,-1019.61328125,304.1507263183594,0.3198870420455932,0.0541248433291912,0.0647454485297203,293.1640014648437,297.1499938964844,293.1499938964844,0.0332785435020923,-869.62255859375,304.1512756347656,0.3493112921714782,0.0646782293915748,0.0552186742424964,293.1580505371094,297.1499938964844,293.1499938964844,0.0488376915454864,-1445.5667724609375,304.1505432128906,0.394058883190155,0.0827248841524124,0.0917946994304657,293.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.3074429929256439,0.050000000745058,0.2884171903133392,291.1508178710937,291.1499938964844,272.49298095703125,271.7173156738281,284.29022216796875,293.2998352050781,291.1504821777344,1.0,0.4809513986110687,0.9919998645782472,0.9919998645782472,1.0,1.0,-0.669526994228363,0.2901696860790252,0.3793573081493377,0.1030208989977836,0.0,0.0,0.1704161763191223,343.0084533691406,347.0,-1.0511432886123655,-4633.69482421875,407.6709289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.191162109375,304.65264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3125,18000.0,0.0,0.0,0.1030821353197097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297024637460708,0.1297067254781723,-4.258778062649071e-06,0.0,0.0001046152610797,0.0,0.0,5.088000297546387,0.0,0.0,0.0,0.2744195163249969,4.0,0.0,1.0
310200,293.1654357910156,297.1499938964844,293.1499938964844,0.0211229119449853,-900.4111938476562,304.0246276855469,0.3074429929256439,0.050000000745058,0.0404171496629715,293.15997314453125,297.1499938964844,293.1499938964844,0.0247557237744331,-1019.61328125,304.1507263183594,0.3198870420455932,0.0541248433291912,0.0647454485297203,293.1640014648437,297.1499938964844,293.1499938964844,0.0332785435020923,-869.62255859375,304.1512756347656,0.3493112921714782,0.0646782293915748,0.0552186742424964,293.1580505371094,297.1499938964844,293.1499938964844,0.0488376915454864,-1445.5667724609375,304.1505432128906,0.394058883190155,0.0827248841524124,0.0917946994304657,293.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.3074429929256439,0.050000000745058,0.2884171903133392,291.1508178710937,291.1499938964844,272.49298095703125,271.7173156738281,284.29022216796875,293.2998352050781,291.1504821777344,1.0,0.4809513986110687,0.9919998645782472,0.9919998645782472,1.0,1.0,-0.669526994228363,0.2901696860790252,0.3793573081493377,0.1030208989977836,0.0,0.0,0.1704161763191223,343.0084533691406,347.0,-1.0511432886123655,-4633.69482421875,407.6709289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.191162109375,304.65264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3125,18000.0,0.0,0.0,0.1030821353197097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297024637460708,0.1297067254781723,-4.258778062649071e-06,0.0,0.0001046152610797,0.0,0.0,5.088000297546387,0.0,0.0,0.0,0.2744195163249969,4.0,0.0,1.0
310260,293.1651916503906,297.1499938964844,293.1499938964844,0.0211517419666051,-901.2261962890624,304.01983642578125,0.3071593046188354,0.050000000745058,0.0404615700244903,293.1595458984375,297.1499938964844,293.1499938964844,0.0246900301426649,-1018.34130859375,304.1506042480469,0.3191199600696563,0.0539543665945529,0.0646538212895393,293.1636657714844,297.1499938964844,293.1499938964844,0.0331097096204757,-867.4597778320312,304.151123046875,0.3482118248939514,0.0643949806690216,0.0550721548497676,293.1575012207031,297.1499938964844,293.1499938964844,0.0488323308527469,-1445.51513671875,304.150390625,0.3935293853282928,0.0826331600546836,0.091776318848133,293.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.3071593046188354,0.050000000745058,0.2887341976165771,291.14862060546875,291.1499938964844,272.4783630371094,271.71697998046875,284.2841491699219,293.300048828125,291.1481628417969,1.0,0.4821003377437591,0.9922110438346864,0.9922110438346864,1.0,1.0,-0.6696757078170776,0.2902300655841827,0.3794456124305725,0.1030694022774696,0.0,0.0,0.1707438081502914,344.7019958496094,350.0,-2.8843822479248047,-4635.5869140625,409.6981506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.183837890625,304.6480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5234375,18000.0,0.0,0.0,0.1030050441622734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298105418682098,0.1298148036003112,-4.258784883859335e-06,0.0,0.0001045370227075,0.0,0.0,5.092372894287109,0.0,0.0,0.0,0.2744338810443878,4.0,0.0,1.0
310320,293.1651916503906,297.1499938964844,293.1499938964844,0.0211517419666051,-901.2261962890624,304.01983642578125,0.3071593046188354,0.050000000745058,0.0404615700244903,293.1595458984375,297.1499938964844,293.1499938964844,0.0246900301426649,-1018.34130859375,304.1506042480469,0.3191199600696563,0.0539543665945529,0.0646538212895393,293.1636657714844,297.1499938964844,293.1499938964844,0.0331097096204757,-867.4597778320312,304.151123046875,0.3482118248939514,0.0643949806690216,0.0550721548497676,293.1575012207031,297.1499938964844,293.1499938964844,0.0488323308527469,-1445.51513671875,304.150390625,0.3935293853282928,0.0826331600546836,0.091776318848133,293.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.3071593046188354,0.050000000745058,0.2887341976165771,291.14862060546875,291.1499938964844,272.4783630371094,271.71697998046875,284.2841491699219,293.300048828125,291.1481628417969,1.0,0.4821003377437591,0.9922110438346864,0.9922110438346864,1.0,1.0,-0.6696757078170776,0.2902300655841827,0.3794456124305725,0.1030694022774696,0.0,0.0,0.1707438081502914,344.7019958496094,350.0,-2.8843822479248047,-4635.5869140625,409.6981506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.183837890625,304.6480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5234375,18000.0,0.0,0.0,0.1030050441622734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298105418682098,0.1298148036003112,-4.258784883859335e-06,0.0,0.0001045370227075,0.0,0.0,5.092372894287109,0.0,0.0,0.0,0.2744338810443878,4.0,0.0,1.0
310380,293.1650390625,297.1499938964844,293.1499938964844,0.0211953017860651,-902.3629150390624,304.0148620605469,0.3067855536937713,0.050000000745058,0.0405205525457859,293.15924072265625,297.1499938964844,293.1499938964844,0.024635225534439,-1017.2864990234376,304.1504821777344,0.3182359039783478,0.0537757240235805,0.0645750388503074,293.16339111328125,297.1499938964844,293.1499938964844,0.0329541265964508,-865.4669189453125,304.1510314941406,0.3469831943511963,0.0641045793890953,0.0549356378614902,293.1570129394531,297.1499938964844,293.1499938964844,0.0488445423543453,-1445.768310546875,304.1502380371094,0.392873615026474,0.0825386047363281,0.0917758867144584,293.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.3067855536937713,0.050000000745058,0.2891550660133362,291.1461486816406,291.1499938964844,272.462890625,271.7170715332031,284.27783203125,293.3002319335937,291.1457214355469,1.0,0.4836062490940094,0.9924222826957704,0.9924222826957704,1.0,1.0,-0.6700229644775391,0.2903715372085571,0.3796514570713043,0.103168211877346,0.0,0.0,0.1714250445365905,346.9518737792969,338.0,-3.291708946228028,-4640.7490234375,412.4924621582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1742248535156,304.6478576660156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.806640625,18000.0,0.0,0.0,0.102984994649887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301096975803375,0.1301139593124389,-4.259134584572166e-06,0.0,0.00010451667913,0.0,0.0,5.104868412017822,0.0,0.0,0.0,0.2744795083999634,4.0,0.0,1.0
310440,293.1650390625,297.1499938964844,293.1499938964844,0.0211953017860651,-902.3629150390624,304.0148620605469,0.3067855536937713,0.050000000745058,0.0405205525457859,293.15924072265625,297.1499938964844,293.1499938964844,0.024635225534439,-1017.2864990234376,304.1504821777344,0.3182359039783478,0.0537757240235805,0.0645750388503074,293.16339111328125,297.1499938964844,293.1499938964844,0.0329541265964508,-865.4669189453125,304.1510314941406,0.3469831943511963,0.0641045793890953,0.0549356378614902,293.1570129394531,297.1499938964844,293.1499938964844,0.0488445423543453,-1445.768310546875,304.1502380371094,0.392873615026474,0.0825386047363281,0.0917758867144584,293.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.3067855536937713,0.050000000745058,0.2891550660133362,291.1461486816406,291.1499938964844,272.462890625,271.7170715332031,284.27783203125,293.3002319335937,291.1457214355469,1.0,0.4836062490940094,0.9924222826957704,0.9924222826957704,1.0,1.0,-0.6700229644775391,0.2903715372085571,0.3796514570713043,0.103168211877346,0.0,0.0,0.1714250445365905,346.9518737792969,338.0,-3.291708946228028,-4640.7490234375,412.4924621582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1742248535156,304.6478576660156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.806640625,18000.0,0.0,0.0,0.102984994649887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301096975803375,0.1301139593124389,-4.259134584572166e-06,0.0,0.00010451667913,0.0,0.0,5.104868412017822,0.0,0.0,0.0,0.2744795083999634,4.0,0.0,1.0
310500,293.1649475097656,297.1499938964844,293.1499938964844,0.0211554616689682,-901.6060791015624,304.0126342773437,0.30697762966156,0.050000000745058,0.0404901765286922,293.1590576171875,297.1499938964844,293.1499938964844,0.0245381332933902,-1015.3502807617188,304.15057373046875,0.318177580833435,0.0536941140890121,0.0644466951489448,293.1632080078125,297.1499938964844,293.1499938964844,0.032797984778881,-863.4385375976562,304.151123046875,0.3468259871006012,0.063968539237976,0.0548022240400314,293.1567687988281,297.1499938964844,293.1499938964844,0.0487721525132656,-1444.5126953125,304.1503295898437,0.3930214643478393,0.0825008228421211,0.0916884914040565,293.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.30697762966156,0.050000000745058,0.2889383137226105,291.1451416015625,291.1499938964844,272.454833984375,271.7172546386719,284.2744445800781,293.3003234863281,291.1448974609375,1.0,0.4825356006622314,0.9925278425216676,0.9925278425216676,1.0,1.0,-0.6692923307418823,0.2900550663471222,0.3792372643947601,0.1030300632119178,0.0,0.0,0.1718532145023346,345.788818359375,338.0,-2.174541473388672,-4641.97021484375,410.6809997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1685791015625,304.65185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.51953125,18000.0,0.0,0.0,0.1029986292123794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303142011165619,0.1303184628486633,-4.259419711161172e-06,0.0,0.0001045305107254,0.0,0.0,5.113467216491699,0.0,0.0,0.0,0.2745115160942077,4.0,0.0,1.0
310560,293.1646728515625,297.1499938964844,293.1499938964844,0.0210789982229471,-900.0328979492188,304.0108642578125,0.307388424873352,0.050000000745058,0.040425669401884,293.1587829589844,297.1499938964844,293.1499938964844,0.024409145116806,-1012.7486572265624,304.15069580078125,0.3183853030204773,0.053633976727724,0.0642824470996856,293.1629333496094,297.1499938964844,293.1499938964844,0.032606154680252,-860.9286499023438,304.1512756347656,0.346977561712265,0.0638558864593505,0.0546436049044132,293.1564025878906,297.1499938964844,293.1499938964844,0.0486610643565654,-1442.5672607421875,304.15045166015625,0.3934742212295532,0.0824854001402854,0.0915661677718162,293.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.307388424873352,0.050000000745058,0.2884779870510101,291.14520263671875,291.1499938964844,272.44659423828125,271.7174987792969,284.27081298828125,293.3004455566406,291.14556884765625,1.0,0.4807810187339782,0.9926286935806274,0.9926286935806274,1.0,1.0,-0.6680951714515686,0.2895410060882568,0.3785541653633117,0.102790243923664,0.0,0.0,0.172173261642456,343.3215026855469,341.0,0.7635486721992493,-4641.955078125,407.0816345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1627502441406,304.6587829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.525390625,18000.0,0.0,0.0,0.1030255481600761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130511000752449,0.1305152624845504,-4.2597584979375824e-06,0.0,0.0001045578319462,0.0,0.0,5.121820449829102,0.0,0.0,0.0,0.2745429575443268,4.0,0.0,1.0
310620,293.1640319824219,297.1499938964844,293.1499938964844,0.0210258271545171,-898.9647827148438,304.0076599121094,0.3075692057609558,0.050000000745058,0.0403974838554859,293.1581726074219,297.1499938964844,293.1499938964844,0.0242906641215086,-1010.3169555664062,304.1506652832031,0.31827312707901,0.0535364709794521,0.0641438290476799,293.1623229980469,297.1499938964844,293.1499938964844,0.0323783382773399,-857.9248046875,304.1512145996094,0.3466242551803589,0.0636493638157844,0.0544663071632385,293.1556396484375,297.1499938964844,293.1499938964844,0.0485949330031871,-1441.38427734375,304.1504211425781,0.3936739563941955,0.0824795067310333,0.0915135145187377,293.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481628417969,0.3075692057609558,0.050000000745058,0.2882768511772156,291.1483154296875,291.1499938964844,272.4295959472656,271.7181091308594,284.2637023925781,293.3006896972656,291.1487121582031,1.0,0.4802983999252319,0.9928303956985474,0.9928303956985474,1.0,1.0,-0.6673625707626343,0.2892183661460876,0.3781442046165466,0.1026687771081924,0.0,0.0,0.1721973121166229,342.24200439453125,344.0,2.7838075160980225,-4641.341796875,405.3730163574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15185546875,304.6589050292969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.708984375,18000.0,0.0,0.0,0.1031056195497512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306177526712417,0.1306220144033432,-4.260209152562311e-06,0.0,0.0001046390971168,0.0,0.0,5.126668930053711,0.0,0.0,0.0,0.2745648622512817,4.0,0.0,1.0
310680,293.1640319824219,297.1499938964844,293.1499938964844,0.0210258271545171,-898.9647827148438,304.0076599121094,0.3075692057609558,0.050000000745058,0.0403974838554859,293.1581726074219,297.1499938964844,293.1499938964844,0.0242906641215086,-1010.3169555664062,304.1506652832031,0.31827312707901,0.0535364709794521,0.0641438290476799,293.1623229980469,297.1499938964844,293.1499938964844,0.0323783382773399,-857.9248046875,304.1512145996094,0.3466242551803589,0.0636493638157844,0.0544663071632385,293.1556396484375,297.1499938964844,293.1499938964844,0.0485949330031871,-1441.38427734375,304.1504211425781,0.3936739563941955,0.0824795067310333,0.0915135145187377,293.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481628417969,0.3075692057609558,0.050000000745058,0.2882768511772156,291.1483154296875,291.1499938964844,272.4295959472656,271.7181091308594,284.2637023925781,293.3006896972656,291.1487121582031,1.0,0.4802983999252319,0.9928303956985474,0.9928303956985474,1.0,1.0,-0.6673625707626343,0.2892183661460876,0.3781442046165466,0.1026687771081924,0.0,0.0,0.1721973121166229,342.24200439453125,344.0,2.7838075160980225,-4641.341796875,405.3730163574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15185546875,304.6589050292969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.708984375,18000.0,0.0,0.0,0.1031056195497512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306177526712417,0.1306220144033432,-4.260209152562311e-06,0.0,0.0001046390971168,0.0,0.0,5.126668930053711,0.0,0.0,0.0,0.2745648622512817,4.0,0.0,1.0
310740,293.1634826660156,297.1499938964844,293.1499938964844,0.0210293494164943,-899.15869140625,304.0042724609375,0.3074432611465454,0.050000000745058,0.0404171124100685,293.1576843261719,297.1499938964844,293.1499938964844,0.0242344792932271,-1009.1860961914062,304.1505432128906,0.3178397119045257,0.0534264221787452,0.064072847366333,293.1618957519531,297.1499938964844,293.1499938964844,0.0322175063192844,-855.8255004882812,304.1510925292969,0.3458731174468994,0.0634234696626663,0.0543337650597095,293.1549987792969,297.1499938964844,293.1499938964844,0.0486097373068332,-1441.651611328125,304.1502380371094,0.3934954106807709,0.0824649333953857,0.0915319100022316,293.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.3074432611465454,0.050000000745058,0.2884169220924377,291.148681640625,291.1499938964844,272.4119567871094,271.7188720703125,284.2567138671875,293.3009338378906,291.1484680175781,1.0,0.4808422029018402,0.9930320382118224,0.9930320382118224,1.0,1.0,-0.6673420071601868,0.2891927361488342,0.3781493008136749,0.1027128174901008,0.0,0.0,0.17231485247612,342.9901123046875,347.0,-0.1131380870938301,-4641.26416015625,406.208740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14288330078125,304.65093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8046875,18000.0,0.0,0.0,0.1032066941261291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306329220533371,0.1306371837854385,-4.260256901034154e-06,0.0,0.0001047416735673,0.0,0.0,5.12733793258667,0.0,0.0,0.0,0.2745689749717712,4.0,0.0,1.0
310800,293.1634826660156,297.1499938964844,293.1499938964844,0.0210293494164943,-899.15869140625,304.0042724609375,0.3074432611465454,0.050000000745058,0.0404171124100685,293.1576843261719,297.1499938964844,293.1499938964844,0.0242344792932271,-1009.1860961914062,304.1505432128906,0.3178397119045257,0.0534264221787452,0.064072847366333,293.1618957519531,297.1499938964844,293.1499938964844,0.0322175063192844,-855.8255004882812,304.1510925292969,0.3458731174468994,0.0634234696626663,0.0543337650597095,293.1549987792969,297.1499938964844,293.1499938964844,0.0486097373068332,-1441.651611328125,304.1502380371094,0.3934954106807709,0.0824649333953857,0.0915319100022316,293.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.3074432611465454,0.050000000745058,0.2884169220924377,291.148681640625,291.1499938964844,272.4119567871094,271.7188720703125,284.2567138671875,293.3009338378906,291.1484680175781,1.0,0.4808422029018402,0.9930320382118224,0.9930320382118224,1.0,1.0,-0.6673420071601868,0.2891927361488342,0.3781493008136749,0.1027128174901008,0.0,0.0,0.17231485247612,342.9901123046875,347.0,-0.1131380870938301,-4641.26416015625,406.208740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14288330078125,304.65093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8046875,18000.0,0.0,0.0,0.1032066941261291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306329220533371,0.1306371837854385,-4.260256901034154e-06,0.0,0.0001047416735673,0.0,0.0,5.12733793258667,0.0,0.0,0.0,0.2745689749717712,4.0,0.0,1.0
310860,293.1630554199219,297.1499938964844,293.1499938964844,0.0210619661957025,-900.0081176757812,304.0006103515625,0.3071597516536712,0.050000000745058,0.0404615066945552,293.1573486328125,297.1499938964844,293.1499938964844,0.0242025461047887,-1008.5704956054688,304.1504211425781,0.3172085583209991,0.0533033087849617,0.0640259236097335,293.16162109375,297.1499938964844,293.1499938964844,0.0320835262537002,-854.0928955078125,304.15093994140625,0.3448916673660278,0.0631830021739006,0.0542171746492385,293.15447998046875,297.1499938964844,293.1499938964844,0.0486598908901214,-1442.554931640625,304.15008544921875,0.3931013941764831,0.0824415311217308,0.0915783420205116,293.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.3071597516536712,0.050000000745058,0.2887337207794189,291.1470947265625,291.1499938964844,272.3937683105469,271.7196655273437,284.2496643066406,293.3011474609375,291.146728515625,1.0,0.481999397277832,0.9932446479797364,0.9932446479797364,1.0,1.0,-0.6676577925682068,0.2893065810203552,0.3783511817455292,0.1028373464941978,0.0,0.0,0.1728030145168304,344.68463134765625,350.0,-2.021497964859009,-4645.25341796875,408.3413391113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13543701171875,304.6485900878906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16796875,18000.0,0.0,0.0,0.1033251881599426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1308335959911346,0.1308378428220749,-4.260456989868544e-06,0.0,0.0001048619305947,0.0,0.0,5.135687828063965,0.0,0.0,0.0,0.27459916472435,4.0,0.0,1.0
310920,293.1630554199219,297.1499938964844,293.1499938964844,0.0210619661957025,-900.0081176757812,304.0006103515625,0.3071597516536712,0.050000000745058,0.0404615066945552,293.1573486328125,297.1499938964844,293.1499938964844,0.0242025461047887,-1008.5704956054688,304.1504211425781,0.3172085583209991,0.0533033087849617,0.0640259236097335,293.16162109375,297.1499938964844,293.1499938964844,0.0320835262537002,-854.0928955078125,304.15093994140625,0.3448916673660278,0.0631830021739006,0.0542171746492385,293.15447998046875,297.1499938964844,293.1499938964844,0.0486598908901214,-1442.554931640625,304.15008544921875,0.3931013941764831,0.0824415311217308,0.0915783420205116,293.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.3071597516536712,0.050000000745058,0.2887337207794189,291.1470947265625,291.1499938964844,272.3937683105469,271.7196655273437,284.2496643066406,293.3011474609375,291.146728515625,1.0,0.481999397277832,0.9932446479797364,0.9932446479797364,1.0,1.0,-0.6676577925682068,0.2893065810203552,0.3783511817455292,0.1028373464941978,0.0,0.0,0.1728030145168304,344.68463134765625,350.0,-2.021497964859009,-4645.25341796875,408.3413391113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13543701171875,304.6485900878906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16796875,18000.0,0.0,0.0,0.1033251881599426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1308335959911346,0.1308378428220749,-4.260456989868544e-06,0.0,0.0001048619305947,0.0,0.0,5.135687828063965,0.0,0.0,0.0,0.27459916472435,4.0,0.0,1.0
