time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
310980,293.16278076171875,297.1499938964844,293.1499938964844,0.0211096201092004,-901.186279296875,303.9967956542969,0.3067862689495086,0.050000000745058,0.0405204445123672,293.1570739746094,297.1499938964844,293.1499938964844,0.024181904271245,-1008.185302734375,304.1502990722656,0.3164625167846679,0.053172767162323,0.0639923885464668,293.161376953125,297.1499938964844,293.1499938964844,0.0319627448916435,-852.5325927734375,304.1508178710937,0.3437826633453369,0.0629353821277618,0.0541104972362518,293.154052734375,297.1499938964844,293.1499938964844,0.0487272851169109,-1443.7584228515625,304.1499328613281,0.3925813436508178,0.0824146270751953,0.0916420072317123,293.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.3067862689495086,0.050000000745058,0.2891543209552765,291.14520263671875,291.1499938964844,272.3750915527344,271.72039794921875,284.2425537109375,293.30133056640625,291.1448669433594,1.0,0.4835133254528045,0.9934571981430054,0.9934571981430054,1.0,1.0,-0.6681717038154602,0.2895013093948364,0.3786703646183014,0.1030120328068733,0.0,0.0,0.1735743582248687,346.93511962890625,338.0,-2.532482624053955,-4652.31103515625,411.2394714355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1282653808594,304.6511535644531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.583984375,18000.0,0.0,0.0,0.1034696623682975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311901956796646,0.131194457411766,-4.260937657818431e-06,0.0,0.0001050085556926,0.0,0.0,5.150678634643555,0.0,0.0,0.0,0.2746548652648926,4.0,0.0,1.0
311040,293.16278076171875,297.1499938964844,293.1499938964844,0.0211096201092004,-901.186279296875,303.9967956542969,0.3067862689495086,0.050000000745058,0.0405204445123672,293.1570739746094,297.1499938964844,293.1499938964844,0.024181904271245,-1008.185302734375,304.1502990722656,0.3164625167846679,0.053172767162323,0.0639923885464668,293.161376953125,297.1499938964844,293.1499938964844,0.0319627448916435,-852.5325927734375,304.1508178710937,0.3437826633453369,0.0629353821277618,0.0541104972362518,293.154052734375,297.1499938964844,293.1499938964844,0.0487272851169109,-1443.7584228515625,304.1499328613281,0.3925813436508178,0.0824146270751953,0.0916420072317123,293.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.3067862689495086,0.050000000745058,0.2891543209552765,291.14520263671875,291.1499938964844,272.3750915527344,271.72039794921875,284.2425537109375,293.30133056640625,291.1448669433594,1.0,0.4835133254528045,0.9934571981430054,0.9934571981430054,1.0,1.0,-0.6681717038154602,0.2895013093948364,0.3786703646183014,0.1030120328068733,0.0,0.0,0.1735743582248687,346.93511962890625,338.0,-2.532482624053955,-4652.31103515625,411.2394714355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1282653808594,304.6511535644531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.583984375,18000.0,0.0,0.0,0.1034696623682975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311901956796646,0.131194457411766,-4.260937657818431e-06,0.0,0.0001050085556926,0.0,0.0,5.150678634643555,0.0,0.0,0.0,0.2746548652648926,4.0,0.0,1.0
311100,293.16259765625,297.1499938964844,293.1499938964844,0.0210723392665386,-900.4552001953125,303.9951477050781,0.3069784343242645,0.050000000745058,0.0404900535941123,293.1568908691406,297.1499938964844,293.1499938964844,0.0241029653698205,-1006.5916137695312,304.150390625,0.3164713084697723,0.0531156212091445,0.0638870224356651,293.1612243652344,297.1499938964844,293.1499938964844,0.0318248346447944,-850.723388671875,304.15093994140625,0.3436776995658874,0.0628208518028259,0.0539920553565025,293.1538391113281,297.1499938964844,293.1499938964844,0.0486824512481689,-1442.9781494140625,304.1500244140625,0.392799973487854,0.0824104994535446,0.0915864706039428,293.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.3069784343242645,0.050000000745058,0.2889374196529388,291.1444091796875,291.1499938964844,272.3656005859375,271.720703125,284.2388916015625,293.3014221191406,291.144287109375,1.0,0.4824466109275818,0.99356347322464,0.99356347322464,1.0,1.0,-0.6675246357917786,0.2892100512981415,0.3783145844936371,0.1029156893491745,0.0,0.0,0.1740255653858184,345.7724914550781,338.0,-1.469025492668152,-4654.375,409.4880065917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1246643066406,304.6567077636719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.357421875,18000.0,0.0,0.0,0.1035528108477592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314120590686798,0.1314163208007812,-4.261267804395175e-06,0.0,0.000105092934973,0.0,0.0,5.160046100616455,0.0,0.0,0.0,0.27469003200531,4.0,0.0,1.0
311160,293.1622619628906,297.1499938964844,293.1499938964844,0.0209987182170152,-898.9107055664062,303.9939880371094,0.3073893785476684,0.050000000745058,0.0404255278408527,293.1566467285156,297.1499938964844,293.1499938964844,0.0239927340298891,-1004.339599609375,304.1505126953125,0.3167461156845093,0.0530803203582763,0.0637460723519325,293.1609802246094,297.1499938964844,293.1499938964844,0.0316517949104309,-848.4361572265625,304.1510925292969,0.3438778817653656,0.0627298504114151,0.0538485012948513,293.1534729003906,297.1499938964844,293.1499938964844,0.048598937690258,-1441.5086669921875,304.1501770019531,0.3933237195014953,0.0824286490678787,0.091495931148529,293.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.3073893785476684,0.050000000745058,0.2884769737720489,291.14471435546875,291.1499938964844,272.35601806640625,271.720947265625,284.2350158691406,293.301513671875,291.1451721191406,1.0,0.480695903301239,0.9936648607254028,0.9936648607254028,1.0,1.0,-0.6664114594459534,0.2887204885482788,0.3776909708976745,0.102719746530056,0.0,0.0,0.174355000257492,343.3056335449219,341.0,1.4282903671264648,-4655.13671875,405.9525146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1213684082031,304.665283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.419921875,18000.0,0.0,0.0,0.1036399453878402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1316190659999847,0.1316233277320861,-4.261638423486147e-06,0.0,0.0001051813669619,0.0,0.0,5.168862819671631,0.0,0.0,0.0,0.274723470211029,4.0,0.0,1.0
311220,293.16143798828125,297.1499938964844,293.1499938964844,0.0209509413689374,-897.9024047851562,303.9920654296875,0.3075704872608185,0.050000000745058,0.0403972901403903,293.1560363769531,297.1499938964844,293.1499938964844,0.0239112824201583,-1002.630615234375,304.1504821777344,0.3167780041694641,0.0530338436365127,0.063655212521553,293.160400390625,297.1499938964844,293.1499938964844,0.0314610414206981,-845.8892822265625,304.1510314941406,0.3436377942562103,0.0625673085451126,0.053701713681221,293.1527404785156,297.1499938964844,293.1499938964844,0.048588078469038,-1441.2796630859375,304.150146484375,0.3936614096164703,0.0824898034334182,0.0915066748857498,293.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.3075704872608185,0.050000000745058,0.2882754504680633,291.1482238769531,291.1499938964844,272.3366394042969,271.7212829589844,284.2275390625,293.3017578125,291.1487121582031,1.0,0.4802209436893463,0.993867576122284,0.993867576122284,1.0,1.0,-0.6658483147621155,0.2884502708911896,0.3773980438709259,0.1026796400547027,0.0,0.0,0.1743592023849487,342.226318359375,344.0,3.327622413635254,-4655.9384765625,404.3589782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1165771484375,304.6688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.724609375,18000.0,0.0,0.0,0.1038127392530441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317235082387924,0.1317277699708938,-4.2621131797204725e-06,0.0,0.0001053567320923,0.0,0.0,5.173655986785889,0.0,0.0,0.0,0.2747455239295959,4.0,0.0,1.0
311280,293.16143798828125,297.1499938964844,293.1499938964844,0.0209509413689374,-897.9024047851562,303.9920654296875,0.3075704872608185,0.050000000745058,0.0403972901403903,293.1560363769531,297.1499938964844,293.1499938964844,0.0239112824201583,-1002.630615234375,304.1504821777344,0.3167780041694641,0.0530338436365127,0.063655212521553,293.160400390625,297.1499938964844,293.1499938964844,0.0314610414206981,-845.8892822265625,304.1510314941406,0.3436377942562103,0.0625673085451126,0.053701713681221,293.1527404785156,297.1499938964844,293.1499938964844,0.048588078469038,-1441.2796630859375,304.150146484375,0.3936614096164703,0.0824898034334182,0.0915066748857498,293.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.3075704872608185,0.050000000745058,0.2882754504680633,291.1482238769531,291.1499938964844,272.3366394042969,271.7212829589844,284.2275390625,293.3017578125,291.1487121582031,1.0,0.4802209436893463,0.993867576122284,0.993867576122284,1.0,1.0,-0.6658483147621155,0.2884502708911896,0.3773980438709259,0.1026796400547027,0.0,0.0,0.1743592023849487,342.226318359375,344.0,3.327622413635254,-4655.9384765625,404.3589782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1165771484375,304.6688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.724609375,18000.0,0.0,0.0,0.1038127392530441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317235082387924,0.1317277699708938,-4.2621131797204725e-06,0.0,0.0001053567320923,0.0,0.0,5.173655986785889,0.0,0.0,0.0,0.2747455239295959,4.0,0.0,1.0
311340,293.1607360839844,297.1499938964844,293.1499938964844,0.0209601502865552,-898.1676635742188,303.989990234375,0.3074449300765991,0.050000000745058,0.0404168553650379,293.15557861328125,297.1499938964844,293.1499938964844,0.023893242701888,-1002.2622680664062,304.1503601074219,0.3164971470832824,0.0529770702123642,0.0636339858174324,293.1600036621094,297.1499938964844,293.1499938964844,0.0313379019498825,-844.2658081054688,304.15087890625,0.3430093228816986,0.0623866990208625,0.0536004975438118,293.15216064453125,297.1499938964844,293.1499938964844,0.048658799380064,-1442.513916015625,304.14996337890625,0.3936201333999634,0.0825422406196594,0.0915883779525756,293.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.3074449300765991,0.050000000745058,0.2884150743484497,291.1488952636719,291.1499938964844,272.3170471191406,271.7212829589844,284.2203063964844,293.302001953125,291.14874267578125,1.0,0.4807724356651306,0.994070291519165,0.994070291519165,1.0,1.0,-0.6660004258155823,0.288479745388031,0.3775207102298736,0.1028025522828102,0.0,0.0,0.1744258850812912,342.97430419921875,347.0,0.2406712472438812,-4657.1025390625,405.306396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1146850585937,304.664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.890625,18000.0,0.0,0.0,0.1039701104164123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317159980535507,0.1317202597856521,-4.26213773607742e-06,0.0,0.0001055164466379,0.0,0.0,5.173381805419922,0.0,0.0,0.0,0.274746298789978,4.0,0.0,1.0
311400,293.1607360839844,297.1499938964844,293.1499938964844,0.0209601502865552,-898.1676635742188,303.989990234375,0.3074449300765991,0.050000000745058,0.0404168553650379,293.15557861328125,297.1499938964844,293.1499938964844,0.023893242701888,-1002.2622680664062,304.1503601074219,0.3164971470832824,0.0529770702123642,0.0636339858174324,293.1600036621094,297.1499938964844,293.1499938964844,0.0313379019498825,-844.2658081054688,304.15087890625,0.3430093228816986,0.0623866990208625,0.0536004975438118,293.15216064453125,297.1499938964844,293.1499938964844,0.048658799380064,-1442.513916015625,304.14996337890625,0.3936201333999634,0.0825422406196594,0.0915883779525756,293.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.3074449300765991,0.050000000745058,0.2884150743484497,291.1488952636719,291.1499938964844,272.3170471191406,271.7212829589844,284.2203063964844,293.302001953125,291.14874267578125,1.0,0.4807724356651306,0.994070291519165,0.994070291519165,1.0,1.0,-0.6660004258155823,0.288479745388031,0.3775207102298736,0.1028025522828102,0.0,0.0,0.1744258850812912,342.97430419921875,347.0,0.2406712472438812,-4657.1025390625,405.306396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1146850585937,304.664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.890625,18000.0,0.0,0.0,0.1039701104164123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317159980535507,0.1317202597856521,-4.26213773607742e-06,0.0,0.0001055164466379,0.0,0.0,5.173381805419922,0.0,0.0,0.0,0.274746298789978,4.0,0.0,1.0
311460,293.1601867675781,297.1499938964844,293.1499938964844,0.0209989547729492,-899.1008911132812,303.9877014160156,0.3071618378162384,0.050000000745058,0.040461178869009,293.1552124023437,297.1499938964844,293.1499938964844,0.0239014513790607,-1002.457275390625,304.15020751953125,0.3160269260406494,0.0529100559651851,0.0636393129825592,293.1596984863281,297.1499938964844,293.1499938964844,0.0312431175261735,-843.0344848632812,304.1507568359375,0.3421580195426941,0.0621934086084365,0.0535164326429367,293.15167236328125,297.1499938964844,293.1499938964844,0.0487656779587268,-1444.4005126953125,304.1498107910156,0.3933653235435486,0.0825860947370529,0.0916982740163803,293.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.3071618378162384,0.050000000745058,0.2887313961982727,291.1474609375,291.1499938964844,272.2972717285156,271.7208557128906,284.2131652832031,293.3022155761719,291.14715576171875,1.0,0.4819373786449432,0.9942836165428162,0.9942836165428162,1.0,1.0,-0.6664934158325195,0.2886513769626617,0.3778420090675354,0.1030051410198211,0.0,0.0,0.1748517453670501,344.66845703125,350.0,-1.8351160287857056,-4662.263671875,407.5519104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1146545410156,304.6653137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.279296875,18000.0,0.0,0.0,0.1041120439767837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318875402212143,0.1318918019533157,-4.262295078660827e-06,0.0,0.0001056604887708,0.0,0.0,5.18051290512085,0.0,0.0,0.0,0.274771898984909,4.0,0.0,1.0
311520,293.1601867675781,297.1499938964844,293.1499938964844,0.0209989547729492,-899.1008911132812,303.9877014160156,0.3071618378162384,0.050000000745058,0.040461178869009,293.1552124023437,297.1499938964844,293.1499938964844,0.0239014513790607,-1002.457275390625,304.15020751953125,0.3160269260406494,0.0529100559651851,0.0636393129825592,293.1596984863281,297.1499938964844,293.1499938964844,0.0312431175261735,-843.0344848632812,304.1507568359375,0.3421580195426941,0.0621934086084365,0.0535164326429367,293.15167236328125,297.1499938964844,293.1499938964844,0.0487656779587268,-1444.4005126953125,304.1498107910156,0.3933653235435486,0.0825860947370529,0.0916982740163803,293.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.3071618378162384,0.050000000745058,0.2887313961982727,291.1474609375,291.1499938964844,272.2972717285156,271.7208557128906,284.2131652832031,293.3022155761719,291.14715576171875,1.0,0.4819373786449432,0.9942836165428162,0.9942836165428162,1.0,1.0,-0.6664934158325195,0.2886513769626617,0.3778420090675354,0.1030051410198211,0.0,0.0,0.1748517453670501,344.66845703125,350.0,-1.8351160287857056,-4662.263671875,407.5519104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1146545410156,304.6653137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.279296875,18000.0,0.0,0.0,0.1041120439767837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318875402212143,0.1318918019533157,-4.262295078660827e-06,0.0,0.0001056604887708,0.0,0.0,5.18051290512085,0.0,0.0,0.0,0.274771898984909,4.0,0.0,1.0
311580,293.15972900390625,297.1499938964844,293.1499938964844,0.0210533533245325,-900.3740844726562,303.9853210449219,0.3067887723445892,0.050000000745058,0.0405200496315956,293.1549072265625,297.1499938964844,293.1499938964844,0.0239237844944,-1002.944091796875,304.1501159667969,0.3154525756835937,0.0528396070003509,0.0636614933609962,293.1594543457031,297.1499938964844,293.1499938964844,0.0311638694256544,-842.0099487304688,304.150634765625,0.3411877453327179,0.0619958750903606,0.0534441024065017,293.1512451171875,297.1499938964844,293.1499938964844,0.0488907359540462,-1446.605712890625,304.149658203125,0.3929882943630218,0.0826271101832389,0.0918259024620056,293.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.3067887723445892,0.050000000745058,0.2891514897346496,291.1456298828125,291.1499938964844,272.2774658203125,271.7199401855469,284.20611572265625,293.3023681640625,291.14532470703125,1.0,0.4834593534469604,0.9944968819618224,0.9944968819618224,1.0,1.0,-0.6671914458274841,0.2889074683189392,0.3782839775085449,0.1032580435276031,0.0,0.0,0.1755590289831161,346.9184875488281,338.0,-2.4776501655578613,-4670.42822265625,410.5675964355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11474609375,304.6710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.697265625,18000.0,0.0,0.0,0.1042519733309745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322139501571655,0.1322182118892669,-4.262726179149468e-06,0.0,0.0001058024936355,0.0,0.0,5.194243431091309,0.0,0.0,0.0,0.2748228311538696,4.0,0.0,1.0
311640,293.15972900390625,297.1499938964844,293.1499938964844,0.0210533533245325,-900.3740844726562,303.9853210449219,0.3067887723445892,0.050000000745058,0.0405200496315956,293.1549072265625,297.1499938964844,293.1499938964844,0.0239237844944,-1002.944091796875,304.1501159667969,0.3154525756835937,0.0528396070003509,0.0636614933609962,293.1594543457031,297.1499938964844,293.1499938964844,0.0311638694256544,-842.0099487304688,304.150634765625,0.3411877453327179,0.0619958750903606,0.0534441024065017,293.1512451171875,297.1499938964844,293.1499938964844,0.0488907359540462,-1446.605712890625,304.149658203125,0.3929882943630218,0.0826271101832389,0.0918259024620056,293.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.3067887723445892,0.050000000745058,0.2891514897346496,291.1456298828125,291.1499938964844,272.2774658203125,271.7199401855469,284.20611572265625,293.3023681640625,291.14532470703125,1.0,0.4834593534469604,0.9944968819618224,0.9944968819618224,1.0,1.0,-0.6671914458274841,0.2889074683189392,0.3782839775085449,0.1032580435276031,0.0,0.0,0.1755590289831161,346.9184875488281,338.0,-2.4776501655578613,-4670.42822265625,410.5675964355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11474609375,304.6710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.697265625,18000.0,0.0,0.0,0.1042519733309745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322139501571655,0.1322182118892669,-4.262726179149468e-06,0.0,0.0001058024936355,0.0,0.0,5.194243431091309,0.0,0.0,0.0,0.2748228311538696,4.0,0.0,1.0
311700,293.1594543457031,297.1499938964844,293.1499938964844,0.0210198797285556,-899.6956787109375,303.9844055175781,0.3069811761379242,0.050000000745058,0.0404896214604377,293.1547241210937,297.1499938964844,293.1499938964844,0.0238681025803089,-1001.8145751953124,304.15020751953125,0.3155508935451507,0.0528144054114818,0.0635856389999389,293.1593017578125,297.1499938964844,293.1499938964844,0.0310485083609819,-840.48486328125,304.1507263183594,0.3411492109298706,0.061907835304737,0.0533437617123127,293.1510314941406,297.1499938964844,293.1499938964844,0.0488752126693725,-1446.3343505859375,304.1497497558594,0.3932756781578064,0.0826573222875595,0.0918026715517044,293.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.3069811761379242,0.050000000745058,0.2889343500137329,291.1448669433594,291.1499938964844,272.2675476074219,271.7192687988281,284.2025756835937,293.3024597167969,291.14471435546875,1.0,0.4823967516422272,0.9946035742759703,0.9946035742759703,1.0,1.0,-0.6666399240493774,0.288646936416626,0.3779929876327514,0.1032048091292381,0.0,0.0,0.1759803146123886,345.7557067871094,338.0,-1.4613791704177856,-4672.99169921875,408.8814697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11456298828125,304.67803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.46484375,18000.0,0.0,0.0,0.1043244525790214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132421612739563,0.1324258744716644,-4.263032224116614e-06,0.0,0.000105876060843,0.0,0.0,5.203019618988037,0.0,0.0,0.0,0.2748557329177856,4.0,0.0,1.0
311760,293.1590576171875,297.1499938964844,293.1499938964844,0.0209502913057804,-898.2063598632812,303.9840087890625,0.3073923587799072,0.050000000745058,0.0404250621795654,293.1544189453125,297.1499938964844,293.1499938964844,0.0237823389470577,-1000.049560546875,304.1502990722656,0.3159192502498626,0.0528126135468483,0.0634755939245224,293.1590270996094,297.1499938964844,293.1499938964844,0.0308993011713027,-838.49560546875,304.15087890625,0.3414157629013061,0.0618445426225662,0.0532190948724746,293.15069580078125,297.1499938964844,293.1499938964844,0.0488213412463665,-1445.379150390625,304.14990234375,0.393865019083023,0.082710176706314,0.0917447283864021,293.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.3073923587799072,0.050000000745058,0.2884736359119415,291.1451721191406,291.1499938964844,272.25762939453125,271.7184143066406,284.1989440917969,293.30255126953125,291.1455993652344,1.0,0.4806503355503082,0.9947049617767334,0.9947049617767334,1.0,1.0,-0.665625274181366,0.2881886065006256,0.3774366676807403,0.1030542999505996,0.0,0.0,0.1762814819812774,343.2888488769531,341.0,1.411550760269165,-4674.2197265625,405.4148864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.114501953125,304.68798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5234375,18000.0,0.0,0.0,0.1043962240219116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326152235269546,0.1326194852590561,-4.263379651092691e-06,0.0,0.0001059488931787,0.0,0.0,5.211278915405273,0.0,0.0,0.0,0.2748870253562927,4.0,0.0,1.0
311820,293.1580505371094,297.1499938964844,293.1499938964844,0.0209105461835861,-897.3120727539062,303.98370361328125,0.3075740337371826,0.050000000745058,0.0403967313468456,293.1537475585937,297.1499938964844,293.1499938964844,0.0237526316195726,-999.391845703125,304.1502685546875,0.3161562979221344,0.0528384707868099,0.0634512901306152,293.1584167480469,297.1499938964844,293.1499938964844,0.0307583920657634,-836.5914306640625,304.1508178710937,0.341331273317337,0.0617415942251682,0.0531128346920013,293.14996337890625,297.1499938964844,293.1499938964844,0.0488706901669502,-1446.19677734375,304.1498413085937,0.3943406939506531,0.0828419625759124,0.0918217673897743,293.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.3075740337371826,0.050000000745058,0.2882714867591858,291.1486511230469,291.1499938964844,272.2379150390625,271.7162170410156,284.1919250488281,293.3027648925781,291.1490783691406,1.0,0.4801839888095855,0.994907796382904,0.994907796382904,1.0,1.0,-0.6652693152427673,0.2879882156848907,0.3772810697555542,0.1031001508235931,0.0,0.0,0.176234170794487,342.2086181640625,344.0,3.226638078689575,-4675.90478515625,403.9580993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11541748046875,304.6937866210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.830078125,18000.0,0.0,0.0,0.1045276075601577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132692664861679,0.1326969265937805,-4.263808477844577e-06,0.0,0.0001060822323779,0.0,0.0,5.214932441711426,0.0,0.0,0.0,0.2749046981334686,4.0,0.0,1.0
311880,293.1580505371094,297.1499938964844,293.1499938964844,0.0209105461835861,-897.3120727539062,303.98370361328125,0.3075740337371826,0.050000000745058,0.0403967313468456,293.1537475585937,297.1499938964844,293.1499938964844,0.0237526316195726,-999.391845703125,304.1502685546875,0.3161562979221344,0.0528384707868099,0.0634512901306152,293.1584167480469,297.1499938964844,293.1499938964844,0.0307583920657634,-836.5914306640625,304.1508178710937,0.341331273317337,0.0617415942251682,0.0531128346920013,293.14996337890625,297.1499938964844,293.1499938964844,0.0488706901669502,-1446.19677734375,304.1498413085937,0.3943406939506531,0.0828419625759124,0.0918217673897743,293.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.3075740337371826,0.050000000745058,0.2882714867591858,291.1486511230469,291.1499938964844,272.2379150390625,271.7162170410156,284.1919250488281,293.3027648925781,291.1490783691406,1.0,0.4801839888095855,0.994907796382904,0.994907796382904,1.0,1.0,-0.6652693152427673,0.2879882156848907,0.3772810697555542,0.1031001508235931,0.0,0.0,0.176234170794487,342.2086181640625,344.0,3.226638078689575,-4675.90478515625,403.9580993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11541748046875,304.6937866210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.830078125,18000.0,0.0,0.0,0.1045276075601577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132692664861679,0.1326969265937805,-4.263808477844577e-06,0.0,0.0001060822323779,0.0,0.0,5.214932441711426,0.0,0.0,0.0,0.2749046981334686,4.0,0.0,1.0
311940,293.1571655273437,297.1499938964844,293.1499938964844,0.0209283269941806,-897.7042236328125,303.9833068847656,0.3074491024017334,0.050000000745058,0.0404161997139453,293.1531677246094,297.1499938964844,293.1499938964844,0.0237919688224792,-1000.198486328125,304.1501159667969,0.3161044120788574,0.0528621785342693,0.063504047691822,293.1579284667969,297.1499938964844,293.1499938964844,0.0306898467242717,-835.6837158203125,304.1506652832031,0.3408806324005127,0.0616271197795867,0.0530565194785594,293.1493530273437,297.1499938964844,293.1499938964844,0.0490037202835083,-1448.5177001953125,304.149658203125,0.3944442868232727,0.0829669758677482,0.0919715017080307,293.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.3074491024017334,0.050000000745058,0.2884104251861572,291.149169921875,291.1499938964844,272.2183532714844,271.7132873535156,284.185302734375,293.3029479980469,291.1489562988281,1.0,0.4807447493076324,0.9951106309890748,0.9951106309890748,1.0,1.0,-0.6656447649002075,0.2880960702896118,0.3775486946105957,0.1033088341355323,0.0,0.0,0.1762748211622238,342.9554443359375,347.0,0.0087681617587804,-4677.95263671875,405.0506286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1180725097656,304.6910095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.953125,18000.0,0.0,0.0,0.1046345978975296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326673924922943,0.1326716691255569,-4.263793016434647e-06,0.0,0.0001061908187693,0.0,0.0,5.213889598846436,0.0,0.0,0.0,0.2749024033546448,4.0,0.0,1.0
312000,293.1571655273437,297.1499938964844,293.1499938964844,0.0209283269941806,-897.7042236328125,303.9833068847656,0.3074491024017334,0.050000000745058,0.0404161997139453,293.1531677246094,297.1499938964844,293.1499938964844,0.0237919688224792,-1000.198486328125,304.1501159667969,0.3161044120788574,0.0528621785342693,0.063504047691822,293.1579284667969,297.1499938964844,293.1499938964844,0.0306898467242717,-835.6837158203125,304.1506652832031,0.3408806324005127,0.0616271197795867,0.0530565194785594,293.1493530273437,297.1499938964844,293.1499938964844,0.0490037202835083,-1448.5177001953125,304.149658203125,0.3944442868232727,0.0829669758677482,0.0919715017080307,293.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.3074491024017334,0.050000000745058,0.2884104251861572,291.149169921875,291.1499938964844,272.2183532714844,271.7132873535156,284.185302734375,293.3029479980469,291.1489562988281,1.0,0.4807447493076324,0.9951106309890748,0.9951106309890748,1.0,1.0,-0.6656447649002075,0.2880960702896118,0.3775486946105957,0.1033088341355323,0.0,0.0,0.1762748211622238,342.9554443359375,347.0,0.0087681617587804,-4677.95263671875,405.0506286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1180725097656,304.6910095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.953125,18000.0,0.0,0.0,0.1046345978975296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326673924922943,0.1326716691255569,-4.263793016434647e-06,0.0,0.0001061908187693,0.0,0.0,5.213889598846436,0.0,0.0,0.0,0.2749024033546448,4.0,0.0,1.0
312060,293.1564025878906,297.1499938964844,293.1499938964844,0.0209763385355472,-898.7759399414062,303.9828186035156,0.3071666359901428,0.050000000745058,0.0404604226350784,293.15264892578125,297.1499938964844,293.1499938964844,0.0238640811294317,-1001.7029418945312,304.14996337890625,0.3158884942531585,0.0528845265507698,0.0635916218161583,293.15753173828125,297.1499938964844,293.1499938964844,0.0306553822010755,-835.2492065429688,304.1504821777344,0.3402286767959595,0.0615072473883628,0.0530223287642002,293.1488342285156,297.1499938964844,293.1499938964844,0.0491750612854957,-1451.5308837890625,304.1495056152344,0.3943418860435486,0.0830856040120124,0.0921514555811882,293.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.3071666359901428,0.050000000745058,0.2887260019779205,291.14752197265625,291.1499938964844,272.19903564453125,271.70947265625,284.1788635253906,293.3031005859375,291.14715576171875,1.0,0.4819197654724121,0.9953232407569884,0.9953232407569884,1.0,1.0,-0.6663792729377747,0.2883547842502594,0.3780244886875152,0.1035990044474601,0.0,0.0,0.1767088174819946,344.6484069824219,350.0,-2.1422908306121826,-4684.10888671875,407.4536437988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12127685546875,304.693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.26953125,18000.0,0.0,0.0,0.1047236993908882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1328395903110504,0.132843866944313,-4.2639358071028255e-06,0.0,0.0001062812370946,0.0,0.0,5.221038818359375,0.0,0.0,0.0,0.2749279141426086,4.0,0.0,1.0
312120,293.1564025878906,297.1499938964844,293.1499938964844,0.0209763385355472,-898.7759399414062,303.9828186035156,0.3071666359901428,0.050000000745058,0.0404604226350784,293.15264892578125,297.1499938964844,293.1499938964844,0.0238640811294317,-1001.7029418945312,304.14996337890625,0.3158884942531585,0.0528845265507698,0.0635916218161583,293.15753173828125,297.1499938964844,293.1499938964844,0.0306553822010755,-835.2492065429688,304.1504821777344,0.3402286767959595,0.0615072473883628,0.0530223287642002,293.1488342285156,297.1499938964844,293.1499938964844,0.0491750612854957,-1451.5308837890625,304.1495056152344,0.3943418860435486,0.0830856040120124,0.0921514555811882,293.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.3071666359901428,0.050000000745058,0.2887260019779205,291.14752197265625,291.1499938964844,272.19903564453125,271.70947265625,284.1788635253906,293.3031005859375,291.14715576171875,1.0,0.4819197654724121,0.9953232407569884,0.9953232407569884,1.0,1.0,-0.6663792729377747,0.2883547842502594,0.3780244886875152,0.1035990044474601,0.0,0.0,0.1767088174819946,344.6484069824219,350.0,-2.1422908306121826,-4684.10888671875,407.4536437988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12127685546875,304.693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.26953125,18000.0,0.0,0.0,0.1047236993908882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1328395903110504,0.132843866944313,-4.2639358071028255e-06,0.0,0.0001062812370946,0.0,0.0,5.221038818359375,0.0,0.0,0.0,0.2749279141426086,4.0,0.0,1.0
312180,293.1557312011719,297.1499938964844,293.1499938964844,0.0210405327379703,-900.1961059570312,303.9823303222656,0.3067942261695862,0.050000000745058,0.0405191779136657,293.1521911621094,297.1499938964844,293.1499938964844,0.0239570587873458,-1003.6337280273438,304.1498107910156,0.3155941367149353,0.0529122948646545,0.0637045055627822,293.1571655273437,297.1499938964844,293.1499938964844,0.0306424666196107,-835.1041259765625,304.1503601074219,0.3394788205623626,0.0613905414938926,0.053005076944828,293.1484069824219,297.1499938964844,293.1499938964844,0.0493664741516113,-1454.8973388671875,304.1493530273437,0.3941249549388885,0.0832035690546035,0.0923512205481529,293.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455383300781,0.3067942261695862,0.050000000745058,0.2891452610492706,291.1454467773437,291.1499938964844,272.1800842285156,271.70477294921875,284.1726989746094,293.30322265625,291.14508056640625,1.0,0.4834524393081665,0.9955358505249025,0.9955358505249025,1.0,1.0,-0.6673376560211182,0.2887066602706909,0.3786310255527496,0.1039420217275619,0.0,0.0,0.1774570792913437,346.89697265625,338.0,-2.8052866458892822,-4693.36865234375,410.6405334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12322998046875,304.699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6171875,18000.0,0.0,0.0,0.1048144027590751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331849843263626,0.1331892609596252,-4.264385552232852e-06,0.0,0.0001063732925103,0.0,0.0,5.235579013824463,0.0,0.0,0.0,0.2749817371368408,4.0,0.0,1.0
312240,293.1557312011719,297.1499938964844,293.1499938964844,0.0210405327379703,-900.1961059570312,303.9823303222656,0.3067942261695862,0.050000000745058,0.0405191779136657,293.1521911621094,297.1499938964844,293.1499938964844,0.0239570587873458,-1003.6337280273438,304.1498107910156,0.3155941367149353,0.0529122948646545,0.0637045055627822,293.1571655273437,297.1499938964844,293.1499938964844,0.0306424666196107,-835.1041259765625,304.1503601074219,0.3394788205623626,0.0613905414938926,0.053005076944828,293.1484069824219,297.1499938964844,293.1499938964844,0.0493664741516113,-1454.8973388671875,304.1493530273437,0.3941249549388885,0.0832035690546035,0.0923512205481529,293.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455383300781,0.3067942261695862,0.050000000745058,0.2891452610492706,291.1454467773437,291.1499938964844,272.1800842285156,271.70477294921875,284.1726989746094,293.30322265625,291.14508056640625,1.0,0.4834524393081665,0.9955358505249025,0.9955358505249025,1.0,1.0,-0.6673376560211182,0.2887066602706909,0.3786310255527496,0.1039420217275619,0.0,0.0,0.1774570792913437,346.89697265625,338.0,-2.8052866458892822,-4693.36865234375,410.6405334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12322998046875,304.699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6171875,18000.0,0.0,0.0,0.1048144027590751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331849843263626,0.1331892609596252,-4.264385552232852e-06,0.0,0.0001063732925103,0.0,0.0,5.235579013824463,0.0,0.0,0.0,0.2749817371368408,4.0,0.0,1.0
312300,293.1553649902344,297.1499938964844,293.1499938964844,0.0210121870040893,-899.5936279296875,303.982421875,0.3069870471954345,0.050000000745058,0.0404886901378631,293.15191650390625,297.1499938964844,293.1499938964844,0.0239388886839151,-1003.271484375,304.1498718261719,0.3158415853977203,0.0529391579329967,0.06367689371109,293.15692138671875,297.1499938964844,293.1499938964844,0.0305627714842557,-834.0469360351562,304.1504211425781,0.3395532667636871,0.0613454356789588,0.0529340803623199,293.1481628417969,297.1499938964844,293.1499938964844,0.0493848286569118,-1455.217041015625,304.1494445800781,0.3944841027259826,0.0832729488611221,0.0923647433519363,293.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.3069870471954345,0.050000000745058,0.2889277040958404,291.1445617675781,291.1499938964844,272.1707458496094,271.7020263671875,284.1697082519531,293.3032531738281,291.1443786621094,1.0,0.4823953807353973,0.9956421852111816,0.9956421852111816,1.0,1.0,-0.6669227480888367,0.2884953022003174,0.3784274756908417,0.1039382591843605,0.0,0.0,0.1779098510742187,345.7333984375,338.0,-1.773626685142517,-4696.4814453125,409.0439147949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1234741210937,304.707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.3515625,18000.0,0.0,0.0,0.1048650965094566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1334084421396255,0.133412703871727,-4.26471251557814e-06,0.0,0.0001064247480826,0.0,0.0,5.245031833648682,0.0,0.0,0.0,0.2750171720981598,4.0,0.0,1.0
312360,293.1548156738281,297.1499938964844,293.1499938964844,0.0209477879106998,-898.1807250976562,303.9830627441406,0.307398647069931,0.050000000745058,0.0404240749776363,293.1515197753906,297.1499938964844,293.1499938964844,0.0238918140530586,-1002.3007202148438,304.1499938964844,0.316365122795105,0.0529912449419498,0.063616894185543,293.1565856933594,297.1499938964844,293.1499938964844,0.0304506681859493,-832.5430908203125,304.15057373046875,0.3399355709552765,0.061326652765274,0.0528399087488651,293.1477966308594,297.1499938964844,293.1499938964844,0.0493651293218135,-1454.8564453125,304.1495666503906,0.3951384723186493,0.0833653733134269,0.0923439711332321,293.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.307398647069931,0.050000000745058,0.288466602563858,291.1447448730469,291.1499938964844,272.1615295410156,271.6990661621094,284.16668701171875,293.3033142089844,291.1451721191406,1.0,0.4806549251079559,0.9957427382469176,0.9957427382469176,1.0,1.0,-0.6660488247871399,0.2880871295928955,0.3779616951942444,0.103839635848999,0.0,0.0,0.1782476007938385,343.2660217285156,341.0,1.1404588222503662,-4698.251953125,405.6683349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12353515625,304.7174377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.3828125,18000.0,0.0,0.0,0.1049176678061485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1336210966110229,0.1336253732442855,-4.265088136889972e-06,0.0,0.0001064780954038,0.0,0.0,5.254109859466553,0.0,0.0,0.0,0.2750515043735504,4.0,0.0,1.0
312420,293.1535949707031,297.1499938964844,293.1499938964844,0.0209185425192117,-897.4404296875,303.9848327636719,0.3075811564922333,0.050000000745058,0.0403956174850463,293.150634765625,297.1499938964844,293.1499938964844,0.0239432360976934,-1003.3013916015624,304.14990234375,0.3169260621070862,0.0531296208500862,0.0636973902583122,293.1557922363281,297.1499938964844,293.1499938964844,0.0303865522146224,-831.65673828125,304.1504821777344,0.3401027619838714,0.0613169968128204,0.0527977161109447,293.14703369140625,297.1499938964844,293.1499938964844,0.0494830682873725,-1456.872314453125,304.1495056152344,0.3957581520080566,0.0835772603750228,0.092496320605278,293.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.3075811564922333,0.050000000745058,0.2882635295391083,291.1481018066406,291.1499938964844,272.1434631347656,271.6922607421875,284.1609802246094,293.3034362792969,291.14849853515625,1.0,0.4802004694938659,0.9959437847137452,0.9959437847137452,1.0,1.0,-0.665984570980072,0.2879945635795593,0.3779900074005127,0.1039849370718002,0.0,0.0,0.1782837361097335,342.1840515136719,344.0,2.9966166019439697,-4701.01220703125,404.4006652832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1238708496094,304.7232360839844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6640625,18000.0,0.0,0.0,0.1050195768475532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337403059005737,0.1337445676326751,-4.26558472099714e-06,0.0,0.0001065815158654,0.0,0.0,5.259545803070068,0.0,0.0,0.0,0.2750759720802307,4.0,0.0,1.0
312480,293.1535949707031,297.1499938964844,293.1499938964844,0.0209185425192117,-897.4404296875,303.9848327636719,0.3075811564922333,0.050000000745058,0.0403956174850463,293.150634765625,297.1499938964844,293.1499938964844,0.0239432360976934,-1003.3013916015624,304.14990234375,0.3169260621070862,0.0531296208500862,0.0636973902583122,293.1557922363281,297.1499938964844,293.1499938964844,0.0303865522146224,-831.65673828125,304.1504821777344,0.3401027619838714,0.0613169968128204,0.0527977161109447,293.14703369140625,297.1499938964844,293.1499938964844,0.0494830682873725,-1456.872314453125,304.1495056152344,0.3957581520080566,0.0835772603750228,0.092496320605278,293.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.3075811564922333,0.050000000745058,0.2882635295391083,291.1481018066406,291.1499938964844,272.1434631347656,271.6922607421875,284.1609802246094,293.3034362792969,291.14849853515625,1.0,0.4802004694938659,0.9959437847137452,0.9959437847137452,1.0,1.0,-0.665984570980072,0.2879945635795593,0.3779900074005127,0.1039849370718002,0.0,0.0,0.1782837361097335,342.1840515136719,344.0,2.9966166019439697,-4701.01220703125,404.4006652832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1238708496094,304.7232360839844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6640625,18000.0,0.0,0.0,0.1050195768475532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337403059005737,0.1337445676326751,-4.26558472099714e-06,0.0,0.0001065815158654,0.0,0.0,5.259545803070068,0.0,0.0,0.0,0.2750759720802307,4.0,0.0,1.0
312540,293.1524963378906,297.1499938964844,293.1499938964844,0.0209473762661218,-897.99560546875,303.98663330078125,0.3074567019939422,0.050000000745058,0.0404150076210498,293.1498718261719,297.1499938964844,293.1499938964844,0.0240686107426881,-1005.8557739257812,304.14971923828125,0.317212700843811,0.0532712638378143,0.0638604387640953,293.1551513671875,297.1499938964844,293.1499938964844,0.0303988028317689,-831.8264770507812,304.1502990722656,0.3399207890033722,0.0613009221851825,0.0528092235326767,293.1463928222656,297.1499938964844,293.1499938964844,0.0496856831014156,-1460.4129638671875,304.1493225097656,0.3960134088993072,0.0837832689285278,0.0927223861217498,293.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484680175781,0.3074567019939422,0.050000000745058,0.2884019017219543,291.1484375,291.1499938964844,272.1259765625,271.6842956542969,284.1557312011719,293.3035583496094,291.148193359375,1.0,0.4807749688625335,0.9961448311805724,0.9961448311805724,1.0,1.0,-0.6666645407676697,0.288217157125473,0.3784473836421966,0.1042927131056785,0.0,0.0,0.1784317046403885,342.9310913085937,347.0,-0.2290132343769073,-4704.181640625,405.695068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1250305175781,304.7201538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.73828125,18000.0,0.0,0.0,0.1051105707883834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133766770362854,0.1337710320949554,-4.265647021384211e-06,0.0,0.0001066738623194,0.0,0.0,5.260695457458496,0.0,0.0,0.0,0.2750819623470306,4.0,0.0,1.0
312600,293.1524963378906,297.1499938964844,293.1499938964844,0.0209473762661218,-897.99560546875,303.98663330078125,0.3074567019939422,0.050000000745058,0.0404150076210498,293.1498718261719,297.1499938964844,293.1499938964844,0.0240686107426881,-1005.8557739257812,304.14971923828125,0.317212700843811,0.0532712638378143,0.0638604387640953,293.1551513671875,297.1499938964844,293.1499938964844,0.0303988028317689,-831.8264770507812,304.1502990722656,0.3399207890033722,0.0613009221851825,0.0528092235326767,293.1463928222656,297.1499938964844,293.1499938964844,0.0496856831014156,-1460.4129638671875,304.1493225097656,0.3960134088993072,0.0837832689285278,0.0927223861217498,293.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484680175781,0.3074567019939422,0.050000000745058,0.2884019017219543,291.1484375,291.1499938964844,272.1259765625,271.6842956542969,284.1557312011719,293.3035583496094,291.148193359375,1.0,0.4807749688625335,0.9961448311805724,0.9961448311805724,1.0,1.0,-0.6666645407676697,0.288217157125473,0.3784473836421966,0.1042927131056785,0.0,0.0,0.1784317046403885,342.9310913085937,347.0,-0.2290132343769073,-4704.181640625,405.695068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1250305175781,304.7201538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.73828125,18000.0,0.0,0.0,0.1051105707883834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133766770362854,0.1337710320949554,-4.265647021384211e-06,0.0,0.0001066738623194,0.0,0.0,5.260695457458496,0.0,0.0,0.0,0.2750819623470306,4.0,0.0,1.0
312660,293.1514892578125,297.1499938964844,293.1499938964844,0.0210067480802536,-899.2316284179688,303.9884033203125,0.3071750402450561,0.050000000745058,0.0404590927064418,293.149169921875,297.1499938964844,293.1499938964844,0.0242306366562843,-1009.171875,304.1495361328125,0.317346841096878,0.0534158460795879,0.0640625357627868,293.15460205078125,297.1499938964844,293.1499938964844,0.0304484795778989,-832.5153198242188,304.1501159667969,0.3395509421825409,0.0612838752567768,0.052846010774374,293.1458435058594,297.1499938964844,293.1499938964844,0.0499267019331455,-1464.64990234375,304.149169921875,0.3960683345794678,0.0839834064245224,0.0929791629314422,293.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1467590332031,0.3071750402450561,0.050000000745058,0.2887164950370788,291.14666748046875,291.1499938964844,272.109130859375,271.67510986328125,284.1508483886719,293.3036193847656,291.1462707519531,1.0,0.4819628000259399,0.9963547587394714,0.9963547587394714,1.0,1.0,-0.6677125096321106,0.2885951995849609,0.379117339849472,0.104682445526123,0.0,0.0,0.1789903342723846,344.62225341796875,350.0,-2.309057712554932,-4711.5625,408.3066711425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1260070800781,304.7221069335937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.013671875,18000.0,0.0,0.0,0.1051981970667839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340035200119018,0.1340077817440033,-4.265893949195743e-06,0.0,0.0001067627963493,0.0,0.0,5.270599365234375,0.0,0.0,0.0,0.275117963552475,4.0,0.0,1.0
312720,293.1514892578125,297.1499938964844,293.1499938964844,0.0210067480802536,-899.2316284179688,303.9884033203125,0.3071750402450561,0.050000000745058,0.0404590927064418,293.149169921875,297.1499938964844,293.1499938964844,0.0242306366562843,-1009.171875,304.1495361328125,0.317346841096878,0.0534158460795879,0.0640625357627868,293.15460205078125,297.1499938964844,293.1499938964844,0.0304484795778989,-832.5153198242188,304.1501159667969,0.3395509421825409,0.0612838752567768,0.052846010774374,293.1458435058594,297.1499938964844,293.1499938964844,0.0499267019331455,-1464.64990234375,304.149169921875,0.3960683345794678,0.0839834064245224,0.0929791629314422,293.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1467590332031,0.3071750402450561,0.050000000745058,0.2887164950370788,291.14666748046875,291.1499938964844,272.109130859375,271.67510986328125,284.1508483886719,293.3036193847656,291.1462707519531,1.0,0.4819628000259399,0.9963547587394714,0.9963547587394714,1.0,1.0,-0.6677125096321106,0.2885951995849609,0.379117339849472,0.104682445526123,0.0,0.0,0.1789903342723846,344.62225341796875,350.0,-2.309057712554932,-4711.5625,408.3066711425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1260070800781,304.7221069335937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.013671875,18000.0,0.0,0.0,0.1051981970667839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340035200119018,0.1340077817440033,-4.265893949195743e-06,0.0,0.0001067627963493,0.0,0.0,5.270599365234375,0.0,0.0,0.0,0.275117963552475,4.0,0.0,1.0
