time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312780,293.1506042480469,297.1499938964844,293.1499938964844,0.0210826452821493,-900.8176879882812,303.9902648925781,0.3068033456802368,0.050000000745058,0.0405177250504493,293.1485290527344,297.1499938964844,293.1499938964844,0.0244167502969503,-1012.9625854492188,304.1493835449219,0.3174101710319519,0.0535690635442733,0.064293272793293,293.1540832519531,297.1499938964844,293.1499938964844,0.030522646382451,-833.5322265625,304.14996337890625,0.3390929400920868,0.0612736158072948,0.0529024302959442,293.1453857421875,297.1499938964844,293.1499938964844,0.0501875132322311,-1469.2369384765625,304.1490173339844,0.3960118591785431,0.084182970225811,0.0932559669017791,293.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.3068033456802368,0.050000000745058,0.2891348898410797,291.14453125,291.1499938964844,272.0930480957031,271.6645812988281,284.1463928222656,293.3036499023437,291.1441345214844,1.0,0.4835088849067688,0.9965647459030152,0.9965647459030152,1.0,1.0,-0.6689919829368591,0.2890700697898865,0.3799218833446502,0.1051259413361549,0.0,0.0,0.1798682063817978,346.86944580078125,338.0,-2.8812267780303955,-4722.06298828125,411.7112731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12530517578125,304.72808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.3359375,18000.0,0.0,0.0,0.1053019985556602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.134419098496437,0.1344233751296997,-4.2664628381317016e-06,0.0,0.0001068681449396,0.0,0.0,5.288156032562256,0.0,0.0,0.0,0.2751833498477936,4.0,0.0,1.0
312840,293.1506042480469,297.1499938964844,293.1499938964844,0.0210826452821493,-900.8176879882812,303.9902648925781,0.3068033456802368,0.050000000745058,0.0405177250504493,293.1485290527344,297.1499938964844,293.1499938964844,0.0244167502969503,-1012.9625854492188,304.1493835449219,0.3174101710319519,0.0535690635442733,0.064293272793293,293.1540832519531,297.1499938964844,293.1499938964844,0.030522646382451,-833.5322265625,304.14996337890625,0.3390929400920868,0.0612736158072948,0.0529024302959442,293.1453857421875,297.1499938964844,293.1499938964844,0.0501875132322311,-1469.2369384765625,304.1490173339844,0.3960118591785431,0.084182970225811,0.0932559669017791,293.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.3068033456802368,0.050000000745058,0.2891348898410797,291.14453125,291.1499938964844,272.0930480957031,271.6645812988281,284.1463928222656,293.3036499023437,291.1441345214844,1.0,0.4835088849067688,0.9965647459030152,0.9965647459030152,1.0,1.0,-0.6689919829368591,0.2890700697898865,0.3799218833446502,0.1051259413361549,0.0,0.0,0.1798682063817978,346.86944580078125,338.0,-2.8812267780303955,-4722.06298828125,411.7112731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12530517578125,304.72808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.3359375,18000.0,0.0,0.0,0.1053019985556602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.134419098496437,0.1344233751296997,-4.2664628381317016e-06,0.0,0.0001068681449396,0.0,0.0,5.288156032562256,0.0,0.0,0.0,0.2751833498477936,4.0,0.0,1.0
312900,293.15008544921875,297.1499938964844,293.1499938964844,0.0210600476711988,-900.297119140625,303.9915466308594,0.3069965839385986,0.050000000745058,0.0404871739447116,293.1481628417969,297.1499938964844,293.1499938964844,0.024445217102766,-1013.5429077148438,304.1494445800781,0.3178416192531585,0.0536595098674297,0.0643255114555358,293.1537780761719,297.1499938964844,293.1499938964844,0.030487447977066,-833.0672607421875,304.1500244140625,0.3393154740333557,0.0612828247249126,0.0528690926730632,293.1451110839844,297.1499938964844,293.1499938964844,0.0502405576407909,-1470.1632080078125,304.1490783691406,0.3964370787143707,0.0842930749058723,0.0933079645037651,293.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.3069965839385986,0.050000000745058,0.2889168858528137,291.14361572265625,291.1499938964844,272.0852966308594,271.6588134765625,284.14434814453125,293.3036193847656,291.1434326171875,1.0,0.4824587702751159,0.9966697096824646,0.9966697096824646,1.0,1.0,-0.6687396168708801,0.2889195084571838,0.3798201084136963,0.1051759347319603,0.0,0.0,0.1803846657276153,345.7052917480469,338.0,-1.7905429601669312,-4725.7607421875,410.2185668945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1241455078125,304.73504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.06640625,18000.0,0.0,0.0,0.1053642630577087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346782892942428,0.1346825510263443,-4.266852556611411e-06,0.0,0.0001069313366315,0.0,0.0,5.299152851104736,0.0,0.0,0.0,0.2752247452735901,4.0,0.0,1.0
312960,293.1494445800781,297.1499938964844,293.1499938964844,0.0210012514144182,-898.9644165039062,303.9933776855469,0.3074085712432861,0.050000000745058,0.0404225103557109,293.1476745605469,297.1499938964844,293.1499938964844,0.0244445893913507,-1013.5182495117188,304.1495361328125,0.3185521364212036,0.0537755489349365,0.0643257945775985,293.1533508300781,297.1499938964844,293.1499938964844,0.0304202269762754,-832.1610107421875,304.150146484375,0.3398479223251343,0.0613189339637756,0.052813034504652,293.144775390625,297.1499938964844,293.1499938964844,0.0502553172409534,-1470.40283203125,304.14923095703125,0.397147923707962,0.0844260826706886,0.0933255776762962,293.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.3074085712432861,0.050000000745058,0.288455456495285,291.1438293457031,291.1499938964844,272.0777587890625,271.6526794433594,284.14239501953125,293.3036193847656,291.144287109375,1.0,0.4807255864143371,0.996768057346344,0.996768057346344,1.0,1.0,-0.6680293083190918,0.2885717153549194,0.3794576227664947,0.1051328927278518,0.0,0.0,0.1807818263769149,343.23779296875,341.0,1.19564950466156,-4728.076171875,406.9429016113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12274169921875,304.74481201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.10546875,18000.0,0.0,0.0,0.10543143004179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1349253356456756,0.1349296122789383,-4.267291842552368e-06,0.0,0.0001069994978024,0.0,0.0,5.30972146987915,0.0,0.0,0.0,0.2752648591995239,4.0,0.0,1.0
313020,293.14801025390625,297.1499938964844,293.1499938964844,0.0209835320711135,-898.3847045898438,303.99761962890625,0.3075918853282928,0.050000000745058,0.0403939373791217,293.14666748046875,297.1499938964844,293.1499938964844,0.0245913695544004,-1016.4163208007812,304.1494445800781,0.3194819688796997,0.0540424436330795,0.0645276010036468,293.1524353027344,297.1499938964844,293.1499938964844,0.0304467156529426,-832.4829711914062,304.1500549316406,0.3403210639953613,0.0614203922450542,0.0528480894863605,293.1439819335937,297.1499938964844,293.1499938964844,0.0504407621920108,-1473.6024169921875,304.149169921875,0.3978965282440185,0.084718532860279,0.0935542061924934,293.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471252441406,0.3075918853282928,0.050000000745058,0.2882515490055084,291.14727783203125,291.1499938964844,272.0633850097656,271.6393127441406,284.1388244628906,293.3036804199219,291.147705078125,1.0,0.4802853763103485,0.9969648122787476,0.9969648122787476,1.0,1.0,-0.6682937145233154,0.288603276014328,0.3796904385089874,0.1053844690322876,0.0,0.0,0.1809212118387222,342.15496826171875,344.0,3.114353895187378,-4731.80126953125,405.8868713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12030029296875,304.74969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.1055700108408927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1351024359464645,0.1351067125797271,-4.267901658749906e-06,0.0,0.0001071401420631,0.0,0.0,5.317660808563232,0.0,0.0,0.0,0.2752991318702698,4.0,0.0,1.0
313080,293.14801025390625,297.1499938964844,293.1499938964844,0.0209835320711135,-898.3847045898438,303.99761962890625,0.3075918853282928,0.050000000745058,0.0403939373791217,293.14666748046875,297.1499938964844,293.1499938964844,0.0245913695544004,-1016.4163208007812,304.1494445800781,0.3194819688796997,0.0540424436330795,0.0645276010036468,293.1524353027344,297.1499938964844,293.1499938964844,0.0304467156529426,-832.4829711914062,304.1500549316406,0.3403210639953613,0.0614203922450542,0.0528480894863605,293.1439819335937,297.1499938964844,293.1499938964844,0.0504407621920108,-1473.6024169921875,304.149169921875,0.3978965282440185,0.084718532860279,0.0935542061924934,293.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471252441406,0.3075918853282928,0.050000000745058,0.2882515490055084,291.14727783203125,291.1499938964844,272.0633850097656,271.6393127441406,284.1388244628906,293.3036804199219,291.147705078125,1.0,0.4802853763103485,0.9969648122787476,0.9969648122787476,1.0,1.0,-0.6682937145233154,0.288603276014328,0.3796904385089874,0.1053844690322876,0.0,0.0,0.1809212118387222,342.15496826171875,344.0,3.114353895187378,-4731.80126953125,405.8868713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12030029296875,304.74969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.1055700108408927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1351024359464645,0.1351067125797271,-4.267901658749906e-06,0.0,0.0001071401420631,0.0,0.0,5.317660808563232,0.0,0.0,0.0,0.2752991318702698,4.0,0.0,1.0
313140,293.1466979980469,297.1499938964844,293.1499938964844,0.0210243463516235,-899.1045532226562,304.0018920898437,0.3074683248996734,0.050000000745058,0.0404131785035133,293.145751953125,297.1499938964844,293.1499938964844,0.0248143021017313,-1020.8755493164062,304.1492614746094,0.320133239030838,0.0543127059936523,0.0648122057318687,293.1516418457031,297.1499938964844,293.1499938964844,0.0305508393794298,-833.876708984375,304.1498718261719,0.340448647737503,0.0615166909992694,0.0529377982020378,293.143310546875,297.1499938964844,293.1499938964844,0.0507098510861396,-1478.315673828125,304.14898681640625,0.3982870578765869,0.0850039720535278,0.0938555002212524,293.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.3074683248996734,0.050000000745058,0.2883888483047485,291.147705078125,291.1499938964844,272.04998779296875,271.6243896484375,284.1358337402344,293.3037109375,291.1474609375,1.0,0.4808731973171234,0.9971615076065063,0.9971615076065063,1.0,1.0,-0.669302225112915,0.2889509797096252,0.3803512156009674,0.1057968512177467,0.0,0.0,0.1811635643243789,342.8998413085937,347.0,-0.0926446989178657,-4735.87255859375,407.3987731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11895751953125,304.74578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.1057051122188568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1351800560951233,0.1351843178272247,-4.268059910828015e-06,0.0,0.0001072772574843,0.0,0.0,5.321008205413818,0.0,0.0,0.0,0.2753137052059173,4.0,0.0,1.0
313200,293.1466979980469,297.1499938964844,293.1499938964844,0.0210243463516235,-899.1045532226562,304.0018920898437,0.3074683248996734,0.050000000745058,0.0404131785035133,293.145751953125,297.1499938964844,293.1499938964844,0.0248143021017313,-1020.8755493164062,304.1492614746094,0.320133239030838,0.0543127059936523,0.0648122057318687,293.1516418457031,297.1499938964844,293.1499938964844,0.0305508393794298,-833.876708984375,304.1498718261719,0.340448647737503,0.0615166909992694,0.0529377982020378,293.143310546875,297.1499938964844,293.1499938964844,0.0507098510861396,-1478.315673828125,304.14898681640625,0.3982870578765869,0.0850039720535278,0.0938555002212524,293.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.3074683248996734,0.050000000745058,0.2883888483047485,291.147705078125,291.1499938964844,272.04998779296875,271.6243896484375,284.1358337402344,293.3037109375,291.1474609375,1.0,0.4808731973171234,0.9971615076065063,0.9971615076065063,1.0,1.0,-0.669302225112915,0.2889509797096252,0.3803512156009674,0.1057968512177467,0.0,0.0,0.1811635643243789,342.8998413085937,347.0,-0.0926446989178657,-4735.87255859375,407.3987731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11895751953125,304.74578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.1057051122188568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1351800560951233,0.1351843178272247,-4.268059910828015e-06,0.0,0.0001072772574843,0.0,0.0,5.321008205413818,0.0,0.0,0.0,0.2753137052059173,4.0,0.0,1.0
313260,293.1455078125,297.1499938964844,293.1499938964844,0.0210960879921913,-900.5073852539062,304.0062255859375,0.3071870505809784,0.050000000745058,0.0404571890830993,293.1449279785156,297.1499938964844,293.1499938964844,0.0250750686973333,-1026.0888671875,304.1490783691406,0.3206253945827484,0.0545851252973079,0.0651354566216468,293.1509704589844,297.1499938964844,293.1499938964844,0.0306931529194116,-835.7960815429688,304.149658203125,0.340388149023056,0.0616125166416168,0.0530533604323864,293.1427917480469,297.1499938964844,293.1499938964844,0.0510158985853195,-1483.70361328125,304.1488342285156,0.3984783291816711,0.0852820500731468,0.0941863059997558,293.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.3071870505809784,0.050000000745058,0.28870290517807,291.1460266113281,291.1499938964844,272.0387878417969,271.61016845703125,284.1337585449219,293.3036804199219,291.14569091796875,1.0,0.4820760786533355,0.997366189956665,0.997366189956665,1.0,1.0,-0.6706781983375549,0.289454311132431,0.3812238574028015,0.1062906607985496,0.0,0.0,0.18179751932621,344.59161376953125,350.0,-2.057440996170044,-4744.0390625,410.2366333007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1179504394531,304.7471008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.833984375,18000.0,0.0,0.0,0.1058411672711372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1354622989892959,0.1354665607213974,-4.268392785888864e-06,0.0,0.000107415333332,0.0,0.0,5.332884311676025,0.0,0.0,0.0,0.2753573954105377,4.0,0.0,1.0
313320,293.1455078125,297.1499938964844,293.1499938964844,0.0210960879921913,-900.5073852539062,304.0062255859375,0.3071870505809784,0.050000000745058,0.0404571890830993,293.1449279785156,297.1499938964844,293.1499938964844,0.0250750686973333,-1026.0888671875,304.1490783691406,0.3206253945827484,0.0545851252973079,0.0651354566216468,293.1509704589844,297.1499938964844,293.1499938964844,0.0306931529194116,-835.7960815429688,304.149658203125,0.340388149023056,0.0616125166416168,0.0530533604323864,293.1427917480469,297.1499938964844,293.1499938964844,0.0510158985853195,-1483.70361328125,304.1488342285156,0.3984783291816711,0.0852820500731468,0.0941863059997558,293.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.3071870505809784,0.050000000745058,0.28870290517807,291.1460266113281,291.1499938964844,272.0387878417969,271.61016845703125,284.1337585449219,293.3036804199219,291.14569091796875,1.0,0.4820760786533355,0.997366189956665,0.997366189956665,1.0,1.0,-0.6706781983375549,0.289454311132431,0.3812238574028015,0.1062906607985496,0.0,0.0,0.18179751932621,344.59161376953125,350.0,-2.057440996170044,-4744.0390625,410.2366333007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1179504394531,304.7471008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.833984375,18000.0,0.0,0.0,0.1058411672711372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1354622989892959,0.1354665607213974,-4.268392785888864e-06,0.0,0.000107415333332,0.0,0.0,5.332884311676025,0.0,0.0,0.0,0.2753573954105377,4.0,0.0,1.0
313380,293.1444396972656,297.1499938964844,293.1499938964844,0.0211841389536857,-902.2478637695312,304.0106506347656,0.3068157136440277,0.050000000745058,0.0405157469213008,293.1441955566406,297.1499938964844,293.1499938964844,0.0253594275563955,-1031.735107421875,304.1488952636719,0.3210373818874359,0.0548640862107276,0.0654857084155082,293.1503295898437,297.1499938964844,293.1499938964844,0.030859213322401,-838.027099609375,304.1495056152344,0.340236634016037,0.0617145150899887,0.0531883463263511,293.142333984375,297.1499938964844,293.1499938964844,0.0513386242091655,-1489.3875732421875,304.148681640625,0.398556500673294,0.0855572521686554,0.0945351868867874,293.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.3068157136440277,0.050000000745058,0.2891207635402679,291.14422607421875,291.1499938964844,272.03076171875,271.598876953125,284.1331481933594,293.3036193847656,291.1439514160156,1.0,0.4836369156837463,0.9975709319114684,0.9975709319114684,1.0,1.0,-0.6722810864448547,0.2900528609752655,0.3822281956672668,0.1068369820713996,0.0,0.0,0.1826931983232498,346.83941650390625,338.0,-2.341761827468872,-4754.896484375,413.8698120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158752441406,304.7524719238281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.25,18000.0,0.0,0.0,0.1059940978884697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1359016001224517,0.1359058767557144,-4.26902715844335e-06,0.0,0.0001075705295079,0.0,0.0,5.3515214920043945,0.0,0.0,0.0,0.2754272520542145,4.0,0.0,1.0
313440,293.1444396972656,297.1499938964844,293.1499938964844,0.0211841389536857,-902.2478637695312,304.0106506347656,0.3068157136440277,0.050000000745058,0.0405157469213008,293.1441955566406,297.1499938964844,293.1499938964844,0.0253594275563955,-1031.735107421875,304.1488952636719,0.3210373818874359,0.0548640862107276,0.0654857084155082,293.1503295898437,297.1499938964844,293.1499938964844,0.030859213322401,-838.027099609375,304.1495056152344,0.340236634016037,0.0617145150899887,0.0531883463263511,293.142333984375,297.1499938964844,293.1499938964844,0.0513386242091655,-1489.3875732421875,304.148681640625,0.398556500673294,0.0855572521686554,0.0945351868867874,293.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.3068157136440277,0.050000000745058,0.2891207635402679,291.14422607421875,291.1499938964844,272.03076171875,271.598876953125,284.1331481933594,293.3036193847656,291.1439514160156,1.0,0.4836369156837463,0.9975709319114684,0.9975709319114684,1.0,1.0,-0.6722810864448547,0.2900528609752655,0.3822281956672668,0.1068369820713996,0.0,0.0,0.1826931983232498,346.83941650390625,338.0,-2.341761827468872,-4754.896484375,413.8698120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158752441406,304.7524719238281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.25,18000.0,0.0,0.0,0.1059940978884697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1359016001224517,0.1359058767557144,-4.26902715844335e-06,0.0,0.0001075705295079,0.0,0.0,5.3515214920043945,0.0,0.0,0.0,0.2754272520542145,4.0,0.0,1.0
313500,293.14385986328125,297.1499938964844,293.1499938964844,0.02116703055799,-901.796630859375,304.0132141113281,0.3070093095302582,0.050000000745058,0.0404851548373699,293.143798828125,297.1499938964844,293.1499938964844,0.0254348311573267,-1033.220947265625,304.14898681640625,0.3216463625431061,0.0550161823630332,0.0655766874551773,293.1499938964844,297.1499938964844,293.1499938964844,0.0308690182864666,-838.1585083007812,304.1495666503906,0.3406139314174652,0.0617792084813118,0.0531939454376697,293.14208984375,297.1499938964844,293.1499938964844,0.0514215305447578,-1490.8369140625,304.1487731933594,0.3990334868431091,0.0857040286064148,0.0946222320199012,293.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436462402344,0.3070093095302582,0.050000000745058,0.2889024615287781,291.1435852050781,291.1499938964844,272.0278625488281,271.59423828125,284.1334228515625,293.3035583496094,291.1435241699219,1.0,0.4825940728187561,0.997673273086548,0.997673273086548,1.0,1.0,-0.6721875667572021,0.2899613380432129,0.3822262287139892,0.1069405451416969,0.0,0.0,0.183186799287796,345.67535400390625,338.0,-1.1020468473434448,-4758.49609375,412.4761962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1142883300781,304.75897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.056640625,18000.0,0.0,0.0,0.1060798317193985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1361580491065979,0.1361623257398605,-4.269431883585639e-06,0.0,0.000107657542685,0.0,0.0,5.362448215484619,0.0,0.0,0.0,0.2754686176776886,4.0,0.0,1.0
313560,293.1431579589844,297.1499938964844,293.1499938964844,0.0211133025586605,-900.5282592773438,304.016357421875,0.3074216544628143,0.050000000745058,0.0404204465448856,293.1432800292969,297.1499938964844,293.1499938964844,0.0254794973880052,-1034.080810546875,304.1490783691406,0.3225356042385101,0.0551927089691162,0.0656347274780273,293.1495361328125,297.1499938964844,293.1499938964844,0.030845895409584,-837.83837890625,304.1496887207031,0.3413018882274627,0.0618700794875621,0.0531763844192028,293.1417236328125,297.1499938964844,293.1499938964844,0.0514651536941528,-1491.5787353515625,304.14892578125,0.3997866213321686,0.0858727321028709,0.0946740359067916,293.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.3074216544628143,0.050000000745058,0.2884407043457031,291.14410400390625,291.1499938964844,272.0256652832031,271.5902709960937,284.1340637207031,293.30352783203125,291.1446533203125,1.0,0.4808681905269623,0.9977688193321228,0.9977688193321228,1.0,1.0,-0.6716334223747253,0.2896705865859985,0.3819628059864044,0.1069518700242042,0.0,0.0,0.1835351735353469,343.2079467773437,341.0,2.0111985206604004,-4760.4931640625,409.288818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1127014160156,304.76806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.19140625,18000.0,0.0,0.0,0.1061686798930168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363893747329712,0.1363936513662338,-4.269867076800438e-06,0.0,0.0001077477136277,0.0,0.0,5.372395038604736,0.0,0.0,0.0,0.2755066454410553,4.0,0.0,1.0
313620,293.1421813964844,297.1499938964844,293.1499938964844,0.0210996884852647,-900.0560913085938,304.0204162597656,0.3075858652591705,0.050000000745058,0.0403948538005352,293.14263916015625,297.1499938964844,293.1499938964844,0.0256091859191656,-1036.5850830078125,304.1490478515625,0.3233397305011749,0.0554225891828537,0.0658075213432312,293.14892578125,297.1499938964844,293.1499938964844,0.0309003759175539,-838.5361328125,304.149658203125,0.3418214917182922,0.0619958378374576,0.0532318577170372,293.1412658691406,297.1499938964844,293.1499938964844,0.0515950843691825,-1493.8240966796875,304.14892578125,0.4003521203994751,0.0860898345708847,0.0948361903429031,293.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.3075858652591705,0.050000000745058,0.2882580757141113,291.1466064453125,291.1499938964844,272.0238952636719,271.58624267578125,284.1351318359375,293.30352783203125,291.1474609375,1.0,0.4804684221744537,0.9978835582733154,0.9978835582733154,1.0,1.0,-0.6718384027481079,0.2896997034549713,0.3821386694908142,0.1071348488330841,0.0,0.0,0.1835811883211136,342.2371520996094,341.0,4.416402339935303,-4762.5302734375,408.3151245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1112670898437,304.77264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.095703125,18000.0,0.0,0.0,0.106274239718914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1365078538656234,0.1365121304988861,-4.270279077900341e-06,0.0,0.0001078548448276,0.0,0.0,5.377724647521973,0.0,0.0,0.0,0.275529146194458,4.0,0.0,1.0
313680,293.1415710449219,297.1499938964844,293.1499938964844,0.0211062394082546,-900.0772094726562,304.02313232421875,0.3076054453849792,0.050000000745058,0.040391806513071,293.1422424316406,297.1499938964844,293.1499938964844,0.0257174987345933,-1038.6824951171875,304.14898681640625,0.3237967789173126,0.0555764213204383,0.0659484043717384,293.1485595703125,297.1499938964844,293.1499938964844,0.0309590473771095,-839.3011474609375,304.14959716796875,0.3420729637145996,0.0620782375335693,0.0532866604626178,293.1409912109375,297.1499938964844,293.1499938964844,0.0517045333981514,-1495.7279052734375,304.1488647460937,0.4006311595439911,0.0862331911921501,0.0949680432677269,293.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.3076054453849792,0.050000000745058,0.2882363498210907,291.148193359375,291.1499938964844,272.0232238769531,271.58404541015625,284.1361083984375,293.30352783203125,291.14874267578125,1.0,0.4804421961307525,0.9979599714279176,0.9979599714279176,1.0,1.0,-0.672200083732605,0.2898150086402893,0.3823850750923157,0.1073050573468208,0.0,0.0,0.1835058629512787,342.1258850097656,344.0,3.996675729751587,-4762.9443359375,408.4263916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1107177734375,304.7711486816406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.744140625,18000.0,0.0,0.0,0.1063422933220863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364920735359192,0.1364963501691818,-4.270398221706273e-06,0.0,0.0001079239082173,0.0,0.0,5.377230167388916,0.0,0.0,0.0,0.2755295932292938,4.0,0.0,1.0
313740,293.1401672363281,297.1499938964844,293.1499938964844,0.0211582444608211,-900.931396484375,304.0299377441406,0.3074822425842285,0.050000000745058,0.0404109843075275,293.1413269042969,297.1499938964844,293.1499938964844,0.0260301921516656,-1044.763916015625,304.1488037109375,0.3247527778148651,0.0559569559991359,0.0663389340043068,293.14776611328125,297.1499938964844,293.1499938964844,0.0311473831534385,-841.795166015625,304.1494140625,0.342482328414917,0.0622766576707363,0.0534485504031181,293.140380859375,297.1499938964844,293.1499938964844,0.05202367156744,-1501.3314208984375,304.1487121582031,0.4011164903640747,0.0865814462304115,0.0953299775719642,293.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.3074822425842285,0.050000000745058,0.288373202085495,291.1492004394531,291.1499938964844,272.0231628417969,271.5799865722656,284.1392517089844,293.3034973144531,291.1490783691406,1.0,0.4810434877872467,0.9981511235237122,0.9981511235237122,1.0,1.0,-0.6734945178031921,0.290270060300827,0.3832244277000427,0.1078132465481758,0.0,0.0,0.1835077255964279,342.87158203125,347.0,0.7195535898208618,-4765.115234375,410.1339111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11102294921875,304.76519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0078125,18000.0,0.0,0.0,0.106496587395668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364528089761734,0.136457085609436,-4.270389126759255e-06,0.0,0.0001080804941011,0.0,0.0,5.3756208419799805,0.0,0.0,0.0,0.2755256295204162,4.0,0.0,1.0
313800,293.1401672363281,297.1499938964844,293.1499938964844,0.0211582444608211,-900.931396484375,304.0299377441406,0.3074822425842285,0.050000000745058,0.0404109843075275,293.1413269042969,297.1499938964844,293.1499938964844,0.0260301921516656,-1044.763916015625,304.1488037109375,0.3247527778148651,0.0559569559991359,0.0663389340043068,293.14776611328125,297.1499938964844,293.1499938964844,0.0311473831534385,-841.795166015625,304.1494140625,0.342482328414917,0.0622766576707363,0.0534485504031181,293.140380859375,297.1499938964844,293.1499938964844,0.05202367156744,-1501.3314208984375,304.1487121582031,0.4011164903640747,0.0865814462304115,0.0953299775719642,293.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.3074822425842285,0.050000000745058,0.288373202085495,291.1492004394531,291.1499938964844,272.0231628417969,271.5799865722656,284.1392517089844,293.3034973144531,291.1490783691406,1.0,0.4810434877872467,0.9981511235237122,0.9981511235237122,1.0,1.0,-0.6734945178031921,0.290270060300827,0.3832244277000427,0.1078132465481758,0.0,0.0,0.1835077255964279,342.87158203125,347.0,0.7195535898208618,-4765.115234375,410.1339111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11102294921875,304.76519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0078125,18000.0,0.0,0.0,0.106496587395668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364528089761734,0.136457085609436,-4.270389126759255e-06,0.0,0.0001080804941011,0.0,0.0,5.3756208419799805,0.0,0.0,0.0,0.2755256295204162,4.0,0.0,1.0
313860,293.138916015625,297.1499938964844,293.1499938964844,0.0212415177375078,-902.4725341796876,304.03668212890625,0.3072011470794678,0.050000000745058,0.0404549539089202,293.1405639648437,297.1499938964844,293.1499938964844,0.0263775885105133,-1051.5029296875,304.14862060546875,0.3255232274532318,0.0563322752714157,0.0667613595724105,293.1470947265625,297.1499938964844,293.1499938964844,0.0313706509768962,-844.76513671875,304.14923095703125,0.3426860868930816,0.0624692849814891,0.0536327250301837,293.13995361328125,297.1499938964844,293.1499938964844,0.0523754879832267,-1507.540283203125,304.1485595703125,0.4013963639736175,0.0869167074561119,0.0957162082195282,293.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.3072011470794678,0.050000000745058,0.2886869609355926,291.1480407714844,291.1499938964844,272.0252685546875,271.5778503417969,284.14337158203125,293.3034362792969,291.14776611328125,1.0,0.4822592139244079,0.9983495473861694,0.9983495473861694,1.0,1.0,-0.6751379370689392,0.2908735573291778,0.3842643797397613,0.1083979159593582,0.0,0.0,0.1838385462760925,344.56475830078125,350.0,-1.3977898359298706,-4770.9814453125,413.1642150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1127014160156,304.7641906738281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.431640625,18000.0,0.0,0.0,0.1066323593258857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1365853101015091,0.1365895867347717,-4.270490990165854e-06,0.0,0.0001082182934624,0.0,0.0,5.381138324737549,0.0,0.0,0.0,0.2755452394485473,4.0,0.0,1.0
313920,293.138916015625,297.1499938964844,293.1499938964844,0.0212415177375078,-902.4725341796876,304.03668212890625,0.3072011470794678,0.050000000745058,0.0404549539089202,293.1405639648437,297.1499938964844,293.1499938964844,0.0263775885105133,-1051.5029296875,304.14862060546875,0.3255232274532318,0.0563322752714157,0.0667613595724105,293.1470947265625,297.1499938964844,293.1499938964844,0.0313706509768962,-844.76513671875,304.14923095703125,0.3426860868930816,0.0624692849814891,0.0536327250301837,293.13995361328125,297.1499938964844,293.1499938964844,0.0523754879832267,-1507.540283203125,304.1485595703125,0.4013963639736175,0.0869167074561119,0.0957162082195282,293.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.3072011470794678,0.050000000745058,0.2886869609355926,291.1480407714844,291.1499938964844,272.0252685546875,271.5778503417969,284.14337158203125,293.3034362792969,291.14776611328125,1.0,0.4822592139244079,0.9983495473861694,0.9983495473861694,1.0,1.0,-0.6751379370689392,0.2908735573291778,0.3842643797397613,0.1083979159593582,0.0,0.0,0.1838385462760925,344.56475830078125,350.0,-1.3977898359298706,-4770.9814453125,413.1642150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1127014160156,304.7641906738281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.431640625,18000.0,0.0,0.0,0.1066323593258857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1365853101015091,0.1365895867347717,-4.270490990165854e-06,0.0,0.0001082182934624,0.0,0.0,5.381138324737549,0.0,0.0,0.0,0.2755452394485473,4.0,0.0,1.0
313980,293.1378173828125,297.1499938964844,293.1499938964844,0.0213416684418916,-904.3640747070312,304.04351806640625,0.3068298995494842,0.050000000745058,0.0405134782195091,293.139892578125,297.1499938964844,293.1499938964844,0.0267571453005075,-1058.560302734375,304.1484375,0.3261865377426147,0.0567063204944133,0.0672034472227096,293.1465148925781,297.1499938964844,293.1499938964844,0.031614352017641,-847.9992065429688,304.1490783691406,0.34278005361557,0.0626623108983039,0.0538323484361171,293.1395874023437,297.1499938964844,293.1499938964844,0.0527403242886066,-1513.9871826171875,304.1484375,0.4015547037124634,0.0872434675693512,0.0961151495575904,293.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.3068298995494842,0.050000000745058,0.2891045808792114,291.14654541015625,291.1499938964844,272.0292663574219,271.577392578125,284.1483459472656,293.3033447265625,291.1462707519531,1.0,0.4838321208953857,0.9985479712486268,0.9985479712486268,1.0,1.0,-0.6769883632659912,0.2915641069412231,0.385424256324768,0.1090306341648101,0.0,0.0,0.1844042837619781,346.81414794921875,338.0,-2.0183441638946533,-4779.3828125,416.9832458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1141662597656,304.7669982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.916015625,18000.0,0.0,0.0,0.1067637130618095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1368546038866043,0.1368588805198669,-4.270846147846896e-06,0.0,0.0001083515962818,0.0,0.0,5.392537593841553,0.0,0.0,0.0,0.2755874991416931,4.0,0.0,1.0
314040,293.1378173828125,297.1499938964844,293.1499938964844,0.0213416684418916,-904.3640747070312,304.04351806640625,0.3068298995494842,0.050000000745058,0.0405134782195091,293.139892578125,297.1499938964844,293.1499938964844,0.0267571453005075,-1058.560302734375,304.1484375,0.3261865377426147,0.0567063204944133,0.0672034472227096,293.1465148925781,297.1499938964844,293.1499938964844,0.031614352017641,-847.9992065429688,304.1490783691406,0.34278005361557,0.0626623108983039,0.0538323484361171,293.1395874023437,297.1499938964844,293.1499938964844,0.0527403242886066,-1513.9871826171875,304.1484375,0.4015547037124634,0.0872434675693512,0.0961151495575904,293.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.3068298995494842,0.050000000745058,0.2891045808792114,291.14654541015625,291.1499938964844,272.0292663574219,271.577392578125,284.1483459472656,293.3033447265625,291.1462707519531,1.0,0.4838321208953857,0.9985479712486268,0.9985479712486268,1.0,1.0,-0.6769883632659912,0.2915641069412231,0.385424256324768,0.1090306341648101,0.0,0.0,0.1844042837619781,346.81414794921875,338.0,-2.0183441638946533,-4779.3828125,416.9832458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1141662597656,304.7669982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.916015625,18000.0,0.0,0.0,0.1067637130618095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1368546038866043,0.1368588805198669,-4.270846147846896e-06,0.0,0.0001083515962818,0.0,0.0,5.392537593841553,0.0,0.0,0.0,0.2755874991416931,4.0,0.0,1.0
314100,293.13720703125,297.1499938964844,293.1499938964844,0.0213301535695791,-903.9906616210938,304.0472717285156,0.3070236444473266,0.050000000745058,0.0404828675091266,293.1395568847656,297.1499938964844,293.1499938964844,0.0268766414374113,-1060.742431640625,304.1485290527344,0.3269246518611908,0.0569030940532684,0.0673376470804214,293.14617919921875,297.1499938964844,293.1499938964844,0.0316611416637897,-848.615478515625,304.149169921875,0.3432807028293609,0.0627703815698623,0.0538687705993652,293.139404296875,297.1499938964844,293.1499938964844,0.0528435446321964,-1515.800048828125,304.1485290527344,0.4020600318908691,0.0874141007661819,0.0962253659963607,293.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.3070236444473266,0.050000000745058,0.288886159658432,291.1459350585937,291.1499938964844,272.0318908691406,271.5777282714844,284.1512756347656,293.30328369140625,291.1458740234375,1.0,0.4827951788902282,0.9986472129821776,0.9986472129821776,1.0,1.0,-0.6770113706588745,0.2915138900279999,0.3854974508285522,0.1091783121228218,0.0,0.0,0.1847367137670517,345.6507873535156,338.0,-0.9509240984916688,-4781.794921875,415.6585998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11456298828125,304.77227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.724609375,18000.0,0.0,0.0,0.1068309769034385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370259523391723,0.1370302140712738,-4.271103534847498e-06,0.0,0.0001084198593162,0.0,0.0,5.399831771850586,0.0,0.0,0.0,0.2756149172782898,4.0,0.0,1.0
314160,293.1365051269531,297.1499938964844,293.1499938964844,0.0212816204875707,-902.7996215820312,304.0515441894531,0.3074362576007843,0.050000000745058,0.0404181443154811,293.1390991210937,297.1499938964844,293.1499938964844,0.0269539672881364,-1062.2547607421875,304.1486511230469,0.327944666147232,0.0571222975850105,0.067437008023262,293.145751953125,297.1499938964844,293.1499938964844,0.0316735915839672,-848.7655639648438,304.1492919921875,0.3440921008586883,0.0629031434655189,0.053881000727415,293.1390991210937,297.1499938964844,293.1499938964844,0.0529067181050777,-1516.8890380859375,304.148681640625,0.4028360247611999,0.0876054540276527,0.0962991416454315,293.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.3074362576007843,0.050000000745058,0.2884242832660675,291.1464538574219,291.1499938964844,272.0348815917969,271.578369140625,284.15447998046875,293.3032531738281,291.1470031738281,1.0,0.4810751080513,0.9987395405769348,0.9987395405769348,1.0,1.0,-0.6765687465667725,0.2912615537643432,0.3853071928024292,0.1092339381575584,0.0,0.0,0.1849284619092941,343.1840515136719,341.0,2.0175676345825195,-4782.6552734375,412.5249328613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11505126953125,304.7802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8515625,18000.0,0.0,0.0,0.1068964898586273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371740698814392,0.1371783465147018,-4.271392299415311e-06,0.0,0.0001084863470168,0.0,0.0,5.406221389770508,0.0,0.0,0.0,0.2756392061710357,4.0,0.0,1.0
314220,293.13494873046875,297.1499938964844,293.1499938964844,0.0212861448526382,-902.5147705078124,304.0605773925781,0.3076202273368835,0.050000000745058,0.0403894819319248,293.13818359375,297.1499938964844,293.1499938964844,0.0272216852754354,-1068.08154296875,304.1486511230469,0.3294282257556915,0.0575854256749153,0.0678277388215065,293.1448669433594,297.1499938964844,293.1499938964844,0.0318559594452381,-851.1260986328125,304.14923095703125,0.3450852632522583,0.0631906390190124,0.0540477782487869,293.13848876953125,297.1499938964844,293.1499938964844,0.0531819239258766,-1521.6915283203125,304.1486511230469,0.4037313461303711,0.0880078226327896,0.0966338440775871,293.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.3076202273368835,0.050000000745058,0.2882197499275207,291.1504211425781,291.1499938964844,272.0419006347656,271.5805053710937,284.1611022949219,293.30322265625,291.1509094238281,1.0,0.4806599915027618,0.9989241361618042,0.9989241361618042,1.0,1.0,-0.6773443818092346,0.2914795577526092,0.385864794254303,0.1096685528755188,0.0,0.0,0.1846113950014114,342.1036682128906,344.0,3.7243378162384033,-4782.9873046875,411.79388427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1172180175781,304.7814636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.36328125,18000.0,0.0,0.0,0.1070109382271766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371185034513473,0.1371227800846099,-4.271636498742737e-06,0.0,0.0001086025004042,0.0,0.0,5.404262542724609,0.0,0.0,0.0,0.2756358981132507,4.0,0.0,1.0
314280,293.13494873046875,297.1499938964844,293.1499938964844,0.0212861448526382,-902.5147705078124,304.0605773925781,0.3076202273368835,0.050000000745058,0.0403894819319248,293.13818359375,297.1499938964844,293.1499938964844,0.0272216852754354,-1068.08154296875,304.1486511230469,0.3294282257556915,0.0575854256749153,0.0678277388215065,293.1448669433594,297.1499938964844,293.1499938964844,0.0318559594452381,-851.1260986328125,304.14923095703125,0.3450852632522583,0.0631906390190124,0.0540477782487869,293.13848876953125,297.1499938964844,293.1499938964844,0.0531819239258766,-1521.6915283203125,304.1486511230469,0.4037313461303711,0.0880078226327896,0.0966338440775871,293.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.3076202273368835,0.050000000745058,0.2882197499275207,291.1504211425781,291.1499938964844,272.0419006347656,271.5805053710937,284.1611022949219,293.30322265625,291.1509094238281,1.0,0.4806599915027618,0.9989241361618042,0.9989241361618042,1.0,1.0,-0.6773443818092346,0.2914795577526092,0.385864794254303,0.1096685528755188,0.0,0.0,0.1846113950014114,342.1036682128906,344.0,3.7243378162384033,-4782.9873046875,411.79388427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1172180175781,304.7814636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.36328125,18000.0,0.0,0.0,0.1070109382271766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371185034513473,0.1371227800846099,-4.271636498742737e-06,0.0,0.0001086025004042,0.0,0.0,5.404262542724609,0.0,0.0,0.0,0.2756358981132507,4.0,0.0,1.0
314340,293.1335754394531,297.1499938964844,293.1499938964844,0.0213505998253822,-903.5450439453124,304.0695495605469,0.3074971735477447,0.050000000745058,0.0404086336493492,293.1374206542969,297.1499938964844,293.1499938964844,0.0275166258215904,-1075.2950439453125,304.14862060546875,0.330573171377182,0.0580375604331493,0.0682878643274307,293.1441650390625,297.1499938964844,293.1499938964844,0.0321103036403656,-854.46533203125,304.1490478515625,0.3456938564777374,0.0634624809026718,0.0542620234191417,293.1380310058594,297.1499938964844,293.1499938964844,0.0535340085625648,-1527.9093017578125,304.1485290527344,0.4042653143405914,0.0883938819169998,0.0970324575901031,293.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.3074971735477447,0.050000000745058,0.2883564233779907,291.1510925292969,291.1499938964844,272.04998779296875,271.5835876464844,284.168212890625,293.3031921386719,291.15093994140625,1.0,0.4812707901000976,0.9991087317466736,0.9991087317466736,1.0,1.0,-0.6788288354873657,0.292001336812973,0.3868274986743927,0.1102526038885116,0.0,0.0,0.1843796521425247,342.85064697265625,347.0,0.2860469222068786,-4783.43359375,413.63665771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.121337890625,304.7742004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5234375,18000.0,0.0,0.0,0.1070931330323219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1369470506906509,0.1369513273239135,-4.271371835784521e-06,0.0,0.0001086859192582,0.0,0.0,5.396953582763672,0.0,0.0,0.0,0.2756096422672272,4.0,0.0,1.0
314400,293.1335754394531,297.1499938964844,293.1499938964844,0.0213505998253822,-903.5450439453124,304.0695495605469,0.3074971735477447,0.050000000745058,0.0404086336493492,293.1374206542969,297.1499938964844,293.1499938964844,0.0275166258215904,-1075.2950439453125,304.14862060546875,0.330573171377182,0.0580375604331493,0.0682878643274307,293.1441650390625,297.1499938964844,293.1499938964844,0.0321103036403656,-854.46533203125,304.1490478515625,0.3456938564777374,0.0634624809026718,0.0542620234191417,293.1380310058594,297.1499938964844,293.1499938964844,0.0535340085625648,-1527.9093017578125,304.1485290527344,0.4042653143405914,0.0883938819169998,0.0970324575901031,293.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.3074971735477447,0.050000000745058,0.2883564233779907,291.1510925292969,291.1499938964844,272.04998779296875,271.5835876464844,284.168212890625,293.3031921386719,291.15093994140625,1.0,0.4812707901000976,0.9991087317466736,0.9991087317466736,1.0,1.0,-0.6788288354873657,0.292001336812973,0.3868274986743927,0.1102526038885116,0.0,0.0,0.1843796521425247,342.85064697265625,347.0,0.2860469222068786,-4783.43359375,413.63665771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.121337890625,304.7742004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5234375,18000.0,0.0,0.0,0.1070931330323219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1369470506906509,0.1369513273239135,-4.271371835784521e-06,0.0,0.0001086859192582,0.0,0.0,5.396953582763672,0.0,0.0,0.0,0.2756096422672272,4.0,0.0,1.0
314460,293.1323547363281,297.1499938964844,293.1499938964844,0.0214466545730829,-905.262451171875,304.0784912109375,0.3072160184383392,0.050000000745058,0.040452592074871,293.1368408203125,297.1499938964844,293.1499938964844,0.0278248135000467,-1083.054443359375,304.1485595703125,0.3315044045448303,0.0584768764674663,0.0687726885080337,293.14361572265625,297.1499938964844,293.1499938964844,0.0323953740298748,-858.218017578125,304.1488952636719,0.3460761308670044,0.063722513616085,0.0544943995773792,293.1376953125,297.1499938964844,293.1499938964844,0.0539156235754489,-1534.6824951171875,304.1483764648437,0.4045892655849457,0.0887632742524147,0.0974518284201622,293.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.3072160184383392,0.050000000745058,0.2886700928211212,291.1496276855469,291.1499938964844,272.0589599609375,271.5873718261719,284.1756896972656,293.3031311035156,291.1492919921875,1.0,0.4824954867362976,0.99930077791214,0.99930077791214,1.0,1.0,-0.6806446313858032,0.2926645576953888,0.3879801034927368,0.1109088659286499,0.0,0.0,0.184522271156311,344.5456237792969,350.0,-1.8605042695999143,-4787.935546875,416.8010864257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12615966796875,304.7721862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.845703125,18000.0,0.0,0.0,0.1071496680378913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1369737684726715,0.1369780302047729,-4.2712654249044135e-06,0.0,0.000108743290184,0.0,0.0,5.397908687591553,0.0,0.0,0.0,0.2756113111972809,4.0,0.0,1.0
314520,293.1323547363281,297.1499938964844,293.1499938964844,0.0214466545730829,-905.262451171875,304.0784912109375,0.3072160184383392,0.050000000745058,0.040452592074871,293.1368408203125,297.1499938964844,293.1499938964844,0.0278248135000467,-1083.054443359375,304.1485595703125,0.3315044045448303,0.0584768764674663,0.0687726885080337,293.14361572265625,297.1499938964844,293.1499938964844,0.0323953740298748,-858.218017578125,304.1488952636719,0.3460761308670044,0.063722513616085,0.0544943995773792,293.1376953125,297.1499938964844,293.1499938964844,0.0539156235754489,-1534.6824951171875,304.1483764648437,0.4045892655849457,0.0887632742524147,0.0974518284201622,293.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.3072160184383392,0.050000000745058,0.2886700928211212,291.1496276855469,291.1499938964844,272.0589599609375,271.5873718261719,284.1756896972656,293.3031311035156,291.1492919921875,1.0,0.4824954867362976,0.99930077791214,0.99930077791214,1.0,1.0,-0.6806446313858032,0.2926645576953888,0.3879801034927368,0.1109088659286499,0.0,0.0,0.184522271156311,344.5456237792969,350.0,-1.8605042695999143,-4787.935546875,416.8010864257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12615966796875,304.7721862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.845703125,18000.0,0.0,0.0,0.1071496680378913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1369737684726715,0.1369780302047729,-4.2712654249044135e-06,0.0,0.000108743290184,0.0,0.0,5.397908687591553,0.0,0.0,0.0,0.2756113111972809,4.0,0.0,1.0
