time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314580,293.1313171386719,297.1499938964844,293.1499938964844,0.0215595979243516,-907.3259887695312,304.08740234375,0.3068451881408691,0.050000000745058,0.040511030703783,293.1363525390625,297.1499938964844,293.1499938964844,0.0281509719789028,-1091.0350341796875,304.14849853515625,0.3323032259941101,0.0589072741568088,0.0692698583006858,293.1431579589844,297.1499938964844,293.1499938964844,0.0326958782970905,-862.1642456054688,304.1487731933594,0.346328854560852,0.0639765113592147,0.0547377318143844,293.1374816894531,297.1499938964844,293.1499938964844,0.0543070994317531,-1541.6409912109375,304.14825439453125,0.4047871828079223,0.0891208201646804,0.0978805795311927,293.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478881835937,0.3068451881408691,0.050000000745058,0.2890871167182922,291.1477966308594,291.1499938964844,272.06854248046875,271.591552734375,284.1834716796875,293.30303955078125,291.1474914550781,1.0,0.4840745031833648,0.999492883682251,0.999492883682251,1.0,1.0,-0.6826485395431519,0.293406993150711,0.3892415463924408,0.1116090342402458,0.0,0.0,0.1849395632743835,346.7938537597656,338.0,-2.482938528060913,-4795.21435546875,420.7448425292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298522949219,304.77392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.23828125,18000.0,0.0,0.0,0.1072001978754997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371586769819259,0.1371629536151886,-4.271452780812979e-06,0.0,0.0001087945711333,0.0,0.0,5.405670166015625,0.0,0.0,0.0,0.2756392657756805,4.0,0.0,1.0
314640,293.1313171386719,297.1499938964844,293.1499938964844,0.0215595979243516,-907.3259887695312,304.08740234375,0.3068451881408691,0.050000000745058,0.040511030703783,293.1363525390625,297.1499938964844,293.1499938964844,0.0281509719789028,-1091.0350341796875,304.14849853515625,0.3323032259941101,0.0589072741568088,0.0692698583006858,293.1431579589844,297.1499938964844,293.1499938964844,0.0326958782970905,-862.1642456054688,304.1487731933594,0.346328854560852,0.0639765113592147,0.0547377318143844,293.1374816894531,297.1499938964844,293.1499938964844,0.0543070994317531,-1541.6409912109375,304.14825439453125,0.4047871828079223,0.0891208201646804,0.0978805795311927,293.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478881835937,0.3068451881408691,0.050000000745058,0.2890871167182922,291.1477966308594,291.1499938964844,272.06854248046875,271.591552734375,284.1834716796875,293.30303955078125,291.1474914550781,1.0,0.4840745031833648,0.999492883682251,0.999492883682251,1.0,1.0,-0.6826485395431519,0.293406993150711,0.3892415463924408,0.1116090342402458,0.0,0.0,0.1849395632743835,346.7938537597656,338.0,-2.482938528060913,-4795.21435546875,420.7448425292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298522949219,304.77392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.23828125,18000.0,0.0,0.0,0.1072001978754997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371586769819259,0.1371629536151886,-4.271452780812979e-06,0.0,0.0001087945711333,0.0,0.0,5.405670166015625,0.0,0.0,0.0,0.2756392657756805,4.0,0.0,1.0
314700,293.1307678222656,297.1499938964844,293.1499938964844,0.0215536169707775,-907.0341796875,304.0921936035156,0.3070389032363891,0.050000000745058,0.0404804311692714,293.1361083984375,297.1499938964844,293.1499938964844,0.0282563474029302,-1093.607666015625,304.1485900878906,0.333116352558136,0.0591292940080165,0.0694289207458496,293.1429138183594,297.1499938964844,293.1499938964844,0.0327683724462986,-863.110107421875,304.1488647460937,0.3469104170799255,0.064112514257431,0.0547943226993083,293.1373291015625,297.1499938964844,293.1499938964844,0.0544230714440345,-1543.6917724609375,304.1483764648437,0.4053093194961548,0.0893056020140647,0.0980045869946479,293.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.3070389032363891,0.050000000745058,0.2888687551021576,291.14703369140625,291.1499938964844,272.073486328125,271.59375,284.1876525878906,293.302978515625,291.1469116210937,1.0,0.4830419719219208,0.9995889663696288,0.9995889663696288,1.0,1.0,-0.6827422976493835,0.2933786511421203,0.3893636465072632,0.1117912903428077,0.0,0.0,0.1852142065763473,345.6319274902344,338.0,-1.4017577171325684,-4797.17431640625,419.4578857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1309814453125,304.7786560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.00390625,18000.0,0.0,0.0,0.107228010892868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1372967064380645,0.137300968170166,-4.271641955710948e-06,0.0,0.0001088228018488,0.0,0.0,5.411525726318359,0.0,0.0,0.0,0.2756609916687011,4.0,0.0,1.0
314760,293.1300964355469,297.1499938964844,293.1499938964844,0.0215100012719631,-905.9209594726562,304.0975036621094,0.3074513077735901,0.050000000745058,0.0404157638549804,293.1357727050781,297.1499938964844,293.1499938964844,0.0283353477716445,-1095.4912109375,304.148681640625,0.3342146575450897,0.0593716762959957,0.0695512741804122,293.1425476074219,297.1499938964844,293.1499938964844,0.0328045077621936,-863.5679321289062,304.14898681640625,0.3478023111820221,0.064271293580532,0.0548254624009132,293.1371154785156,297.1499938964844,293.1499938964844,0.054498367011547,-1545.003173828125,304.1485290527344,0.4061020612716675,0.0895102769136428,0.0980914160609245,293.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.3074513077735901,0.050000000745058,0.2884073257446289,291.1473999023437,291.1499938964844,272.0784606933594,271.595947265625,284.1919860839844,293.3029479980469,291.1479187011719,1.0,0.4813274145126343,0.9996711611747742,0.9996711611747742,0.9999932050704956,1.0,-0.6823661923408508,0.2931455969810486,0.3892206251621246,0.1118816807866096,0.0,0.0,0.1853572875261306,343.1683044433594,341.0,1.5860099792480469,-4797.64111328125,416.3473510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1319274902344,304.7860412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.08984375,18000.0,0.0,0.0,0.1072555780410766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1374168545007705,0.1374211311340332,-4.271872512617847e-06,0.0,0.0001088507779059,0.0,0.0,5.416706085205078,0.0,0.0,0.0,0.2756804823875427,4.0,0.0,1.0
314820,293.12860107421875,297.1499938964844,293.1499938964844,0.0215255580842494,-905.7947998046876,304.1085205078125,0.3076353371143341,0.050000000745058,0.0403871051967144,293.13507080078125,297.1499938964844,293.1499938964844,0.0286105312407016,-1101.8328857421875,304.148681640625,0.335810512304306,0.0598750300705432,0.0699821338057518,293.141845703125,297.1499938964844,293.1499938964844,0.0330308191478252,-866.4783325195312,304.1489562988281,0.3489255905151367,0.0646050870418548,0.0550260283052921,293.1366271972656,297.1499938964844,293.1499938964844,0.0547946915030479,-1550.2120361328125,304.1485290527344,0.4070286750793457,0.0899371355772018,0.098450019955635,293.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.3076353371143341,0.050000000745058,0.2882027626037597,291.15106201171875,291.1499938964844,272.0884704589844,271.6003112792969,284.20037841796875,293.3029479980469,291.1514892578125,1.0,0.4809191823005676,0.9998356103897096,0.9998356103897096,0.9999796152114868,1.0,-0.6832591891288757,0.2933982312679291,0.389860987663269,0.1123789846897125,0.0,0.0,0.1849720925092697,342.089599609375,344.0,3.254554748535156,-4797.25390625,415.686279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1342468261719,304.785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.52734375,18000.0,0.0,0.0,0.1073003634810447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1373181492090225,0.1373224258422851,-4.272023943485692e-06,0.0,0.0001088962308131,0.0,0.0,5.412874221801758,0.0,0.0,0.0,0.2756696939468384,4.0,0.0,1.0
314880,293.12860107421875,297.1499938964844,293.1499938964844,0.0215255580842494,-905.7947998046876,304.1085205078125,0.3076353371143341,0.050000000745058,0.0403871051967144,293.13507080078125,297.1499938964844,293.1499938964844,0.0286105312407016,-1101.8328857421875,304.148681640625,0.335810512304306,0.0598750300705432,0.0699821338057518,293.141845703125,297.1499938964844,293.1499938964844,0.0330308191478252,-866.4783325195312,304.1489562988281,0.3489255905151367,0.0646050870418548,0.0550260283052921,293.1366271972656,297.1499938964844,293.1499938964844,0.0547946915030479,-1550.2120361328125,304.1485290527344,0.4070286750793457,0.0899371355772018,0.098450019955635,293.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.3076353371143341,0.050000000745058,0.2882027626037597,291.15106201171875,291.1499938964844,272.0884704589844,271.6003112792969,284.20037841796875,293.3029479980469,291.1514892578125,1.0,0.4809191823005676,0.9998356103897096,0.9998356103897096,0.9999796152114868,1.0,-0.6832591891288757,0.2933982312679291,0.389860987663269,0.1123789846897125,0.0,0.0,0.1849720925092697,342.089599609375,344.0,3.254554748535156,-4797.25390625,415.686279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1342468261719,304.785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.52734375,18000.0,0.0,0.0,0.1073003634810447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1373181492090225,0.1373224258422851,-4.272023943485692e-06,0.0,0.0001088962308131,0.0,0.0,5.412874221801758,0.0,0.0,0.0,0.2756696939468384,4.0,0.0,1.0
314940,293.1273193359375,297.1499938964844,293.1499938964844,0.0216018687933683,-906.9869995117188,304.1194763183594,0.3075127005577087,0.050000000745058,0.0404061824083328,293.1345520019531,297.1499938964844,293.1499938964844,0.0294424854218959,-1109.036376953125,304.1477966308594,0.3370341956615448,0.0603602603077888,0.070475272834301,293.1413269042969,297.1499938964844,293.1499938964844,0.0333235338330268,-870.2845458984375,304.1488037109375,0.3496348857879638,0.0649149939417839,0.055268321186304,293.13629150390625,297.1499938964844,293.1499938964844,0.0551655180752277,-1556.8052978515625,304.1484069824219,0.4075891971588135,0.0903448089957237,0.0988696739077568,293.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.3075127005577087,0.050000000745058,0.2883389294147491,291.1513977050781,291.1499938964844,272.0982971191406,271.6043395996094,284.20867919921875,293.3029479980469,291.1511535644531,1.0,0.4815339744091034,1.0,1.0,0.9999659657478333,1.0,-0.684841513633728,0.2939473390579223,0.3908941745758056,0.1130203008651733,0.0,0.0,0.1847257912158966,342.83551025390625,347.0,-0.2077706158161163,-4797.294921875,417.6022033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1375427246094,304.7774353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.572265625,18000.0,0.0,0.0,0.1073239222168922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137130931019783,0.1371352076530456,-4.271705620340072e-06,0.0,0.0001089201323338,0.0,0.0,5.404854774475098,0.0,0.0,0.0,0.2756403684616089,4.0,0.0,1.0
315000,293.1273193359375,297.1499938964844,293.1499938964844,0.0216018687933683,-906.9869995117188,304.1194763183594,0.3075127005577087,0.050000000745058,0.0404061824083328,293.1345520019531,297.1499938964844,293.1499938964844,0.0294424854218959,-1109.036376953125,304.1477966308594,0.3370341956615448,0.0603602603077888,0.070475272834301,293.1413269042969,297.1499938964844,293.1499938964844,0.0333235338330268,-870.2845458984375,304.1488037109375,0.3496348857879638,0.0649149939417839,0.055268321186304,293.13629150390625,297.1499938964844,293.1499938964844,0.0551655180752277,-1556.8052978515625,304.1484069824219,0.4075891971588135,0.0903448089957237,0.0988696739077568,293.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.3075127005577087,0.050000000745058,0.2883389294147491,291.1513977050781,291.1499938964844,272.0982971191406,271.6043395996094,284.20867919921875,293.3029479980469,291.1511535644531,1.0,0.4815339744091034,1.0,1.0,0.9999659657478333,1.0,-0.684841513633728,0.2939473390579223,0.3908941745758056,0.1130203008651733,0.0,0.0,0.1847257912158966,342.83551025390625,347.0,-0.2077706158161163,-4797.294921875,417.6022033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1375427246094,304.7774353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.572265625,18000.0,0.0,0.0,0.1073239222168922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137130931019783,0.1371352076530456,-4.271705620340072e-06,0.0,0.0001089201323338,0.0,0.0,5.404854774475098,0.0,0.0,0.0,0.2756403684616089,4.0,0.0,1.0
315060,293.1261901855469,297.1499938964844,293.1499938964844,0.0217101238667964,-908.8641357421876,304.1303100585937,0.3072313368320465,0.050000000745058,0.0404501594603061,293.1341857910156,297.1499938964844,293.1499938964844,0.0299278423190116,-1117.8154296875,304.1477355957031,0.3380111455917358,0.0608228892087936,0.0709845945239067,293.1409912109375,297.1499938964844,293.1499938964844,0.0336400084197521,-874.408935546875,304.148681640625,0.3500890731811523,0.0652041807770729,0.0555226989090442,293.1360778808594,297.1499938964844,293.1499938964844,0.0555632971227169,-1563.912353515625,304.14825439453125,0.4079333543777466,0.0907330065965652,0.099307507276535,293.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.3072313368320465,0.050000000745058,0.2886527478694916,291.1495666503906,291.1499938964844,272.1076965332031,271.6078491210937,284.2167053222656,293.30291748046875,291.1492004394531,1.0,0.4827635586261749,1.0,1.0,0.9997799396514891,1.0,-0.6867355108261108,0.2946308255195617,0.3921046555042267,0.1137301847338676,0.0,0.0,0.1848953366279602,344.53253173828125,350.0,-2.3037612438201904,-4801.71533203125,420.8409118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1407165527344,304.7743530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.802734375,18000.0,0.0,0.0,0.107335478067398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371667683124542,0.1371710449457168,-4.271594661986455e-06,0.0,0.0001089318611775,0.0,0.0,5.406176090240479,0.0,0.0,0.0,0.2756431400775909,4.0,0.0,1.0
315120,293.1261901855469,297.1499938964844,293.1499938964844,0.0217101238667964,-908.8641357421876,304.1303100585937,0.3072313368320465,0.050000000745058,0.0404501594603061,293.1341857910156,297.1499938964844,293.1499938964844,0.0299278423190116,-1117.8154296875,304.1477355957031,0.3380111455917358,0.0608228892087936,0.0709845945239067,293.1409912109375,297.1499938964844,293.1499938964844,0.0336400084197521,-874.408935546875,304.148681640625,0.3500890731811523,0.0652041807770729,0.0555226989090442,293.1360778808594,297.1499938964844,293.1499938964844,0.0555632971227169,-1563.912353515625,304.14825439453125,0.4079333543777466,0.0907330065965652,0.099307507276535,293.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.3072313368320465,0.050000000745058,0.2886527478694916,291.1495666503906,291.1499938964844,272.1076965332031,271.6078491210937,284.2167053222656,293.30291748046875,291.1492004394531,1.0,0.4827635586261749,1.0,1.0,0.9997799396514891,1.0,-0.6867355108261108,0.2946308255195617,0.3921046555042267,0.1137301847338676,0.0,0.0,0.1848953366279602,344.53253173828125,350.0,-2.3037612438201904,-4801.71533203125,420.8409118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1407165527344,304.7743530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.802734375,18000.0,0.0,0.0,0.107335478067398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371667683124542,0.1371710449457168,-4.271594661986455e-06,0.0,0.0001089318611775,0.0,0.0,5.406176090240479,0.0,0.0,0.0,0.2756431400775909,4.0,0.0,1.0
315180,293.125244140625,297.1499938964844,293.1499938964844,0.0218354240059852,-911.0844116210938,304.1410827636719,0.3068600296974182,0.050000000745058,0.0405086502432823,293.13397216796875,297.1499938964844,293.1499938964844,0.0303835682570934,-1126.09326171875,304.1477355957031,0.3388253450393677,0.0612676255404949,0.0714974030852317,293.1407775878906,297.1499938964844,293.1499938964844,0.0339646637439727,-878.6307373046875,304.1485900878906,0.3503876030445099,0.0654789954423904,0.0557820536196231,293.135986328125,297.1499938964844,293.1499938964844,0.0559685826301574,-1571.1650390625,304.1481628417969,0.4081461429595947,0.0911070629954338,0.0997524410486221,293.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.3068600296974182,0.050000000745058,0.2890701293945312,291.1474609375,291.1499938964844,272.1164245605469,271.6105651855469,284.2244873046875,293.3028564453125,291.1470947265625,1.0,0.4843472242355346,1.0,1.0,0.9995938539505004,1.0,-0.6887973546981812,0.2953851521015167,0.3934122025966644,0.1144796833395958,0.0,0.0,0.1853759139776229,346.7840270996094,353.0,-2.8755745887756348,-4809.16650390625,424.8534851074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1419677734375,304.7750549316406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.119140625,18000.0,0.0,0.0,0.1073568016290664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1373806297779083,0.1373849064111709,-4.271815669198986e-06,0.0,0.0001089535071514,0.0,0.0,5.415159702301025,0.0,0.0,0.0,0.2756755650043487,4.0,0.0,1.0
315240,293.125244140625,297.1499938964844,293.1499938964844,0.0218354240059852,-911.0844116210938,304.1410827636719,0.3068600296974182,0.050000000745058,0.0405086502432823,293.13397216796875,297.1499938964844,293.1499938964844,0.0303835682570934,-1126.09326171875,304.1477355957031,0.3388253450393677,0.0612676255404949,0.0714974030852317,293.1407775878906,297.1499938964844,293.1499938964844,0.0339646637439727,-878.6307373046875,304.1485900878906,0.3503876030445099,0.0654789954423904,0.0557820536196231,293.135986328125,297.1499938964844,293.1499938964844,0.0559685826301574,-1571.1650390625,304.1481628417969,0.4081461429595947,0.0911070629954338,0.0997524410486221,293.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.3068600296974182,0.050000000745058,0.2890701293945312,291.1474609375,291.1499938964844,272.1164245605469,271.6105651855469,284.2244873046875,293.3028564453125,291.1470947265625,1.0,0.4843472242355346,1.0,1.0,0.9995938539505004,1.0,-0.6887973546981812,0.2953851521015167,0.3934122025966644,0.1144796833395958,0.0,0.0,0.1853759139776229,346.7840270996094,353.0,-2.8755745887756348,-4809.16650390625,424.8534851074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1419677734375,304.7750549316406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.119140625,18000.0,0.0,0.0,0.1073568016290664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1373806297779083,0.1373849064111709,-4.271815669198986e-06,0.0,0.0001089535071514,0.0,0.0,5.415159702301025,0.0,0.0,0.0,0.2756755650043487,4.0,0.0,1.0
315300,293.12481689453125,297.1499938964844,293.1499938964844,0.0219021048396825,-912.2697143554688,304.1465148925781,0.3066534399986267,0.050000000745058,0.0405414104461669,293.1339111328125,297.1499938964844,293.1499938964844,0.0306112766265869,-1130.216552734375,304.1477355957031,0.3391903936862945,0.061484906822443,0.0717538073658943,293.14068603515625,297.1499938964844,293.1499938964844,0.0341280922293663,-880.7510375976562,304.1485290527344,0.3504984676837921,0.0656125321984291,0.0559126138687133,293.1359558105469,297.1499938964844,293.1499938964844,0.0561717376112937,-1574.802734375,304.14813232421875,0.4082203507423401,0.0912902578711509,0.0999761372804641,293.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.3066534399986267,0.050000000745058,0.2893038988113403,291.146484375,291.1499938964844,272.12042236328125,271.611572265625,284.22821044921875,293.3028259277344,291.1461486816406,1.0,0.4852234125137329,1.0,1.0,0.999500811100006,1.0,-0.6898669600486755,0.2957783043384552,0.3940886557102203,0.114864557981491,0.0,0.0,0.1857128739356994,348.0440979003906,353.0,-2.781517267227173,-4813.74658203125,427.04974365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1415710449219,304.7763366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.83203125,18000.0,0.0,0.0,0.1073772832751274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375433653593063,0.1375476419925689,-4.272036676411517e-06,0.0,0.0001089742945623,0.0,0.0,5.42206335067749,0.0,0.0,0.0,0.2757012546062469,4.0,0.0,1.0
315360,293.1244201660156,297.1499938964844,293.1499938964844,0.0219873953610658,-913.9341430664062,304.1494445800781,0.306585282087326,0.050177626311779,0.0406046733260154,293.13385009765625,297.1499938964844,293.1499938964844,0.0308388136327266,-1134.3240966796875,304.1477355957031,0.3395369052886963,0.061699703335762,0.0720097720623016,293.140625,297.1499938964844,293.1499938964844,0.0342914834618568,-882.8671875,304.14849853515625,0.3505932986736297,0.0657442212104797,0.0560433343052864,293.13592529296875,297.1499938964844,293.1499938964844,0.056374404579401,-1578.432861328125,304.1481018066406,0.4082813560962677,0.091471679508686,0.1002001017332077,293.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14569091796875,0.3064389526844024,0.050000000745058,0.2895478904247284,291.1455993652344,291.1499938964844,272.1241760253906,271.6122741699219,284.2318420410156,293.30279541015625,291.14532470703125,1.0,0.4861357510089874,1.0,1.0,0.9994166493415833,1.0,-0.6910009980201721,0.296199232339859,0.3948017656803131,0.1152626574039459,0.0,0.0,0.1860962063074112,349.359130859375,356.0,-2.564182758331299,-4818.84521484375,429.3589477539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14044189453125,304.7778015136719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.583984375,18000.0,0.0,0.0,0.1074065491557121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377342492341995,0.1377385258674621,-4.272316346032312e-06,0.0,0.0001090039950213,0.0,0.0,5.430188655853272,0.0,0.0,0.0,0.2757317721843719,4.0,0.0,1.0
315420,293.1244201660156,297.1499938964844,293.1499938964844,0.0225055459886789,-924.5319213867188,304.1487731933594,0.3081327378749847,0.0508290976285934,0.0410748645663261,293.1337890625,297.1499938964844,293.1499938964844,0.0312942415475845,-1142.517333984375,304.1477355957031,0.3401903212070465,0.0621229261159896,0.0725190192461013,293.1405029296875,297.1499938964844,293.1499938964844,0.0346189923584461,-887.1040649414062,304.1484680175781,0.3507507145404815,0.0660028383135795,0.0563040226697921,293.13592529296875,297.1499938964844,293.1499938964844,0.0567800663411617,-1585.709716796875,304.1480712890625,0.408378005027771,0.0918300449848175,0.1006472408771514,293.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438293457031,0.3059971928596496,0.050000000745058,0.2900543212890625,291.1437072753906,291.1499938964844,272.1307373046875,271.6126708984375,284.23858642578125,293.3027648925781,291.143310546875,1.0,0.4880479872226715,1.0,1.0,0.9992484450340272,1.0,-0.6938755512237549,0.2973048985004425,0.39657062292099,0.1161808967590332,0.0,0.0,0.1870532929897308,352.09326171875,359.0,-3.048016309738159,-4831.64599609375,434.52923583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1357116699219,304.779052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.07421875,18000.0,0.0,0.0,0.107500322163105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1382042616605758,0.1382085382938385,-4.2730284803838e-06,0.0,0.0001090991572709,0.0,0.0,5.450233459472656,0.0,0.0,0.0,0.2758077383041382,4.0,0.0,1.0
315480,293.1244201660156,297.1499938964844,293.1499938964844,0.0225055459886789,-924.5319213867188,304.1487731933594,0.3081327378749847,0.0508290976285934,0.0410748645663261,293.1337890625,297.1499938964844,293.1499938964844,0.0312942415475845,-1142.517333984375,304.1477355957031,0.3401903212070465,0.0621229261159896,0.0725190192461013,293.1405029296875,297.1499938964844,293.1499938964844,0.0346189923584461,-887.1040649414062,304.1484680175781,0.3507507145404815,0.0660028383135795,0.0563040226697921,293.13592529296875,297.1499938964844,293.1499938964844,0.0567800663411617,-1585.709716796875,304.1480712890625,0.408378005027771,0.0918300449848175,0.1006472408771514,293.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438293457031,0.3059971928596496,0.050000000745058,0.2900543212890625,291.1437072753906,291.1499938964844,272.1307373046875,271.6126708984375,284.23858642578125,293.3027648925781,291.143310546875,1.0,0.4880479872226715,1.0,1.0,0.9992484450340272,1.0,-0.6938755512237549,0.2973048985004425,0.39657062292099,0.1161808967590332,0.0,0.0,0.1870532929897308,352.09326171875,359.0,-3.048016309738159,-4831.64599609375,434.52923583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1357116699219,304.779052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.07421875,18000.0,0.0,0.0,0.107500322163105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1382042616605758,0.1382085382938385,-4.2730284803838e-06,0.0,0.0001090991572709,0.0,0.0,5.450233459472656,0.0,0.0,0.0,0.2758077383041382,4.0,0.0,1.0
315540,293.1252136230469,297.1499938964844,293.1499938964844,0.0229585953056812,-933.6287841796876,304.1484375,0.3092626631259918,0.0513138398528099,0.0414730459451675,293.1337585449219,297.1499938964844,293.1499938964844,0.0317517891526222,-1150.712158203125,304.1477355957031,0.3407999277114868,0.0625400692224502,0.073026955127716,293.14044189453125,297.1499938964844,293.1499938964844,0.0349485054612159,-891.360107421875,304.1484375,0.3508720099925995,0.0662566497921943,0.0565648190677166,293.13592529296875,297.1499938964844,293.1499938964844,0.057187583297491,-1593.0338134765625,304.1480407714844,0.4084465503692627,0.09218480437994,0.1010954082012176,293.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416015625,0.3055398464202881,0.050000000745058,0.2905842661857605,291.1415100097656,291.1499938964844,272.1358642578125,271.611572265625,284.2447814941406,293.30279541015625,291.1412048339844,1.0,0.490026444196701,1.0,1.0,0.9990801811218262,1.0,-0.696654736995697,0.2983664870262146,0.3982882499694824,0.1170884892344474,0.0,0.0,0.1883430182933807,354.95245361328125,362.0,-2.6910197734832764,-4846.7021484375,439.8109130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275329589844,304.7833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.37890625,18000.0,0.0,0.0,0.1076552793383598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388557851314544,0.1388600617647171,-4.274020284356084e-06,0.0,0.0001092564270948,0.0,0.0,5.478046417236328,0.0,0.0,0.0,0.2759129405021667,4.0,0.0,1.0
315600,293.1252136230469,297.1499938964844,293.1499938964844,0.0229585953056812,-933.6287841796876,304.1484375,0.3092626631259918,0.0513138398528099,0.0414730459451675,293.1337585449219,297.1499938964844,293.1499938964844,0.0317517891526222,-1150.712158203125,304.1477355957031,0.3407999277114868,0.0625400692224502,0.073026955127716,293.14044189453125,297.1499938964844,293.1499938964844,0.0349485054612159,-891.360107421875,304.1484375,0.3508720099925995,0.0662566497921943,0.0565648190677166,293.13592529296875,297.1499938964844,293.1499938964844,0.057187583297491,-1593.0338134765625,304.1480407714844,0.4084465503692627,0.09218480437994,0.1010954082012176,293.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416015625,0.3055398464202881,0.050000000745058,0.2905842661857605,291.1415100097656,291.1499938964844,272.1358642578125,271.611572265625,284.2447814941406,293.30279541015625,291.1412048339844,1.0,0.490026444196701,1.0,1.0,0.9990801811218262,1.0,-0.696654736995697,0.2983664870262146,0.3982882499694824,0.1170884892344474,0.0,0.0,0.1883430182933807,354.95245361328125,362.0,-2.6910197734832764,-4846.7021484375,439.8109130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275329589844,304.7833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.37890625,18000.0,0.0,0.0,0.1076552793383598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388557851314544,0.1388600617647171,-4.274020284356084e-06,0.0,0.0001092564270948,0.0,0.0,5.478046417236328,0.0,0.0,0.0,0.2759129405021667,4.0,0.0,1.0
315660,293.12615966796875,297.1499938964844,293.1499938964844,0.0233659427613019,-941.692138671875,304.1482849121094,0.3101471960544586,0.0517477914690971,0.0418279655277729,293.1337585449219,297.1499938964844,293.1499938964844,0.0322051867842674,-1158.7816162109375,304.1477355957031,0.3413800001144409,0.0629519820213317,0.0735325068235397,293.1404113769531,297.1499938964844,293.1499938964844,0.0352726317942142,-895.5283203125,304.1484069824219,0.3509697616100311,0.0665057674050331,0.0568243339657783,293.1359558105469,297.1499938964844,293.1499938964844,0.0575884953141212,-1600.2364501953125,304.14801025390625,0.4084998667240143,0.0925368219614029,0.1015435382723808,293.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.3050764799118042,0.050000000745058,0.2911272943019867,291.1402893066406,291.1499938964844,272.1392517089844,271.60870361328125,284.2503356933594,293.3028564453125,291.1401672363281,1.0,0.4920375645160675,1.0,1.0,0.99892657995224,1.0,-0.6993709802627563,0.2993981838226318,0.3999727666378021,0.1179904267191886,0.0,0.0,0.1897315979003906,357.8808898925781,365.0,-1.524233341217041,-4862.69775390625,445.1602783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1162109375,304.78875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.05078125,18000.0,0.0,0.0,0.107880562543869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1395982056856155,0.1396024823188781,-4.275259016139898e-06,0.0,0.0001094850595109,0.0,0.0,5.509907245635986,0.0,0.0,0.0,0.2760347127914428,4.0,0.0,1.0
315720,293.12615966796875,297.1499938964844,293.1499938964844,0.0233659427613019,-941.692138671875,304.1482849121094,0.3101471960544586,0.0517477914690971,0.0418279655277729,293.1337585449219,297.1499938964844,293.1499938964844,0.0322051867842674,-1158.7816162109375,304.1477355957031,0.3413800001144409,0.0629519820213317,0.0735325068235397,293.1404113769531,297.1499938964844,293.1499938964844,0.0352726317942142,-895.5283203125,304.1484069824219,0.3509697616100311,0.0665057674050331,0.0568243339657783,293.1359558105469,297.1499938964844,293.1499938964844,0.0575884953141212,-1600.2364501953125,304.14801025390625,0.4084998667240143,0.0925368219614029,0.1015435382723808,293.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.3050764799118042,0.050000000745058,0.2911272943019867,291.1402893066406,291.1499938964844,272.1392517089844,271.60870361328125,284.2503356933594,293.3028564453125,291.1401672363281,1.0,0.4920375645160675,1.0,1.0,0.99892657995224,1.0,-0.6993709802627563,0.2993981838226318,0.3999727666378021,0.1179904267191886,0.0,0.0,0.1897315979003906,357.8808898925781,365.0,-1.524233341217041,-4862.69775390625,445.1602783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1162109375,304.78875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.05078125,18000.0,0.0,0.0,0.107880562543869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1395982056856155,0.1396024823188781,-4.275259016139898e-06,0.0,0.0001094850595109,0.0,0.0,5.509907245635986,0.0,0.0,0.0,0.2760347127914428,4.0,0.0,1.0
315780,293.12713623046875,297.1499938964844,293.1499938964844,0.0237575359642505,-949.3477172851562,304.148193359375,0.3109324872493744,0.0521587245166301,0.0421667136251926,293.1337585449219,297.1499938964844,293.1499938964844,0.0326551720499992,-1166.74755859375,304.1477355957031,0.341938853263855,0.0633596256375312,0.0740352720022201,293.1404113769531,297.1499938964844,293.1499938964844,0.0355919897556304,-899.6212158203125,304.1484069824219,0.3510514497756958,0.0667508020997047,0.0570819787681102,293.135986328125,297.1499938964844,293.1499938964844,0.0579844452440738,-1607.3519287109375,304.14801025390625,0.408545434474945,0.0928871929645538,0.1019913479685783,293.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.3046121597290039,0.050000000745058,0.2916776537895202,291.1397705078125,291.1499938964844,272.1406555175781,271.60382080078125,284.255126953125,293.302978515625,291.1397399902344,1.0,0.4940640330314636,1.0,1.0,0.998772919178009,1.0,-0.7020623087882996,0.3004169762134552,0.4016453325748443,0.1188943609595298,0.0,0.0,0.1911336630582809,360.8484802246094,368.0,-0.6836637258529663,-4878.7119140625,450.5678405761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.102783203125,304.7931213378906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.96484375,18000.0,0.0,0.0,0.1081779077649116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.140358105301857,0.1403623819351196,-4.276587333151838e-06,0.0,0.000109786822577,0.0,0.0,5.542629718780518,0.0,0.0,0.0,0.27616086602211,4.0,0.0,1.0
315840,293.12713623046875,297.1499938964844,293.1499938964844,0.0237575359642505,-949.3477172851562,304.148193359375,0.3109324872493744,0.0521587245166301,0.0421667136251926,293.1337585449219,297.1499938964844,293.1499938964844,0.0326551720499992,-1166.74755859375,304.1477355957031,0.341938853263855,0.0633596256375312,0.0740352720022201,293.1404113769531,297.1499938964844,293.1499938964844,0.0355919897556304,-899.6212158203125,304.1484069824219,0.3510514497756958,0.0667508020997047,0.0570819787681102,293.135986328125,297.1499938964844,293.1499938964844,0.0579844452440738,-1607.3519287109375,304.14801025390625,0.408545434474945,0.0928871929645538,0.1019913479685783,293.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.3046121597290039,0.050000000745058,0.2916776537895202,291.1397705078125,291.1499938964844,272.1406555175781,271.60382080078125,284.255126953125,293.302978515625,291.1397399902344,1.0,0.4940640330314636,1.0,1.0,0.998772919178009,1.0,-0.7020623087882996,0.3004169762134552,0.4016453325748443,0.1188943609595298,0.0,0.0,0.1911336630582809,360.8484802246094,368.0,-0.6836637258529663,-4878.7119140625,450.5678405761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.102783203125,304.7931213378906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.96484375,18000.0,0.0,0.0,0.1081779077649116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.140358105301857,0.1403623819351196,-4.276587333151838e-06,0.0,0.000109786822577,0.0,0.0,5.542629718780518,0.0,0.0,0.0,0.27616086602211,4.0,0.0,1.0
315900,293.1275939941406,297.1499938964844,293.1499938964844,0.0239502023905515,-953.083251953125,304.148193359375,0.3113013505935669,0.052358292043209,0.0423322990536689,293.1337890625,297.1499938964844,293.1499938964844,0.0328795798122882,-1170.7071533203125,304.1477355957031,0.3422127068042755,0.0635622814297676,0.0742857977747917,293.1404113769531,297.1499938964844,293.1499938964844,0.0357505865395069,-901.6503295898438,304.1484069824219,0.3510884344577789,0.0668721571564674,0.0572101771831512,293.135986328125,297.1499938964844,293.1499938964844,0.058181557804346,-1610.8970947265625,304.14801025390625,0.4085671305656433,0.0930621847510337,0.1022153049707412,293.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.3043805956840515,0.050000000745058,0.2919544577598572,291.1396484375,291.1499938964844,272.1405639648437,271.6005554199219,284.2572021484375,293.30303955078125,291.1396179199219,1.0,0.4950794279575348,1.0,1.0,0.9986960887908936,1.0,-0.7034016847610474,0.3009228706359863,0.4024788439273834,0.1193476691842079,0.0,0.0,0.1918373554944992,362.3410339355469,368.0,-0.4308501482009887,-4886.751953125,453.2885437011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0956726074219,304.79498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.943359375,18000.0,0.0,0.0,0.1083507165312767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407411694526672,0.1407454460859298,-4.277262632967904e-06,0.0,0.0001099622095352,0.0,0.0,5.559146881103516,0.0,0.0,0.0,0.276224672794342,4.0,0.0,1.0
315960,293.1280212402344,297.1499938964844,293.1499938964844,0.0241411626338958,-956.7666625976562,304.1481628417969,0.3116566836833954,0.0525544062256813,0.042495671659708,293.1337890625,297.1499938964844,293.1499938964844,0.0331037826836109,-1174.6553955078125,304.1477355957031,0.342483639717102,0.0637643635272979,0.0745358243584632,293.1404113769531,297.1499938964844,293.1499938964844,0.0359086580574512,-903.6707763671876,304.1484069824219,0.351123571395874,0.0669928938150405,0.057337999343872,293.1360168457031,297.1499938964844,293.1499938964844,0.0583784058690071,-1614.439697265625,304.14801025390625,0.4085887670516968,0.0932373031973838,0.1024394184350967,293.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.3041497766971588,0.050000000745058,0.2922320365905761,291.1395568847656,291.1499938964844,272.1398620605469,271.5966796875,284.259033203125,293.3031311035156,291.1395568847656,1.0,0.4960951805114746,1.0,1.0,0.9986231923103333,1.0,-0.7047373652458191,0.3014265298843384,0.4033108651638031,0.1198018714785575,0.0,0.0,0.1925425976514816,363.8375854492188,371.0,-0.2675378322601318,-4894.84619140625,456.0187072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0885009765625,304.7967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.921875,18000.0,0.0,0.0,0.1085387617349624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411261856555938,0.1411304622888565,-4.277943389752181e-06,0.0,0.0001101530506275,0.0,0.0,5.575759410858154,0.0,0.0,0.0,0.2762888669967651,4.0,0.0,1.0
316020,293.1288757324219,297.1499938964844,293.1499938964844,0.024519108235836,-964.0036010742188,304.14813232421875,0.3123332560062408,0.0529377721250057,0.0428167656064033,293.13385009765625,297.1499938964844,293.1499938964844,0.0335523001849651,-1182.53271484375,304.1477355957031,0.3430194854736328,0.0641673877835273,0.0750349536538124,293.1404113769531,297.1499938964844,293.1499938964844,0.0362239219248294,-907.696044921875,304.1484069824219,0.3511908054351806,0.067233070731163,0.0575928501784801,293.1360168457031,297.1499938964844,293.1499938964844,0.0587722584605217,-1621.536376953125,304.14801025390625,0.4086339473724365,0.0935885906219482,0.1028887405991554,293.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394348144531,0.3036908209323883,0.050000000745058,0.2927886545658111,291.1394348144531,291.1499938964844,272.13653564453125,271.5870666503906,284.2619323730469,293.3033142089844,291.1394348144531,1.0,0.4981253445148468,1.0,1.0,0.9984773993492126,1.0,-0.7074000835418701,0.3024285733699798,0.4049715101718902,0.1207136586308479,0.0,0.0,0.1939599066972732,366.83880615234375,374.0,-0.1351493597030639,-4911.3056640625,461.5042724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.074462890625,304.8003845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.8828125,18000.0,0.0,0.0,0.1089543998241424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419024914503097,0.1419067680835724,-4.279318545741262e-06,0.0,0.0001105748669942,0.0,0.0,5.609287261962891,0.0,0.0,0.0,0.2764184772968292,4.0,0.0,1.0
316080,293.1288757324219,297.1499938964844,293.1499938964844,0.024519108235836,-964.0036010742188,304.14813232421875,0.3123332560062408,0.0529377721250057,0.0428167656064033,293.13385009765625,297.1499938964844,293.1499938964844,0.0335523001849651,-1182.53271484375,304.1477355957031,0.3430194854736328,0.0641673877835273,0.0750349536538124,293.1404113769531,297.1499938964844,293.1499938964844,0.0362239219248294,-907.696044921875,304.1484069824219,0.3511908054351806,0.067233070731163,0.0575928501784801,293.1360168457031,297.1499938964844,293.1499938964844,0.0587722584605217,-1621.536376953125,304.14801025390625,0.4086339473724365,0.0935885906219482,0.1028887405991554,293.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394348144531,0.3036908209323883,0.050000000745058,0.2927886545658111,291.1394348144531,291.1499938964844,272.13653564453125,271.5870666503906,284.2619323730469,293.3033142089844,291.1394348144531,1.0,0.4981253445148468,1.0,1.0,0.9984773993492126,1.0,-0.7074000835418701,0.3024285733699798,0.4049715101718902,0.1207136586308479,0.0,0.0,0.1939599066972732,366.83880615234375,374.0,-0.1351493597030639,-4911.3056640625,461.5042724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.074462890625,304.8003845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.8828125,18000.0,0.0,0.0,0.1089543998241424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419024914503097,0.1419067680835724,-4.279318545741262e-06,0.0,0.0001105748669942,0.0,0.0,5.609287261962891,0.0,0.0,0.0,0.2764184772968292,4.0,0.0,1.0
316140,293.1296691894531,297.1499938964844,293.1499938964844,0.0248930379748344,-971.0982666015624,304.14813232421875,0.3129717409610748,0.053311213850975,0.0431314408779144,293.1338806152344,297.1499938964844,293.1499938964844,0.0340018011629581,-1190.40234375,304.1477355957031,0.343550443649292,0.0645697936415672,0.0755335018038749,293.14044189453125,297.1499938964844,293.1499938964844,0.0365388169884681,-911.7117309570312,304.1484069824219,0.3512566387653351,0.0674722045660018,0.0578470230102539,293.1360168457031,297.1499938964844,293.1499938964844,0.05916753038764,-1628.6708984375,304.14801025390625,0.4086840748786926,0.0939423739910125,0.1033403575420379,293.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.3032361567020416,0.050000000745058,0.2933465242385864,291.1393127441406,291.1499938964844,272.1304931640625,271.5747375488281,284.2637023925781,293.30352783203125,291.1392822265625,1.0,0.5001514554023743,1.0,1.0,0.998331606388092,1.0,-0.7100545167922974,0.3034250140190124,0.4066295325756073,0.1216305494308471,0.0,0.0,0.1953952610492706,369.8467712402344,377.0,-0.1629979163408279,-4928.318359375,467.02099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0614013671875,304.8046264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.82421875,18000.0,0.0,0.0,0.1094137579202652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426912397146225,0.1426955312490463,-4.280715984350536e-06,0.0,0.0001110410521505,0.0,0.0,5.643392086029053,0.0,0.0,0.0,0.2765503525733948,4.0,0.0,1.0
316200,293.1296691894531,297.1499938964844,293.1499938964844,0.0248930379748344,-971.0982666015624,304.14813232421875,0.3129717409610748,0.053311213850975,0.0431314408779144,293.1338806152344,297.1499938964844,293.1499938964844,0.0340018011629581,-1190.40234375,304.1477355957031,0.343550443649292,0.0645697936415672,0.0755335018038749,293.14044189453125,297.1499938964844,293.1499938964844,0.0365388169884681,-911.7117309570312,304.1484069824219,0.3512566387653351,0.0674722045660018,0.0578470230102539,293.1360168457031,297.1499938964844,293.1499938964844,0.05916753038764,-1628.6708984375,304.14801025390625,0.4086840748786926,0.0939423739910125,0.1033403575420379,293.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.3032361567020416,0.050000000745058,0.2933465242385864,291.1393127441406,291.1499938964844,272.1304931640625,271.5747375488281,284.2637023925781,293.30352783203125,291.1392822265625,1.0,0.5001514554023743,1.0,1.0,0.998331606388092,1.0,-0.7100545167922974,0.3034250140190124,0.4066295325756073,0.1216305494308471,0.0,0.0,0.1953952610492706,369.8467712402344,377.0,-0.1629979163408279,-4928.318359375,467.02099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0614013671875,304.8046264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.82421875,18000.0,0.0,0.0,0.1094137579202652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426912397146225,0.1426955312490463,-4.280715984350536e-06,0.0,0.0001110410521505,0.0,0.0,5.643392086029053,0.0,0.0,0.0,0.2765503525733948,4.0,0.0,1.0
316260,293.1304016113281,297.1499938964844,293.1499938964844,0.0252640359103679,-978.07666015625,304.14813232421875,0.3135788738727569,0.0536764860153198,0.0434407591819763,293.1339111328125,297.1499938964844,293.1499938964844,0.0344529598951339,-1198.2783203125,304.1477355957031,0.3440794646739959,0.0649723932147026,0.0760321766138076,293.14044189453125,297.1499938964844,293.1499938964844,0.0368538983166217,-915.725830078125,304.1484069824219,0.3513232469558716,0.0677108690142631,0.0581008754670619,293.1360168457031,297.1499938964844,293.1499938964844,0.0595653876662254,-1635.865234375,304.14801025390625,0.4087417423725128,0.0942999571561813,0.1037953943014144,293.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391296386719,0.3027861714363098,0.050000000745058,0.2939050495624542,291.1390991210937,291.1499938964844,272.1214294433594,271.5594177246094,284.2642517089844,293.3037109375,291.1390686035156,1.0,0.5021717548370361,1.0,1.0,0.9981914758682252,1.0,-0.7127044200897217,0.3044173717498779,0.4082870483398437,0.1225530803203582,0.0,0.0,0.1968594342470169,372.85833740234375,380.0,-0.2469885051250457,-4946.1064453125,472.5676574707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04986572265625,304.8099670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.7421875,18000.0,0.0,0.0,0.1099075973033905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.143498882651329,0.1435031592845916,-4.282145710021723e-06,0.0,0.0001115422419388,0.0,0.0,5.678353309631348,0.0,0.0,0.0,0.2766855359077453,4.0,0.0,1.0
316320,293.1304016113281,297.1499938964844,293.1499938964844,0.0252640359103679,-978.07666015625,304.14813232421875,0.3135788738727569,0.0536764860153198,0.0434407591819763,293.1339111328125,297.1499938964844,293.1499938964844,0.0344529598951339,-1198.2783203125,304.1477355957031,0.3440794646739959,0.0649723932147026,0.0760321766138076,293.14044189453125,297.1499938964844,293.1499938964844,0.0368538983166217,-915.725830078125,304.1484069824219,0.3513232469558716,0.0677108690142631,0.0581008754670619,293.1360168457031,297.1499938964844,293.1499938964844,0.0595653876662254,-1635.865234375,304.14801025390625,0.4087417423725128,0.0942999571561813,0.1037953943014144,293.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391296386719,0.3027861714363098,0.050000000745058,0.2939050495624542,291.1390991210937,291.1499938964844,272.1214294433594,271.5594177246094,284.2642517089844,293.3037109375,291.1390686035156,1.0,0.5021717548370361,1.0,1.0,0.9981914758682252,1.0,-0.7127044200897217,0.3044173717498779,0.4082870483398437,0.1225530803203582,0.0,0.0,0.1968594342470169,372.85833740234375,380.0,-0.2469885051250457,-4946.1064453125,472.5676574707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04986572265625,304.8099670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.7421875,18000.0,0.0,0.0,0.1099075973033905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.143498882651329,0.1435031592845916,-4.282145710021723e-06,0.0,0.0001115422419388,0.0,0.0,5.678353309631348,0.0,0.0,0.0,0.2766855359077453,4.0,0.0,1.0
