time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316380,293.131103515625,297.1499938964844,293.1499938964844,0.0256332866847515,-984.9652099609376,304.14813232421875,0.3141612708568573,0.0540354736149311,0.0437458902597427,293.1339111328125,297.1499938964844,293.1499938964844,0.0349060222506523,-1206.1668701171875,304.1477355957031,0.344607949256897,0.0653753578662872,0.076531320810318,293.1404724121094,297.1499938964844,293.1499938964844,0.0371691472828388,-919.7384643554688,304.1484069824219,0.351391077041626,0.0679487437009811,0.0583543851971626,293.1359558105469,297.1499938964844,293.1499938964844,0.0599667504429817,-1643.13623046875,304.14801025390625,0.4088090062141418,0.0946624726057052,0.1042548939585685,293.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.302341103553772,0.050000000745058,0.2944639027118683,291.13885498046875,291.1499938964844,272.1091003417969,271.5408630371094,284.2634582519531,293.3039245605469,291.1388244628906,1.0,0.5041855573654175,1.0,1.0,0.9980512857437134,1.0,-0.7153530716896057,0.3054072856903076,0.4099457561969757,0.1234819367527961,0.0,0.0,0.1983602494001388,375.8717956542969,383.0,-0.3419129550457001,-4964.8173828125,478.1445617675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0400695800781,304.8166809082031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.638671875,18000.0,0.0,0.0,0.1104264333844184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1443302631378173,0.14433453977108,-4.283617727196543e-06,0.0,0.0001120687957154,0.0,0.0,5.714386463165283,0.0,0.0,0.0,0.2768248617649078,4.0,0.0,1.0
316440,293.131103515625,297.1499938964844,293.1499938964844,0.0256332866847515,-984.9652099609376,304.14813232421875,0.3141612708568573,0.0540354736149311,0.0437458902597427,293.1339111328125,297.1499938964844,293.1499938964844,0.0349060222506523,-1206.1668701171875,304.1477355957031,0.344607949256897,0.0653753578662872,0.076531320810318,293.1404724121094,297.1499938964844,293.1499938964844,0.0371691472828388,-919.7384643554688,304.1484069824219,0.351391077041626,0.0679487437009811,0.0583543851971626,293.1359558105469,297.1499938964844,293.1499938964844,0.0599667504429817,-1643.13623046875,304.14801025390625,0.4088090062141418,0.0946624726057052,0.1042548939585685,293.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.302341103553772,0.050000000745058,0.2944639027118683,291.13885498046875,291.1499938964844,272.1091003417969,271.5408630371094,284.2634582519531,293.3039245605469,291.1388244628906,1.0,0.5041855573654175,1.0,1.0,0.9980512857437134,1.0,-0.7153530716896057,0.3054072856903076,0.4099457561969757,0.1234819367527961,0.0,0.0,0.1983602494001388,375.8717956542969,383.0,-0.3419129550457001,-4964.8173828125,478.1445617675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0400695800781,304.8166809082031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.638671875,18000.0,0.0,0.0,0.1104264333844184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1443302631378173,0.14433453977108,-4.283617727196543e-06,0.0,0.0001120687957154,0.0,0.0,5.714386463165283,0.0,0.0,0.0,0.2768248617649078,4.0,0.0,1.0
316500,293.13140869140625,297.1499938964844,293.1499938964844,0.0258174818009138,-988.3811645507812,304.1481628417969,0.3144445717334747,0.0542129948735237,0.0438971221446991,293.1339416503906,297.1499938964844,293.1499938964844,0.035133060067892,-1210.11279296875,304.1477355957031,0.3448715806007385,0.0655767545104026,0.0767808780074119,293.1404724121094,297.1499938964844,293.1499938964844,0.0373264290392398,-921.7391967773438,304.1484375,0.351424366235733,0.0680669173598289,0.0584806874394416,293.13592529296875,297.1499938964844,293.1499938964844,0.0601691044867038,-1646.8072509765625,304.14801025390625,0.4088470637798309,0.0948460400104522,0.1044867411255836,293.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.3021204471588135,0.050000000745058,0.2947433590888977,291.13873291015625,291.1499938964844,272.1016540527344,271.5303039550781,284.26251220703125,293.30401611328125,291.138671875,1.0,0.5051897764205933,1.0,1.0,0.9979811906814576,1.0,-0.7166770696640015,0.3059014081954956,0.4107756614685058,0.1239487528800964,0.0,0.0,0.1991276443004608,377.3787536621094,383.0,-0.3833619356155395,-4974.568359375,480.9439697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0358581542969,304.82061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.578125,18000.0,0.0,0.0,0.1106932684779167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447568237781524,0.1447611153125763,-4.284373517293716e-06,0.0,0.0001123395995819,0.0,0.0,5.7328925132751465,0.0,0.0,0.0,0.2768964469432831,4.0,0.0,1.0
316560,293.1317138671875,297.1499938964844,293.1499938964844,0.0260016322135925,-991.7830200195312,304.1481628417969,0.3147237002849579,0.0543895624577999,0.0440476983785629,293.1339416503906,297.1499938964844,293.1499938964844,0.0353605225682258,-1214.0616455078125,304.1477355957031,0.3451351821422577,0.0657785609364509,0.077030561864376,293.1405029296875,297.1499938964844,293.1499938964844,0.0374836064875125,-923.73779296875,304.1484375,0.3514577150344848,0.0681851878762245,0.0586068145930767,293.1358947753906,297.1499938964844,293.1499938964844,0.0603725984692573,-1650.5023193359375,304.14801025390625,0.4088880717754364,0.0950312241911888,0.1047200411558151,293.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.3019010424613952,0.050000000745058,0.2950228452682495,291.1385498046875,291.1499938964844,272.09326171875,271.51885986328125,284.2611999511719,293.3041076660156,291.1385192871094,1.0,0.5061922073364258,1.0,1.0,0.9979143142700196,1.0,-0.718001663684845,0.3063952624797821,0.4116064310073852,0.1244172304868698,0.0,0.0,0.1999062001705169,378.8859558105469,386.0,-0.4220453798770904,-4984.58203125,483.7512817382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0320739746094,304.8249206542969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.515625,18000.0,0.0,0.0,0.1109635904431343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451907753944397,0.1451950669288635,-4.285142495064065e-06,0.0,0.0001126139322877,0.0,0.0,5.751731395721436,0.0,0.0,0.0,0.276969313621521,4.0,0.0,1.0
316620,293.1322631835937,297.1499938964844,293.1499938964844,0.0263702571392059,-998.5548095703124,304.1481628417969,0.315272182226181,0.0547404624521732,0.044347271323204,293.1339416503906,297.1499938964844,293.1499938964844,0.0358197428286075,-1222.0216064453125,304.1477355957031,0.3456715643405914,0.0661878213286399,0.0775336250662803,293.1405029296875,297.1499938964844,293.1499938964844,0.0378016009926795,-927.779541015625,304.1484069824219,0.3515362739562988,0.0684277713298797,0.0588617101311683,293.13580322265625,297.1499938964844,293.1499938964844,0.0607835985720157,-1657.975830078125,304.1479797363281,0.408980131149292,0.0954069793224334,0.1051915660500526,293.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382141113281,0.3014660775661468,0.050000000745058,0.2955817580223083,291.1382141113281,291.1499938964844,272.0736389160156,271.4931640625,284.2573547363281,293.3042907714844,291.1381530761719,1.0,0.5081919431686401,1.0,1.0,0.9977805614471436,1.0,-0.7206616401672363,0.3073863685131073,0.4132753014564514,0.1253609955310821,0.0,0.0,0.2015032917261123,381.9002380371094,389.0,-0.5270594954490662,-5005.46728515625,489.3953552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02569580078125,304.8345642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.373046875,18000.0,0.0,0.0,0.111512653529644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460837423801422,0.146088033914566,-4.286726834834553e-06,0.0,0.0001131711615016,0.0,0.0,5.790537357330322,0.0,0.0,0.0,0.2771194577217102,4.0,0.0,1.0
316680,293.1322631835937,297.1499938964844,293.1499938964844,0.0263702571392059,-998.5548095703124,304.1481628417969,0.315272182226181,0.0547404624521732,0.044347271323204,293.1339416503906,297.1499938964844,293.1499938964844,0.0358197428286075,-1222.0216064453125,304.1477355957031,0.3456715643405914,0.0661878213286399,0.0775336250662803,293.1405029296875,297.1499938964844,293.1499938964844,0.0378016009926795,-927.779541015625,304.1484069824219,0.3515362739562988,0.0684277713298797,0.0588617101311683,293.13580322265625,297.1499938964844,293.1499938964844,0.0607835985720157,-1657.975830078125,304.1479797363281,0.408980131149292,0.0954069793224334,0.1051915660500526,293.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382141113281,0.3014660775661468,0.050000000745058,0.2955817580223083,291.1382141113281,291.1499938964844,272.0736389160156,271.4931640625,284.2573547363281,293.3042907714844,291.1381530761719,1.0,0.5081919431686401,1.0,1.0,0.9977805614471436,1.0,-0.7206616401672363,0.3073863685131073,0.4132753014564514,0.1253609955310821,0.0,0.0,0.2015032917261123,381.9002380371094,389.0,-0.5270594954490662,-5005.46728515625,489.3953552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02569580078125,304.8345642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.373046875,18000.0,0.0,0.0,0.111512653529644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460837423801422,0.146088033914566,-4.286726834834553e-06,0.0,0.0001131711615016,0.0,0.0,5.790537357330322,0.0,0.0,0.0,0.2771194577217102,4.0,0.0,1.0
316740,293.1327514648437,297.1499938964844,293.1499938964844,0.0267530065029859,-1005.27392578125,304.14813232421875,0.3158121109008789,0.0550896115601062,0.0446454398334026,293.13385009765625,297.1499938964844,293.1499938964844,0.0362913012504577,-1230.180908203125,304.147705078125,0.3462397456169128,0.0666122213006019,0.0780487731099128,293.140380859375,297.1499938964844,293.1499938964844,0.0381328873336315,-931.9889526367188,304.1484069824219,0.3516551554203033,0.0686878785490989,0.0591268353164196,293.1356811523437,297.1499938964844,293.1499938964844,0.0612008646130561,-1665.5784912109375,304.14794921875,0.4090869128704071,0.0957908257842063,0.1056704223155975,293.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.3010362684726715,0.050000000745058,0.2961403727531433,291.1377258300781,291.1499938964844,272.04998779296875,271.46356201171875,284.2518310546875,293.3044738769531,291.1376647949219,1.0,0.5101852416992188,1.0,1.0,0.9976468682289124,1.0,-0.7233544588088989,0.3083893656730652,0.4149651229381561,0.1263192892074585,0.0,0.0,0.2031695395708084,384.91357421875,377.0,-0.6926686763763428,-5027.65478515625,495.0917053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0206604003906,304.84552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.19140625,18000.0,0.0,0.0,0.1120707616209983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1470183134078979,0.1470226049423217,-4.288383024686482e-06,0.0,0.000113737572974,0.0,0.0,5.831204414367676,0.0,0.0,0.0,0.2772768139839172,4.0,0.0,1.0
316800,293.1327514648437,297.1499938964844,293.1499938964844,0.0267530065029859,-1005.27392578125,304.14813232421875,0.3158121109008789,0.0550896115601062,0.0446454398334026,293.13385009765625,297.1499938964844,293.1499938964844,0.0362913012504577,-1230.180908203125,304.147705078125,0.3462397456169128,0.0666122213006019,0.0780487731099128,293.140380859375,297.1499938964844,293.1499938964844,0.0381328873336315,-931.9889526367188,304.1484069824219,0.3516551554203033,0.0686878785490989,0.0591268353164196,293.1356811523437,297.1499938964844,293.1499938964844,0.0612008646130561,-1665.5784912109375,304.14794921875,0.4090869128704071,0.0957908257842063,0.1056704223155975,293.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.3010362684726715,0.050000000745058,0.2961403727531433,291.1377258300781,291.1499938964844,272.04998779296875,271.46356201171875,284.2518310546875,293.3044738769531,291.1376647949219,1.0,0.5101852416992188,1.0,1.0,0.9976468682289124,1.0,-0.7233544588088989,0.3083893656730652,0.4149651229381561,0.1263192892074585,0.0,0.0,0.2031695395708084,384.91357421875,377.0,-0.6926686763763428,-5027.65478515625,495.0917053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0206604003906,304.84552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.19140625,18000.0,0.0,0.0,0.1120707616209983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1470183134078979,0.1470226049423217,-4.288383024686482e-06,0.0,0.000113737572974,0.0,0.0,5.831204414367676,0.0,0.0,0.0,0.2772768139839172,4.0,0.0,1.0
316860,293.1329040527344,297.1499938964844,293.1499938964844,0.0269403476268053,-1008.6301879882812,304.1484375,0.3173489570617676,0.0554938688874244,0.0447959564626216,293.13348388671875,297.1499938964844,293.1499938964844,0.0365657359361648,-1234.880615234375,304.14801025390625,0.3480175137519836,0.067096397280693,0.0783517807722091,293.1399841308594,297.1499938964844,293.1499938964844,0.0382697880268096,-933.6975708007812,304.1487121582031,0.3530295491218567,0.0690144151449203,0.0592389106750488,293.13531494140625,297.1499938964844,293.1499938964844,0.0614207573235034,-1669.5386962890625,304.1482849121094,0.4103223979473114,0.096225269138813,0.1059282571077346,293.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.301525741815567,0.050000000745058,0.2955045402050018,291.1385192871094,291.1499938964844,272.0215759277344,271.42901611328125,284.2467346191406,293.3046569824219,291.13922119140625,1.0,0.5077378153800964,1.0,1.0,0.9975193738937378,1.0,-0.7236578464508057,0.3082805275917053,0.4153773486614227,0.1269534677267074,0.0,0.0,0.2046943753957748,381.5322570800781,380.0,3.220914363861084,-5044.11279296875,491.1547546386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0172424316406,304.8661499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.3515625,18000.0,0.0,0.0,0.112630046904087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1479510366916656,0.1479553282260894,-4.290119250072166e-06,0.0,0.0001143051777034,0.0,0.0,5.8719587326049805,0.0,0.0,0.0,0.2774346172809601,4.0,0.0,1.0
316920,293.1329040527344,297.1499938964844,293.1499938964844,0.0269403476268053,-1008.6301879882812,304.1484375,0.3173489570617676,0.0554938688874244,0.0447959564626216,293.13348388671875,297.1499938964844,293.1499938964844,0.0365657359361648,-1234.880615234375,304.14801025390625,0.3480175137519836,0.067096397280693,0.0783517807722091,293.1399841308594,297.1499938964844,293.1499938964844,0.0382697880268096,-933.6975708007812,304.1487121582031,0.3530295491218567,0.0690144151449203,0.0592389106750488,293.13531494140625,297.1499938964844,293.1499938964844,0.0614207573235034,-1669.5386962890625,304.1482849121094,0.4103223979473114,0.096225269138813,0.1059282571077346,293.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.301525741815567,0.050000000745058,0.2955045402050018,291.1385192871094,291.1499938964844,272.0215759277344,271.42901611328125,284.2467346191406,293.3046569824219,291.13922119140625,1.0,0.5077378153800964,1.0,1.0,0.9975193738937378,1.0,-0.7236578464508057,0.3082805275917053,0.4153773486614227,0.1269534677267074,0.0,0.0,0.2046943753957748,381.5322570800781,380.0,3.220914363861084,-5044.11279296875,491.1547546386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0172424316406,304.8661499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.3515625,18000.0,0.0,0.0,0.112630046904087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1479510366916656,0.1479553282260894,-4.290119250072166e-06,0.0,0.0001143051777034,0.0,0.0,5.8719587326049805,0.0,0.0,0.0,0.2774346172809601,4.0,0.0,1.0
316980,293.1328125,297.1499938964844,293.1499938964844,0.0272067915648221,-1014.159423828125,304.1485290527344,0.3187148571014404,0.0559453219175338,0.0450566262006759,293.1328430175781,297.1499938964844,293.1499938964844,0.0369785279035568,-1241.94287109375,304.1479797363281,0.3495583832263946,0.0676436051726341,0.0788269340991973,293.1393127441406,297.1499938964844,293.1499938964844,0.0385476946830749,-937.1818237304688,304.1486511230469,0.3541609346866607,0.0694036036729812,0.0594804063439369,293.1347351074219,297.1499938964844,293.1499938964844,0.0617585107684135,-1675.64599609375,304.1482849121094,0.4112496972084045,0.0967168807983398,0.106351837515831,293.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.3016537129878998,0.050000000745058,0.2953396141529083,291.1429748535156,291.1499938964844,271.988037109375,271.3890380859375,284.2419738769531,293.30487060546875,291.14337158203125,1.0,0.5075324773788452,1.0,1.0,0.9973918795585632,1.0,-0.7252747416496277,0.3086519837379455,0.4166227877140045,0.1280731260776519,0.0,0.0,0.2053218781948089,380.6803894042969,383.0,3.976691007614136,-5056.9462890625,491.2982482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0175170898437,304.8747253417969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1796875,18000.0,0.0,0.0,0.1131590157747268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1484280228614807,0.1484323143959045,-4.291403911338421e-06,0.0,0.0001148420124081,0.0,0.0,5.893356800079346,0.0,0.0,0.0,0.2775230705738067,4.0,0.0,1.0
317040,293.1328125,297.1499938964844,293.1499938964844,0.0272067915648221,-1014.159423828125,304.1485290527344,0.3187148571014404,0.0559453219175338,0.0450566262006759,293.1328430175781,297.1499938964844,293.1499938964844,0.0369785279035568,-1241.94287109375,304.1479797363281,0.3495583832263946,0.0676436051726341,0.0788269340991973,293.1393127441406,297.1499938964844,293.1499938964844,0.0385476946830749,-937.1818237304688,304.1486511230469,0.3541609346866607,0.0694036036729812,0.0594804063439369,293.1347351074219,297.1499938964844,293.1499938964844,0.0617585107684135,-1675.64599609375,304.1482849121094,0.4112496972084045,0.0967168807983398,0.106351837515831,293.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.3016537129878998,0.050000000745058,0.2953396141529083,291.1429748535156,291.1499938964844,271.988037109375,271.3890380859375,284.2419738769531,293.30487060546875,291.14337158203125,1.0,0.5075324773788452,1.0,1.0,0.9973918795585632,1.0,-0.7252747416496277,0.3086519837379455,0.4166227877140045,0.1280731260776519,0.0,0.0,0.2053218781948089,380.6803894042969,383.0,3.976691007614136,-5056.9462890625,491.2982482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0175170898437,304.8747253417969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1796875,18000.0,0.0,0.0,0.1131590157747268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1484280228614807,0.1484323143959045,-4.291403911338421e-06,0.0,0.0001148420124081,0.0,0.0,5.893356800079346,0.0,0.0,0.0,0.2775230705738067,4.0,0.0,1.0
317100,293.1328430175781,297.1499938964844,293.1499938964844,0.0273481160402297,-1017.3909301757812,304.1485290527344,0.3192664682865143,0.0561595745384693,0.0452016666531562,293.1325378417969,297.1499938964844,293.1499938964844,0.0372248776257038,-1246.1846923828125,304.1478881835937,0.3502110838890075,0.0679192170500755,0.0790993273258209,293.1390075683594,297.1499938964844,293.1499938964844,0.0387247465550899,-939.4252319335938,304.1485900878906,0.3545999526977539,0.0695979595184326,0.0596251636743545,293.13446044921875,297.1499938964844,293.1499938964844,0.0619663596153259,-1679.443359375,304.1482238769531,0.4115928709506988,0.0969634875655174,0.1065969914197921,293.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.3016097843647003,0.050000000745058,0.295396089553833,291.1435852050781,291.1499938964844,271.9694519042969,271.3671569824219,284.23980712890625,293.3049621582031,291.1435852050781,1.0,0.5078097581863403,1.0,1.0,0.9973281621932985,1.0,-0.7263860702514648,0.308932214975357,0.4174538254737854,0.1287834793329239,0.0,0.0,0.2056838274002075,381.0003051757813,383.0,1.9517664909362795,-5063.37353515625,492.5130310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01934814453125,304.8759155273437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.375,18000.0,0.0,0.0,0.1134041026234626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1486061960458755,0.1486104875802993,-4.291774075682042e-06,0.0,0.0001150907482951,0.0,0.0,5.901206970214844,0.0,0.0,0.0,0.2775552570819855,4.0,0.0,1.0
317160,293.13287353515625,297.1499938964844,293.1499938964844,0.0274901650846004,-1020.7617797851562,304.1485290527344,0.3197569251060486,0.0563684366643428,0.0453502051532268,293.1322631835937,297.1499938964844,293.1499938964844,0.0374859943985939,-1250.6885986328125,304.1477966308594,0.3508130013942718,0.0681955441832542,0.0793836936354637,293.13873291015625,297.1499938964844,293.1499938964844,0.0389159768819808,-941.8556518554688,304.14849853515625,0.3549860119819641,0.0697927549481391,0.0597782768309116,293.1341552734375,297.1499938964844,293.1499938964844,0.0621910318732261,-1683.5640869140625,304.14813232421875,0.4118913114070892,0.0972196608781814,0.1068564504384994,293.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.3015243113040924,0.050000000745058,0.2955062389373779,291.143310546875,291.1499938964844,271.94970703125,271.3440246582031,284.23779296875,293.3050537109375,291.14312744140625,1.0,0.5082650184631348,1.0,1.0,0.9972565770149232,1.0,-0.7276093363761902,0.3092366456985473,0.4183726906776428,0.12957563996315,0.0,0.0,0.2061560153961181,381.6087341308594,386.0,0.2331130504608154,-5071.193359375,494.1691284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02203369140625,304.8788452148437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.11328125,18000.0,0.0,0.0,0.1136359199881553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.148845300078392,0.1488495916128158,-4.292152880225331e-06,0.0,0.0001153260091086,0.0,0.0,5.911585330963135,0.0,0.0,0.0,0.2775952517986297,4.0,0.0,1.0
317220,293.13299560546875,297.1499938964844,293.1499938964844,0.0277815014123916,-1027.74267578125,304.1485290527344,0.3206186294555664,0.0567778721451759,0.0456550680100917,293.1317138671875,297.1499938964844,293.1499938964844,0.0380367338657379,-1260.187744140625,304.1476135253906,0.3519198000431061,0.0687531605362892,0.0799784734845161,293.13818359375,297.1499938964844,293.1499938964844,0.0393271185457706,-947.0858154296876,304.1483154296875,0.3556626141071319,0.0701886042952537,0.0601040981709957,293.1297912597656,297.1499938964844,293.1499938964844,0.0630306452512741,-1699.0565185546875,304.1473083496094,0.413129597902298,0.0984923914074897,0.1078349575400352,293.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14190673828125,0.3012716174125671,0.050000000745058,0.2958332896232605,291.1418151855469,291.1499938964844,271.9069519042969,271.2943420410156,284.234130859375,293.3051452636719,291.1414794921875,1.0,0.5095564126968384,1.0,1.0,0.9971133470535278,1.0,-0.7308034896850586,0.3101025223731994,0.4207009673118591,0.1314783245325088,0.0,0.0,0.2073363959789276,383.405517578125,389.0,-2.1546010971069336,-5091.3330078125,498.7659606933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0284729003906,304.8875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.373046875,18000.0,0.0,0.0,0.1140703335404396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1494772285223007,0.1494815200567245,-4.293144229450263e-06,0.0,0.0001157668812084,0.0,0.0,5.939019680023193,0.0,0.0,0.0,0.277699738740921,4.0,0.0,1.0
317280,293.13299560546875,297.1499938964844,293.1499938964844,0.0277815014123916,-1027.74267578125,304.1485290527344,0.3206186294555664,0.0567778721451759,0.0456550680100917,293.1317138671875,297.1499938964844,293.1499938964844,0.0380367338657379,-1260.187744140625,304.1476135253906,0.3519198000431061,0.0687531605362892,0.0799784734845161,293.13818359375,297.1499938964844,293.1499938964844,0.0393271185457706,-947.0858154296876,304.1483154296875,0.3556626141071319,0.0701886042952537,0.0601040981709957,293.1297912597656,297.1499938964844,293.1499938964844,0.0630306452512741,-1699.0565185546875,304.1473083496094,0.413129597902298,0.0984923914074897,0.1078349575400352,293.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14190673828125,0.3012716174125671,0.050000000745058,0.2958332896232605,291.1418151855469,291.1499938964844,271.9069519042969,271.2943420410156,284.234130859375,293.3051452636719,291.1414794921875,1.0,0.5095564126968384,1.0,1.0,0.9971133470535278,1.0,-0.7308034896850586,0.3101025223731994,0.4207009673118591,0.1314783245325088,0.0,0.0,0.2073363959789276,383.405517578125,389.0,-2.1546010971069336,-5091.3330078125,498.7659606933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0284729003906,304.8875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.373046875,18000.0,0.0,0.0,0.1140703335404396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1494772285223007,0.1494815200567245,-4.293144229450263e-06,0.0,0.0001157668812084,0.0,0.0,5.939019680023193,0.0,0.0,0.0,0.277699738740921,4.0,0.0,1.0
317340,293.1330871582031,297.1499938964844,293.1499938964844,0.0280975010246038,-1035.1546630859375,304.14849853515625,0.3214097023010254,0.0571926198899745,0.0459717288613319,293.13116455078125,297.1499938964844,293.1499938964844,0.0386263318359851,-1270.370361328125,304.1474304199219,0.3529739379882812,0.0693275704979896,0.0806035175919532,293.1376037597656,297.1499938964844,293.1499938964844,0.0397801809012889,-952.8651733398438,304.14813232421875,0.356298416852951,0.0706060156226158,0.0604549832642078,293.1202392578125,297.1499938964844,293.1499938964844,0.0648755580186843,-1733.312744140625,304.1451110839844,0.4162790775299072,0.1009349972009658,0.1099975705146789,293.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.3009565770626068,0.050000000745058,0.2962441146373749,291.13836669921875,291.1499938964844,271.860107421875,271.2403564453125,284.2304077148437,293.3049011230469,291.1375732421875,1.0,0.5111966729164124,1.0,1.0,0.9969701766967772,1.0,-0.7356060147285461,0.3115850985050201,0.4240208864212036,0.1339190751314163,0.0,0.0,0.2090893387794494,385.6681213378906,392.0,-5.505305767059326,-5119.6904296875,505.169677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0336303710937,304.8959655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.126953125,18000.0,0.0,0.0,0.114493653178215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.150380864739418,0.150385171175003,-4.294523932912853e-06,0.0,0.0001161965046776,0.0,0.0,5.978241443634033,0.0,0.0,0.0,0.2778493762016296,4.0,0.0,1.0
317400,293.1330871582031,297.1499938964844,293.1499938964844,0.0280975010246038,-1035.1546630859375,304.14849853515625,0.3214097023010254,0.0571926198899745,0.0459717288613319,293.13116455078125,297.1499938964844,293.1499938964844,0.0386263318359851,-1270.370361328125,304.1474304199219,0.3529739379882812,0.0693275704979896,0.0806035175919532,293.1376037597656,297.1499938964844,293.1499938964844,0.0397801809012889,-952.8651733398438,304.14813232421875,0.356298416852951,0.0706060156226158,0.0604549832642078,293.1202392578125,297.1499938964844,293.1499938964844,0.0648755580186843,-1733.312744140625,304.1451110839844,0.4162790775299072,0.1009349972009658,0.1099975705146789,293.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.3009565770626068,0.050000000745058,0.2962441146373749,291.13836669921875,291.1499938964844,271.860107421875,271.2403564453125,284.2304077148437,293.3049011230469,291.1375732421875,1.0,0.5111966729164124,1.0,1.0,0.9969701766967772,1.0,-0.7356060147285461,0.3115850985050201,0.4240208864212036,0.1339190751314163,0.0,0.0,0.2090893387794494,385.6681213378906,392.0,-5.505305767059326,-5119.6904296875,505.169677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0336303710937,304.8959655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.126953125,18000.0,0.0,0.0,0.114493653178215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.150380864739418,0.150385171175003,-4.294523932912853e-06,0.0,0.0001161965046776,0.0,0.0,5.978241443634033,0.0,0.0,0.0,0.2778493762016296,4.0,0.0,1.0
317460,293.1330261230469,297.1499938964844,293.1499938964844,0.0284433905035257,-1043.103271484375,304.1484069824219,0.3222050368785858,0.0576287880539894,0.0463067926466465,293.13055419921875,297.1499938964844,293.1499938964844,0.0392588153481483,-1281.302490234375,304.1472473144531,0.3540405929088592,0.0699315220117569,0.0812644213438034,293.13690185546875,297.1499938964844,293.1499938964844,0.0402811765670776,-959.2671508789062,304.1479187011719,0.3569651544094085,0.0710594356060028,0.0608367100358009,293.1083679199219,297.1499938964844,293.1499938964844,0.0673604905605316,-1779.820556640625,304.1426086425781,0.4207181334495544,0.1040926277637481,0.1129235997796058,293.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.3006061017513275,0.050000000745058,0.2967052757740021,291.1329650878906,291.1499938964844,271.8094787597656,271.1824951171875,284.2266540527344,293.30426025390625,291.1320495605469,1.0,0.5130510330200195,1.0,1.0,0.9968522787094116,1.0,-0.7414968609809875,0.3134599924087524,0.4280368387699127,0.1367890238761901,0.0,0.0,0.2117184549570083,388.2137451171875,395.0,-7.429884433746338,-5158.05322265625,512.7931518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03387451171875,304.90948486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.103515625,18000.0,0.0,0.0,0.1149544343352317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517798900604248,0.1517841964960098,-4.296650331525598e-06,0.0,0.0001166641377494,0.0,0.0,6.039050579071045,0.0,0.0,0.0,0.278080403804779,4.0,0.0,1.0
317520,293.1330261230469,297.1499938964844,293.1499938964844,0.0284433905035257,-1043.103271484375,304.1484069824219,0.3222050368785858,0.0576287880539894,0.0463067926466465,293.13055419921875,297.1499938964844,293.1499938964844,0.0392588153481483,-1281.302490234375,304.1472473144531,0.3540405929088592,0.0699315220117569,0.0812644213438034,293.13690185546875,297.1499938964844,293.1499938964844,0.0402811765670776,-959.2671508789062,304.1479187011719,0.3569651544094085,0.0710594356060028,0.0608367100358009,293.1083679199219,297.1499938964844,293.1499938964844,0.0673604905605316,-1779.820556640625,304.1426086425781,0.4207181334495544,0.1040926277637481,0.1129235997796058,293.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.3006061017513275,0.050000000745058,0.2967052757740021,291.1329650878906,291.1499938964844,271.8094787597656,271.1824951171875,284.2266540527344,293.30426025390625,291.1320495605469,1.0,0.5130510330200195,1.0,1.0,0.9968522787094116,1.0,-0.7414968609809875,0.3134599924087524,0.4280368387699127,0.1367890238761901,0.0,0.0,0.2117184549570083,388.2137451171875,395.0,-7.429884433746338,-5158.05322265625,512.7931518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03387451171875,304.90948486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.103515625,18000.0,0.0,0.0,0.1149544343352317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517798900604248,0.1517841964960098,-4.296650331525598e-06,0.0,0.0001166641377494,0.0,0.0,6.039050579071045,0.0,0.0,0.0,0.278080403804779,4.0,0.0,1.0
317580,293.1328430175781,297.1499938964844,293.1499938964844,0.0294960848987102,-1053.188232421875,304.1470947265625,0.3230472207069397,0.0580952242016792,0.0466637127101421,293.1298217773437,297.1499938964844,293.1499938964844,0.0399277210235595,-1292.8470458984375,304.14703369140625,0.3551592230796814,0.0705717280507087,0.0819647163152694,293.1361083984375,297.1499938964844,293.1499938964844,0.0408236160874366,-966.1898803710938,304.147705078125,0.3577029705047607,0.0715552866458892,0.0612519904971122,293.0951232910156,297.1499938964844,293.1499938964844,0.070305697619915,-1835.4532470703125,304.1401672363281,0.4262313544750213,0.1078298911452293,0.1164279282093048,293.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278381347656,0.3002365529537201,0.050000000745058,0.2971962690353393,291.1275939941406,291.1499938964844,271.7554626464844,271.1211242675781,284.2228088378906,293.30322265625,291.1268005371094,1.0,0.5150414109230042,1.0,1.0,0.9967344403266908,1.0,-0.7482425570487976,0.3156341910362243,0.4326083958148956,0.1400263756513595,0.0,0.0,0.215074360370636,390.9305725097656,398.0,-7.277991771697998,-5205.064453125,521.3441772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02618408203125,304.9267883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.18359375,18000.0,0.0,0.0,0.1155086159706115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1536562144756317,0.1536605060100555,-4.299702595744748e-06,0.0,0.000117226561997,0.0,0.0,6.121073722839356,0.0,0.0,0.0,0.2783942222595215,4.0,0.0,1.0
317640,293.1328430175781,297.1499938964844,293.1499938964844,0.0294960848987102,-1053.188232421875,304.1470947265625,0.3230472207069397,0.0580952242016792,0.0466637127101421,293.1298217773437,297.1499938964844,293.1499938964844,0.0399277210235595,-1292.8470458984375,304.14703369140625,0.3551592230796814,0.0705717280507087,0.0819647163152694,293.1361083984375,297.1499938964844,293.1499938964844,0.0408236160874366,-966.1898803710938,304.147705078125,0.3577029705047607,0.0715552866458892,0.0612519904971122,293.0951232910156,297.1499938964844,293.1499938964844,0.070305697619915,-1835.4532470703125,304.1401672363281,0.4262313544750213,0.1078298911452293,0.1164279282093048,293.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278381347656,0.3002365529537201,0.050000000745058,0.2971962690353393,291.1275939941406,291.1499938964844,271.7554626464844,271.1211242675781,284.2228088378906,293.30322265625,291.1268005371094,1.0,0.5150414109230042,1.0,1.0,0.9967344403266908,1.0,-0.7482425570487976,0.3156341910362243,0.4326083958148956,0.1400263756513595,0.0,0.0,0.215074360370636,390.9305725097656,398.0,-7.277991771697998,-5205.064453125,521.3441772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02618408203125,304.9267883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.18359375,18000.0,0.0,0.0,0.1155086159706115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1536562144756317,0.1536605060100555,-4.299702595744748e-06,0.0,0.000117226561997,0.0,0.0,6.121073722839356,0.0,0.0,0.0,0.2783942222595215,4.0,0.0,1.0
317700,293.1327209472656,297.1499938964844,293.1499938964844,0.0295961461961269,-1055.9166259765625,304.1474304199219,0.323493093252182,0.0583396814763546,0.0468507073819637,293.1294250488281,297.1499938964844,293.1499938964844,0.0402747616171836,-1298.8284912109375,304.1469421386719,0.3557445704936981,0.0709062069654464,0.0823297873139381,293.1356506347656,297.1499938964844,293.1499938964844,0.0411090552806854,-969.8278198242188,304.1476135253906,0.3581043779850006,0.0718195438385009,0.0614720992743968,293.088134765625,297.1499938964844,293.1499938964844,0.0719270706176757,-1866.3065185546875,304.1390075683594,0.4293810427188873,0.1098976880311966,0.1183742731809616,293.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254577636719,0.3000481426715851,0.050000000745058,0.2974485456943512,291.1252136230469,291.1499938964844,271.7272644042969,271.0892333984375,284.2207946777344,293.3025817871094,291.1244812011719,1.0,0.5160718560218811,1.0,1.0,0.9966755509376526,1.0,-0.7519041299819946,0.3168235421180725,0.4350806176662445,0.1417687386274337,0.0,0.0,0.2169704288244247,392.3292846679688,398.0,-6.835357666015625,-5231.14794921875,525.91943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01885986328125,304.9355773925781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.349609375,18000.0,0.0,0.0,0.1158368363976478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547424346208572,0.1547467410564422,-4.301543413021136e-06,0.0,0.0001175596626126,0.0,0.0,6.168764591217041,0.0,0.0,0.0,0.2785777747631073,4.0,0.0,1.0
317760,293.1325378417969,297.1499938964844,293.1499938964844,0.0298422202467918,-1060.4083251953125,304.1474304199219,0.323953777551651,0.0585913397371768,0.0470425151288509,293.1289978027344,297.1499938964844,293.1499938964844,0.0406298153102397,-1304.943359375,304.1468505859375,0.3563483953475952,0.0712500885128974,0.082704409956932,293.1351928710937,297.1499938964844,293.1499938964844,0.0414034202694892,-973.5767211914062,304.1474914550781,0.3585280179977417,0.0720942839980125,0.0617000833153724,293.0809936523437,297.1499938964844,293.1499938964844,0.0736381039023399,-1899.0323486328125,304.1379089355469,0.4327881336212158,0.112089030444622,0.1204404309391975,293.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12322998046875,0.2998585104942322,0.050000000745058,0.297703742980957,291.1230163574219,291.1499938964844,271.6983642578125,271.056640625,284.2186584472656,293.3018493652344,291.12237548828125,1.0,0.5171199440956116,1.0,1.0,0.996636688709259,1.0,-0.7557422518730164,0.3180763125419616,0.4376659393310547,0.1435845345258712,0.0,0.0,0.2189911454916,393.7462158203125,401.0,-6.315849304199219,-5258.71630859375,530.6743774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,304.9440612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.572265625,18000.0,0.0,0.0,0.1162053868174552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1559154540300369,0.1559197455644607,-4.303568857721984e-06,0.0,0.0001179336977656,0.0,0.0,6.220405578613281,0.0,0.0,0.0,0.2787771224975586,4.0,0.0,1.0
317820,293.13214111328125,297.1499938964844,293.1499938964844,0.0303782820701599,-1069.6890869140625,304.1473999023437,0.3249227106571197,0.0591164492070674,0.0474405400454998,293.1280822753906,297.1499938964844,293.1499938964844,0.0413631685078144,-1317.5628662109375,304.1466979980469,0.357612133026123,0.0719655156135559,0.0834813714027404,293.1341552734375,297.1499938964844,293.1499938964844,0.0420176982879638,-981.3934326171876,304.1473083496094,0.3594414293766022,0.0726741254329681,0.0621785297989845,293.0662536621094,297.1499938964844,293.1499938964844,0.0773116871714592,-1969.8243408203125,304.13580322265625,0.4403631091117859,0.1168231144547462,0.1249141842126846,293.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1193542480469,0.2994778156280517,0.050000000745058,0.2982200682163238,291.1191711425781,291.1499938964844,271.6385192871094,270.9894104003906,284.2138671875,293.3002014160156,291.1186218261719,1.0,0.5192586183547974,1.0,1.0,0.9965590238571168,1.0,-0.7639203071594238,0.3207710385322571,0.4431492984294891,0.1474112868309021,0.0,0.0,0.2233661562204361,396.6190185546875,404.0,-5.292179584503174,-5317.99365234375,540.6903686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9831237792969,304.9595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.14453125,18000.0,0.0,0.0,0.117079310119152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1585023254156112,0.1585066318511963,-4.3081345211248845e-06,0.0,0.0001188206151709,0.0,0.0,6.3347578048706055,0.0,0.0,0.0,0.2792200744152069,4.0,0.0,1.0
317880,293.13214111328125,297.1499938964844,293.1499938964844,0.0303782820701599,-1069.6890869140625,304.1473999023437,0.3249227106571197,0.0591164492070674,0.0474405400454998,293.1280822753906,297.1499938964844,293.1499938964844,0.0413631685078144,-1317.5628662109375,304.1466979980469,0.357612133026123,0.0719655156135559,0.0834813714027404,293.1341552734375,297.1499938964844,293.1499938964844,0.0420176982879638,-981.3934326171876,304.1473083496094,0.3594414293766022,0.0726741254329681,0.0621785297989845,293.0662536621094,297.1499938964844,293.1499938964844,0.0773116871714592,-1969.8243408203125,304.13580322265625,0.4403631091117859,0.1168231144547462,0.1249141842126846,293.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1193542480469,0.2994778156280517,0.050000000745058,0.2982200682163238,291.1191711425781,291.1499938964844,271.6385192871094,270.9894104003906,284.2138671875,293.3002014160156,291.1186218261719,1.0,0.5192586183547974,1.0,1.0,0.9965590238571168,1.0,-0.7639203071594238,0.3207710385322571,0.4431492984294891,0.1474112868309021,0.0,0.0,0.2233661562204361,396.6190185546875,404.0,-5.292179584503174,-5317.99365234375,540.6903686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9831237792969,304.9595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.14453125,18000.0,0.0,0.0,0.117079310119152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1585023254156112,0.1585066318511963,-4.3081345211248845e-06,0.0,0.0001188206151709,0.0,0.0,6.3347578048706055,0.0,0.0,0.0,0.2792200744152069,4.0,0.0,1.0
317940,293.13165283203125,297.1499938964844,293.1499938964844,0.030940007418394,-1079.344970703125,304.1473388671875,0.3259563744068146,0.0596699938178062,0.047857329249382,293.12713623046875,297.1499938964844,293.1499938964844,0.0421261638402938,-1330.6846923828125,304.1465148925781,0.3589482009410858,0.072716124355793,0.084293209016323,293.1330871582031,297.1499938964844,293.1499938964844,0.0426640696823596,-989.61376953125,304.1471252441406,0.3604386150836944,0.0732919201254844,0.0626848712563514,293.05126953125,297.1499938964844,293.1499938964844,0.0812880471348762,-2047.1458740234373,304.1339111328125,0.4488833546638489,0.121982030570507,0.1298043578863144,293.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160583496094,0.29909747838974,0.050000000745058,0.2987414002418518,291.1158752441406,291.1499938964844,271.5762634277344,270.9197998046875,284.2078857421875,293.2982788085937,291.11541748046875,1.0,0.5214414596557617,1.0,1.0,0.9964814186096193,1.0,-0.7727116942405701,0.3237127661705017,0.4489988982677459,0.151445522904396,0.0,0.0,0.2281390875577926,399.5270080566406,407.0,-4.496839046478272,-5382.49609375,551.3291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.9729919433594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.814453125,18000.0,0.0,0.0,0.1181534901261329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1613881587982177,0.1613924652338028,-4.313343652029289e-06,0.0,0.0001199107719003,0.0,0.0,6.463028430938721,0.0,0.0,0.0,0.279718816280365,4.0,0.0,1.0
318000,293.13165283203125,297.1499938964844,293.1499938964844,0.030940007418394,-1079.344970703125,304.1473388671875,0.3259563744068146,0.0596699938178062,0.047857329249382,293.12713623046875,297.1499938964844,293.1499938964844,0.0421261638402938,-1330.6846923828125,304.1465148925781,0.3589482009410858,0.072716124355793,0.084293209016323,293.1330871582031,297.1499938964844,293.1499938964844,0.0426640696823596,-989.61376953125,304.1471252441406,0.3604386150836944,0.0732919201254844,0.0626848712563514,293.05126953125,297.1499938964844,293.1499938964844,0.0812880471348762,-2047.1458740234373,304.1339111328125,0.4488833546638489,0.121982030570507,0.1298043578863144,293.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160583496094,0.29909747838974,0.050000000745058,0.2987414002418518,291.1158752441406,291.1499938964844,271.5762634277344,270.9197998046875,284.2078857421875,293.2982788085937,291.11541748046875,1.0,0.5214414596557617,1.0,1.0,0.9964814186096193,1.0,-0.7727116942405701,0.3237127661705017,0.4489988982677459,0.151445522904396,0.0,0.0,0.2281390875577926,399.5270080566406,407.0,-4.496839046478272,-5382.49609375,551.3291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,304.9729919433594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.814453125,18000.0,0.0,0.0,0.1181534901261329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1613881587982177,0.1613924652338028,-4.313343652029289e-06,0.0,0.0001199107719003,0.0,0.0,6.463028430938721,0.0,0.0,0.0,0.279718816280365,4.0,0.0,1.0
318060,293.1310729980469,297.1499938964844,293.1499938964844,0.0315271653234958,-1089.3673095703125,304.1472473144531,0.3270513415336609,0.0602501705288887,0.0482916384935379,293.1261291503906,297.1499938964844,293.1499938964844,0.0429167374968528,-1344.281005859375,304.1463623046875,0.3603504598140716,0.0734992027282714,0.0851371511816978,293.1319885253906,297.1499938964844,293.1499938964844,0.0433397777378559,-998.2069702148438,304.14697265625,0.3615112900733948,0.0739440396428108,0.0632163807749748,293.0364074707031,297.1499938964844,293.1499938964844,0.0855223760008812,-2130.0693359375,304.1322326660156,0.4581916928291321,0.1274983137845993,0.1350505650043487,293.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131286621094,0.2987190186977386,0.050000000745058,0.2992657423019409,291.11297607421875,291.1499938964844,271.511962890625,270.8482360839844,284.2002258300781,293.29620361328125,291.1125793457031,1.0,0.5236578583717346,1.0,1.0,0.996437966823578,1.0,-0.7820327877998352,0.3268910646438598,0.4551417231559753,0.1556097865104675,0.0,0.0,0.2332721650600433,402.4578857421875,410.0,-3.931229829788208,-5452.13232421875,562.5236206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,304.9847412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.513671875,18000.0,0.0,0.0,0.1194412559270858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1645599901676178,0.164564311504364,-4.319175332057057e-06,0.0,0.0001212176939588,0.0,0.0,6.604835510253906,0.0,0.0,0.0,0.280271977186203,4.0,0.0,1.0
318120,293.1310729980469,297.1499938964844,293.1499938964844,0.0315271653234958,-1089.3673095703125,304.1472473144531,0.3270513415336609,0.0602501705288887,0.0482916384935379,293.1261291503906,297.1499938964844,293.1499938964844,0.0429167374968528,-1344.281005859375,304.1463623046875,0.3603504598140716,0.0734992027282714,0.0851371511816978,293.1319885253906,297.1499938964844,293.1499938964844,0.0433397777378559,-998.2069702148438,304.14697265625,0.3615112900733948,0.0739440396428108,0.0632163807749748,293.0364074707031,297.1499938964844,293.1499938964844,0.0855223760008812,-2130.0693359375,304.1322326660156,0.4581916928291321,0.1274983137845993,0.1350505650043487,293.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131286621094,0.2987190186977386,0.050000000745058,0.2992657423019409,291.11297607421875,291.1499938964844,271.511962890625,270.8482360839844,284.2002258300781,293.29620361328125,291.1125793457031,1.0,0.5236578583717346,1.0,1.0,0.996437966823578,1.0,-0.7820327877998352,0.3268910646438598,0.4551417231559753,0.1556097865104675,0.0,0.0,0.2332721650600433,402.4578857421875,410.0,-3.931229829788208,-5452.13232421875,562.5236206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,304.9847412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.513671875,18000.0,0.0,0.0,0.1194412559270858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1645599901676178,0.164564311504364,-4.319175332057057e-06,0.0,0.0001212176939588,0.0,0.0,6.604835510253906,0.0,0.0,0.0,0.280271977186203,4.0,0.0,1.0
