time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318180,293.1304626464844,297.1499938964844,293.1499938964844,0.0321378670632839,-1099.722900390625,304.14715576171875,0.328200489282608,0.0608542002737522,0.0487417466938495,293.1250915527344,297.1499938964844,293.1499938964844,0.0437318347394466,-1358.3057861328125,304.1462097167969,0.3618096709251404,0.0743113011121749,0.0860098674893379,293.1308898925781,297.1499938964844,293.1499938964844,0.0440410822629928,-1007.1289672851562,304.1468200683594,0.3626481890678406,0.074626125395298,0.0637699663639068,293.02203369140625,297.1499938964844,293.1499938964844,0.0899625495076179,-2217.387451171875,304.1307678222656,0.4677190780639648,0.1332865506410598,0.1405754685401916,293.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11053466796875,0.2983429431915283,0.050000000745058,0.2997923493385315,291.1103820800781,291.1499938964844,271.4459228515625,270.77508544921875,284.1902160644531,293.2939758300781,291.11004638671875,1.0,0.5258995294570923,1.0,1.0,0.9963945746421814,1.0,-0.7917792797088623,0.3302909433841705,0.4614883363246918,0.1598144769668579,0.0,0.0,0.2387283742427826,405.4056091308594,410.0,-3.4791059494018555,-5526.873046875,574.19580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8637084960937,304.9957580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17985.220703125,18000.0,0.0,0.0,0.1209456548094749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168008267879486,0.1680126041173935,-4.325627742218785e-06,0.0,0.0001227444590767,0.0,0.0,6.759977340698242,0.0,0.0,0.0,0.2808789312839508,4.0,0.0,1.0
318240,293.1304626464844,297.1499938964844,293.1499938964844,0.0321378670632839,-1099.722900390625,304.14715576171875,0.328200489282608,0.0608542002737522,0.0487417466938495,293.1250915527344,297.1499938964844,293.1499938964844,0.0437318347394466,-1358.3057861328125,304.1462097167969,0.3618096709251404,0.0743113011121749,0.0860098674893379,293.1308898925781,297.1499938964844,293.1499938964844,0.0440410822629928,-1007.1289672851562,304.1468200683594,0.3626481890678406,0.074626125395298,0.0637699663639068,293.02203369140625,297.1499938964844,293.1499938964844,0.0899625495076179,-2217.387451171875,304.1307678222656,0.4677190780639648,0.1332865506410598,0.1405754685401916,293.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11053466796875,0.2983429431915283,0.050000000745058,0.2997923493385315,291.1103820800781,291.1499938964844,271.4459228515625,270.77508544921875,284.1902160644531,293.2939758300781,291.11004638671875,1.0,0.5258995294570923,1.0,1.0,0.9963945746421814,1.0,-0.7917792797088623,0.3302909433841705,0.4614883363246918,0.1598144769668579,0.0,0.0,0.2387283742427826,405.4056091308594,410.0,-3.4791059494018555,-5526.873046875,574.19580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8637084960937,304.9957580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17985.220703125,18000.0,0.0,0.0,0.1209456548094749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168008267879486,0.1680126041173935,-4.325627742218785e-06,0.0,0.0001227444590767,0.0,0.0,6.759977340698242,0.0,0.0,0.0,0.2808789312839508,4.0,0.0,1.0
318300,293.130126953125,297.1499938964844,293.1499938964844,0.0324342176318168,-1104.7230224609375,304.1471252441406,0.3288680911064148,0.0611669234931468,0.048959344625473,293.12457275390625,297.1499938964844,293.1499938964844,0.0441297553479671,-1365.1539306640625,304.14617919921875,0.3626477420330047,0.074729099869728,0.0864365100860595,293.1303100585937,297.1499938964844,293.1499938964844,0.0443823896348476,-1011.4712524414062,304.1467590332031,0.3633276224136352,0.074979230761528,0.0640397518873214,293.0151672363281,297.1499938964844,293.1499938964844,0.0922287106513977,-2261.98486328125,304.130126953125,0.4720068871974945,0.1362590342760086,0.143397644162178,293.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.109375,0.2982233166694641,0.050000000745058,0.2999610006809234,291.1092529296875,291.1499938964844,271.4123840332031,270.738037109375,284.18426513671875,293.2928161621094,291.1089782714844,1.0,0.5266561508178711,1.0,1.0,0.9963728189468384,1.0,-0.7965778708457947,0.331980437040329,0.4645974338054657,0.1618594229221344,0.0,0.0,0.2415606379508972,406.3732299804688,410.0,-3.034079074859619,-5565.59619140625,579.3323974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.840087890625,305.0018615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.587890625,18000.0,0.0,0.0,0.1217780485749244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1698321253061294,0.1698364615440368,-4.329088369559031e-06,0.0,0.0001235892414115,0.0,0.0,6.842452526092529,0.0,0.0,0.0,0.2812023460865021,4.0,0.0,1.0
318360,293.1297607421875,297.1499938964844,293.1499938964844,0.0327283032238483,-1109.66748046875,304.1471252441406,0.3295982778072357,0.0614902824163436,0.0491758063435554,293.1240539550781,297.1499938964844,293.1499938964844,0.0445238202810287,-1371.935302734375,304.1461486816406,0.3635527491569519,0.0751569271087646,0.0868612378835678,293.1297302246094,297.1499938964844,293.1499938964844,0.0447201021015644,-1015.766845703125,304.146728515625,0.3640757799148559,0.075342446565628,0.064308300614357,293.0085144042969,297.1499938964844,293.1499938964844,0.0945213139057159,-2307.057861328125,304.12957763671875,0.4759680330753326,0.1392740607261657,0.1462531089782714,293.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085205078125,0.2981405854225158,0.050000000745058,0.3000779151916504,291.1084289550781,291.1499938964844,271.3785095214844,270.7007141113281,284.1775817871094,293.2916564941406,291.1082763671875,1.0,0.5272834897041321,1.0,1.0,0.9963690042495728,1.0,-0.8013485074043274,0.3336787521839142,0.4676697552204132,0.1638544648885727,0.0,0.0,0.2444155663251876,407.0638427734375,410.0,-2.256731510162353,-5605.10546875,584.091064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.816162109375,305.0084533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17984.060546875,18000.0,0.0,0.0,0.1226615384221077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.171706423163414,0.1717107594013214,-4.332698608777719e-06,0.0,0.0001244858722202,0.0,0.0,6.927544116973877,0.0,0.0,0.0,0.2815366089344024,4.0,0.0,1.0
318420,293.12896728515625,297.1499938964844,293.1499938964844,0.0333222299814224,-1119.6064453125,304.1470947265625,0.3311951160430908,0.0621633380651474,0.0496139079332351,293.1229248046875,297.1499938964844,293.1499938964844,0.0453130826354026,-1385.5225830078125,304.1461181640625,0.3654995858669281,0.0760383754968643,0.0877173691987991,293.1285705566406,297.1499938964844,293.1499938964844,0.0453957915306091,-1024.3621826171875,304.1466979980469,0.3657091856002807,0.0760927870869636,0.0648494511842727,292.99615478515625,297.1499938964844,293.1499938964844,0.0991694554686546,-2398.091064453125,304.128662109375,0.4831457138061523,0.1453675180673599,0.1520272046327591,293.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1076965332031,0.2980391979217529,0.050000000745058,0.3002214133739471,291.107666015625,291.1499938964844,271.31005859375,270.6255187988281,284.1615905761719,293.2893371582031,291.10760498046875,1.0,0.5282599329948425,1.0,1.0,0.996361255645752,1.0,-0.8108789920806885,0.3371484577655792,0.4737305045127868,0.1676784753799438,0.0,0.0,0.2501189708709717,407.9609680175781,410.0,-1.1031177043914795,-5685.62158203125,592.9843139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76861572265625,305.0212707519531,278.1499938964844,0.0,18000.0,313.1499938964844,17983.3984375,18000.0,0.0,0.0,0.1245683282613754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755250990390777,0.1755294352769851,-4.340231953392504e-06,0.0,0.0001264210150111,0.0,0.0,7.101993560791016,0.0,0.0,0.0,0.2822245657444,4.0,0.0,1.0
318480,293.12896728515625,297.1499938964844,293.1499938964844,0.0333222299814224,-1119.6064453125,304.1470947265625,0.3311951160430908,0.0621633380651474,0.0496139079332351,293.1229248046875,297.1499938964844,293.1499938964844,0.0453130826354026,-1385.5225830078125,304.1461181640625,0.3654995858669281,0.0760383754968643,0.0877173691987991,293.1285705566406,297.1499938964844,293.1499938964844,0.0453957915306091,-1024.3621826171875,304.1466979980469,0.3657091856002807,0.0760927870869636,0.0648494511842727,292.99615478515625,297.1499938964844,293.1499938964844,0.0991694554686546,-2398.091064453125,304.128662109375,0.4831457138061523,0.1453675180673599,0.1520272046327591,293.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1076965332031,0.2980391979217529,0.050000000745058,0.3002214133739471,291.107666015625,291.1499938964844,271.31005859375,270.6255187988281,284.1615905761719,293.2893371582031,291.10760498046875,1.0,0.5282599329948425,1.0,1.0,0.996361255645752,1.0,-0.8108789920806885,0.3371484577655792,0.4737305045127868,0.1676784753799438,0.0,0.0,0.2501189708709717,407.9609680175781,410.0,-1.1031177043914795,-5685.62158203125,592.9843139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76861572265625,305.0212707519531,278.1499938964844,0.0,18000.0,313.1499938964844,17983.3984375,18000.0,0.0,0.0,0.1245683282613754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755250990390777,0.1755294352769851,-4.340231953392504e-06,0.0,0.0001264210150111,0.0,0.0,7.101993560791016,0.0,0.0,0.0,0.2822245657444,4.0,0.0,1.0
318540,293.1281433105469,297.1499938964844,293.1499938964844,0.033927746117115,-1129.6910400390625,304.14703369140625,0.3329157531261444,0.0628617256879806,0.0500593781471252,293.1217956542969,297.1499938964844,293.1499938964844,0.0461150854825973,-1399.35107421875,304.1460876464844,0.3675815463066101,0.0769553035497665,0.0885904058814048,293.1273498535156,297.1499938964844,293.1499938964844,0.0460846610367298,-1033.1368408203125,304.1466369628906,0.3674823939800262,0.0768806487321853,0.0654031634330749,292.98541259765625,297.1499938964844,293.1499938964844,0.1038563773036003,-2489.08056640625,304.1279602050781,0.4896759688854217,0.1514444053173065,0.1577987521886825,293.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.107177734375,0.2979906797409057,0.050000000745058,0.300290048122406,291.1071472167969,291.1499938964844,271.24090576171875,270.54986572265625,284.14190673828125,293.287109375,291.10711669921875,1.0,0.5290043950080872,1.0,1.0,0.996353566646576,1.0,-0.8203645348548889,0.3407195508480072,0.4796450138092041,0.171231135725975,0.0,0.0,0.2558652460575104,408.4543151855469,410.0,-0.6829602122306824,-5768.58203125,601.3319702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7234802246094,305.0350036621094,278.1499938964844,0.0,18000.0,313.1499938964844,17982.751953125,18000.0,0.0,0.0,0.1266369670629501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794455349445343,0.1794498860836029,-4.348093170847278e-06,0.0,0.0001285204198211,0.0,0.0,7.282436847686768,0.0,0.0,0.0,0.2829384505748749,4.0,0.0,1.0
318600,293.1281433105469,297.1499938964844,293.1499938964844,0.033927746117115,-1129.6910400390625,304.14703369140625,0.3329157531261444,0.0628617256879806,0.0500593781471252,293.1217956542969,297.1499938964844,293.1499938964844,0.0461150854825973,-1399.35107421875,304.1460876464844,0.3675815463066101,0.0769553035497665,0.0885904058814048,293.1273498535156,297.1499938964844,293.1499938964844,0.0460846610367298,-1033.1368408203125,304.1466369628906,0.3674823939800262,0.0768806487321853,0.0654031634330749,292.98541259765625,297.1499938964844,293.1499938964844,0.1038563773036003,-2489.08056640625,304.1279602050781,0.4896759688854217,0.1514444053173065,0.1577987521886825,293.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.107177734375,0.2979906797409057,0.050000000745058,0.300290048122406,291.1071472167969,291.1499938964844,271.24090576171875,270.54986572265625,284.14190673828125,293.287109375,291.10711669921875,1.0,0.5290043950080872,1.0,1.0,0.996353566646576,1.0,-0.8203645348548889,0.3407195508480072,0.4796450138092041,0.171231135725975,0.0,0.0,0.2558652460575104,408.4543151855469,410.0,-0.6829602122306824,-5768.58203125,601.3319702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7234802246094,305.0350036621094,278.1499938964844,0.0,18000.0,313.1499938964844,17982.751953125,18000.0,0.0,0.0,0.1266369670629501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794455349445343,0.1794498860836029,-4.348093170847278e-06,0.0,0.0001285204198211,0.0,0.0,7.282436847686768,0.0,0.0,0.0,0.2829384505748749,4.0,0.0,1.0
318660,293.1273803710937,297.1499938964844,293.1499938964844,0.0345421619713306,-1139.88037109375,304.1470031738281,0.3347060680389404,0.0635748207569122,0.0505100265145301,293.1205749511719,297.1499938964844,293.1499938964844,0.0469426214694976,-1413.6488037109375,304.14599609375,0.3697816431522369,0.0779160112142562,0.0894942879676818,293.12603759765625,297.1499938964844,293.1499938964844,0.0468078628182411,-1042.3656005859375,304.1465759277344,0.3694014549255371,0.0777247101068496,0.065986543893814,292.9765930175781,297.1499938964844,293.1499938964844,0.1085107252001762,-2578.53662109375,304.1275634765625,0.4958269000053406,0.1574035733938217,0.1634715497493744,293.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068115234375,0.297970712184906,0.050000000745058,0.3003181219100952,291.1067810058594,291.1499938964844,271.17138671875,270.47412109375,284.1186828613281,293.2850036621094,291.1067810058594,1.0,0.5296205282211304,1.0,1.0,0.9963764548301696,1.0,-0.8297644257545471,0.3443776667118072,0.4853867888450622,0.1744893938302993,0.0,0.0,0.26165372133255,408.72607421875,410.0,-0.4058802425861358,-5854.41748046875,609.33837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68243408203125,305.0515441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17982.056640625,18000.0,0.0,0.0,0.1288373917341232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183485060930252,0.1834894269704818,-4.356315457698656e-06,0.0,0.0001307535858359,0.0,0.0,7.469794750213623,0.0,0.0,0.0,0.2836814522743225,4.0,0.0,1.0
318720,293.1273803710937,297.1499938964844,293.1499938964844,0.0345421619713306,-1139.88037109375,304.1470031738281,0.3347060680389404,0.0635748207569122,0.0505100265145301,293.1205749511719,297.1499938964844,293.1499938964844,0.0469426214694976,-1413.6488037109375,304.14599609375,0.3697816431522369,0.0779160112142562,0.0894942879676818,293.12603759765625,297.1499938964844,293.1499938964844,0.0468078628182411,-1042.3656005859375,304.1465759277344,0.3694014549255371,0.0777247101068496,0.065986543893814,292.9765930175781,297.1499938964844,293.1499938964844,0.1085107252001762,-2578.53662109375,304.1275634765625,0.4958269000053406,0.1574035733938217,0.1634715497493744,293.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068115234375,0.297970712184906,0.050000000745058,0.3003181219100952,291.1067810058594,291.1499938964844,271.17138671875,270.47412109375,284.1186828613281,293.2850036621094,291.1067810058594,1.0,0.5296205282211304,1.0,1.0,0.9963764548301696,1.0,-0.8297644257545471,0.3443776667118072,0.4853867888450622,0.1744893938302993,0.0,0.0,0.26165372133255,408.72607421875,410.0,-0.4058802425861358,-5854.41748046875,609.33837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68243408203125,305.0515441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17982.056640625,18000.0,0.0,0.0,0.1288373917341232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183485060930252,0.1834894269704818,-4.356315457698656e-06,0.0,0.0001307535858359,0.0,0.0,7.469794750213623,0.0,0.0,0.0,0.2836814522743225,4.0,0.0,1.0
318780,293.12664794921875,297.1499938964844,293.1499938964844,0.0351607464253902,-1150.0970458984375,304.14697265625,0.3365298509597778,0.0642947033047676,0.0509630292654037,293.1192932128906,297.1499938964844,293.1499938964844,0.0478005409240722,-1428.503173828125,304.1459045410156,0.3720860481262207,0.0789199024438858,0.090435653924942,293.12457275390625,297.1499938964844,293.1499938964844,0.0475748963654041,-1052.1722412109375,304.1464233398437,0.3714650869369507,0.0786269605159759,0.0666082501411438,292.9696960449219,297.1499938964844,293.1499938964844,0.1130817085504531,-2665.551513671875,304.1274108886719,0.5017452836036682,0.1631989330053329,0.1689901202917099,293.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.106689453125,0.2979660332202911,0.050000000745058,0.3003244400024414,291.106689453125,291.1499938964844,271.1018371582031,270.3986511230469,284.0927734375,293.2830810546875,291.10675048828125,1.0,0.5301651358604431,1.0,1.0,0.9963993430137634,1.0,-0.8390481472015381,0.3480853140354156,0.4909628629684448,0.1775035262107849,0.0,0.0,0.2674359679222107,408.8773498535156,410.0,0.0114827444776892,-5942.64501953125,617.11181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6466064453125,305.0716247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.4609375,18000.0,0.0,0.0,0.1311398297548294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1876188963651657,0.1876232624053955,-4.364893356978428e-06,0.0,0.0001330902450717,0.0,0.0,7.663115978240967,0.0,0.0,0.0,0.2844502329826355,4.0,0.0,1.0
318840,293.12664794921875,297.1499938964844,293.1499938964844,0.0351607464253902,-1150.0970458984375,304.14697265625,0.3365298509597778,0.0642947033047676,0.0509630292654037,293.1192932128906,297.1499938964844,293.1499938964844,0.0478005409240722,-1428.503173828125,304.1459045410156,0.3720860481262207,0.0789199024438858,0.090435653924942,293.12457275390625,297.1499938964844,293.1499938964844,0.0475748963654041,-1052.1722412109375,304.1464233398437,0.3714650869369507,0.0786269605159759,0.0666082501411438,292.9696960449219,297.1499938964844,293.1499938964844,0.1130817085504531,-2665.551513671875,304.1274108886719,0.5017452836036682,0.1631989330053329,0.1689901202917099,293.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.106689453125,0.2979660332202911,0.050000000745058,0.3003244400024414,291.106689453125,291.1499938964844,271.1018371582031,270.3986511230469,284.0927734375,293.2830810546875,291.10675048828125,1.0,0.5301651358604431,1.0,1.0,0.9963993430137634,1.0,-0.8390481472015381,0.3480853140354156,0.4909628629684448,0.1775035262107849,0.0,0.0,0.2674359679222107,408.8773498535156,410.0,0.0114827444776892,-5942.64501953125,617.11181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6466064453125,305.0716247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.4609375,18000.0,0.0,0.0,0.1311398297548294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1876188963651657,0.1876232624053955,-4.364893356978428e-06,0.0,0.0001330902450717,0.0,0.0,7.663115978240967,0.0,0.0,0.0,0.2844502329826355,4.0,0.0,1.0
318900,293.1263122558594,297.1499938964844,293.1499938964844,0.0354701466858387,-1155.192138671875,304.14697265625,0.3374468684196472,0.0646554082632064,0.0511896312236785,293.11865234375,297.1499938964844,293.1499938964844,0.0482389889657497,-1436.1068115234375,304.1458435058594,0.37326779961586,0.0794349983334541,0.0909187719225883,293.1238098144531,297.1499938964844,293.1499938964844,0.0479722768068313,-1057.259765625,304.1463623046875,0.3725395202636719,0.079095721244812,0.0669317170977592,292.96685791015625,297.1499938964844,293.1499938964844,0.1153341904282569,-2708.137451171875,304.12744140625,0.5046497583389282,0.166042611002922,0.1716924160718917,293.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068115234375,0.2979671657085418,0.050000000745058,0.3003226518630981,291.1068420410156,291.1499938964844,271.0671691894531,270.36114501953125,284.0793151855469,293.2821960449219,291.10693359375,1.0,0.5304208397865295,1.0,1.0,0.9964107871055604,1.0,-0.8436459302902222,0.3499404191970825,0.4937054812908172,0.1789592951536178,0.0,0.0,0.2703017592430115,408.9256286621094,410.0,0.3319073319435119,-5987.37158203125,620.9342651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6308898925781,305.08306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.236328125,18000.0,0.0,0.0,0.1323200315237045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1897073835134506,0.1897117495536804,-4.369298494566465e-06,0.0,0.0001342880132142,0.0,0.0,7.761421203613281,0.0,0.0,0.0,0.2848420739173889,4.0,0.0,1.0
318960,293.1260070800781,297.1499938964844,293.1499938964844,0.0357788726687431,-1160.2662353515625,304.1469421386719,0.3383644819259643,0.0650158524513244,0.0514159239828586,293.1180114746094,297.1499938964844,293.1499938964844,0.0486819818615913,-1443.79736328125,304.14581298828125,0.3744632005691528,0.079956941306591,0.0914085358381271,293.1230773925781,297.1499938964844,293.1499938964844,0.0483765564858913,-1062.440185546875,304.1462707519531,0.3736346960067749,0.0795737355947494,0.0672618970274925,292.9642944335937,297.1499938964844,293.1499938964844,0.1175725683569908,-2750.273193359375,304.1274719238281,0.5075375437736511,0.1688641905784607,0.1743681132793426,293.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070861816406,0.2979699075222015,0.050000000745058,0.300318568944931,291.10711669921875,291.1499938964844,271.0326232910156,270.3238830566406,284.06573486328125,293.2813415527344,291.1072692871094,1.0,0.5306694507598877,1.0,1.0,0.996436357498169,1.0,-0.8482245206832886,0.3517937660217285,0.4964307248592376,0.1803991496562957,0.0,0.0,0.2731328308582306,408.9616088867188,410.0,0.7174041271209717,-6032.32080078125,624.7301025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6167907714844,305.0953674316406,278.1499938964844,0.0,18000.0,313.1499938964844,17981.0859375,18000.0,0.0,0.0,0.1335140168666839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1917983740568161,0.1918027549982071,-4.373762749310117e-06,0.0,0.0001354997511953,0.0,0.0,7.860286712646484,0.0,0.0,0.0,0.2852367758750915,4.0,0.0,1.0
319020,293.1254577636719,297.1499938964844,293.1499938964844,0.0363934002816677,-1170.340576171875,304.1469421386719,0.3401955962181091,0.0657346546649932,0.0518668033182621,293.1167907714844,297.1499938964844,293.1499938964844,0.0495782382786273,-1459.3836669921875,304.1457214355469,0.3768809139728546,0.0810170173645019,0.0924038514494896,293.1216125488281,297.1499938964844,293.1499938964844,0.0492013581097126,-1073.02490234375,304.1461486816406,0.3758701682090759,0.0805521011352539,0.0679384842514991,292.9598999023437,297.1499938964844,293.1499938964844,0.122028611600399,-2833.634033203125,304.1275634765625,0.5132993459701538,0.1744599640369415,0.1796673685312271,293.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080322265625,0.297978788614273,0.050000000745058,0.3003056049346924,291.10809326171875,291.1499938964844,270.96405029296875,270.2501220703125,284.0384216308594,293.27984619140625,291.1082763671875,1.0,0.531152606010437,1.0,1.0,0.9964874982833862,1.0,-0.8573487997055054,0.3555058240890503,0.5018429756164551,0.1832397431135177,0.0,0.0,0.2786595523357391,409.0073547363281,410.0,1.3735194206237793,-6122.47509765625,632.2765502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5936279296875,305.1221008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17981.0,18000.0,0.0,0.0,0.1359270811080932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959541290998459,0.1959585100412368,-4.382794031698722e-06,0.0,0.000137948707561,0.0,0.0,8.058107376098633,0.0,0.0,0.0,0.2860284447669983,4.0,0.0,1.0
319080,293.1254577636719,297.1499938964844,293.1499938964844,0.0363934002816677,-1170.340576171875,304.1469421386719,0.3401955962181091,0.0657346546649932,0.0518668033182621,293.1167907714844,297.1499938964844,293.1499938964844,0.0495782382786273,-1459.3836669921875,304.1457214355469,0.3768809139728546,0.0810170173645019,0.0924038514494896,293.1216125488281,297.1499938964844,293.1499938964844,0.0492013581097126,-1073.02490234375,304.1461486816406,0.3758701682090759,0.0805521011352539,0.0679384842514991,292.9598999023437,297.1499938964844,293.1499938964844,0.122028611600399,-2833.634033203125,304.1275634765625,0.5132993459701538,0.1744599640369415,0.1796673685312271,293.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080322265625,0.297978788614273,0.050000000745058,0.3003056049346924,291.10809326171875,291.1499938964844,270.96405029296875,270.2501220703125,284.0384216308594,293.27984619140625,291.1082763671875,1.0,0.531152606010437,1.0,1.0,0.9964874982833862,1.0,-0.8573487997055054,0.3555058240890503,0.5018429756164551,0.1832397431135177,0.0,0.0,0.2786595523357391,409.0073547363281,410.0,1.3735194206237793,-6122.47509765625,632.2765502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5936279296875,305.1221008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17981.0,18000.0,0.0,0.0,0.1359270811080932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959541290998459,0.1959585100412368,-4.382794031698722e-06,0.0,0.000137948707561,0.0,0.0,8.058107376098633,0.0,0.0,0.0,0.2860284447669983,4.0,0.0,1.0
319140,293.125,297.1499938964844,293.1499938964844,0.0370040275156497,-1180.3238525390625,304.1469421386719,0.3420151174068451,0.0664491727948188,0.0523146912455558,293.1156311035156,297.1499938964844,293.1499938964844,0.0504846386611461,-1475.1883544921875,304.1456298828125,0.3793162703514099,0.0820928066968917,0.0934148728847503,293.1202392578125,297.1499938964844,293.1499938964844,0.0500431321561336,-1083.85302734375,304.1460266113281,0.3781443536281585,0.0815532058477401,0.0686318427324295,292.95635986328125,297.1499938964844,293.1499938964844,0.1264664828777313,-2915.99658203125,304.12762451171875,0.5190507173538208,0.179994523525238,0.1849076747894287,293.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092529296875,0.2979905009269714,0.050000000745058,0.300288587808609,291.1093444824219,291.1499938964844,270.8964538574219,270.17779541015625,284.01092529296875,293.2785339355469,291.10955810546875,1.0,0.5316246747970581,1.0,1.0,0.9965385794639589,1.0,-0.8664314150810242,0.3592244386672973,0.5072069764137268,0.1860319972038269,0.0,0.0,0.284000039100647,409.0312805175781,410.0,1.7328048944473269,-6212.7578125,639.7822875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5774841308594,305.1515808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17981.044921875,18000.0,0.0,0.0,0.1383482366800308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2000546902418136,0.2000590860843658,-4.391881248011487e-06,0.0,0.0001404058712068,0.0,0.0,8.255009651184082,0.0,0.0,0.0,0.286818653345108,4.0,0.0,1.0
319200,293.125,297.1499938964844,293.1499938964844,0.0370040275156497,-1180.3238525390625,304.1469421386719,0.3420151174068451,0.0664491727948188,0.0523146912455558,293.1156311035156,297.1499938964844,293.1499938964844,0.0504846386611461,-1475.1883544921875,304.1456298828125,0.3793162703514099,0.0820928066968917,0.0934148728847503,293.1202392578125,297.1499938964844,293.1499938964844,0.0500431321561336,-1083.85302734375,304.1460266113281,0.3781443536281585,0.0815532058477401,0.0686318427324295,292.95635986328125,297.1499938964844,293.1499938964844,0.1264664828777313,-2915.99658203125,304.12762451171875,0.5190507173538208,0.179994523525238,0.1849076747894287,293.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092529296875,0.2979905009269714,0.050000000745058,0.300288587808609,291.1093444824219,291.1499938964844,270.8964538574219,270.17779541015625,284.01092529296875,293.2785339355469,291.10955810546875,1.0,0.5316246747970581,1.0,1.0,0.9965385794639589,1.0,-0.8664314150810242,0.3592244386672973,0.5072069764137268,0.1860319972038269,0.0,0.0,0.284000039100647,409.0312805175781,410.0,1.7328048944473269,-6212.7578125,639.7822875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5774841308594,305.1515808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17981.044921875,18000.0,0.0,0.0,0.1383482366800308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2000546902418136,0.2000590860843658,-4.391881248011487e-06,0.0,0.0001404058712068,0.0,0.0,8.255009651184082,0.0,0.0,0.0,0.286818653345108,4.0,0.0,1.0
319260,293.1246337890625,297.1499938964844,293.1499938964844,0.0376099310815334,-1190.2086181640625,304.1469421386719,0.3438170254230499,0.0671577528119087,0.0527587980031967,293.1145935058594,297.1499938964844,293.1499938964844,0.0513968355953693,-1491.14013671875,304.14556884765625,0.38175168633461,0.0831784456968307,0.094436228275299,293.1189270019531,297.1499938964844,293.1499938964844,0.0508965104818344,-1094.85888671875,304.1459350585937,0.3804366886615753,0.0825700759887695,0.0693371891975402,292.95367431640625,297.1499938964844,293.1499938964844,0.1308769881725311,-2997.225341796875,304.12774658203125,0.5247641801834106,0.1854528486728668,0.1900787651538849,293.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1106262207031,0.298003613948822,0.050000000745058,0.3002695739269256,291.1107177734375,291.1499938964844,270.8302307128906,270.10723876953125,283.9835510253906,293.2774353027344,291.1109313964844,1.0,0.5320904850959778,1.0,1.0,0.9966112971305848,1.0,-0.8754488825798035,0.3629373013973236,0.5125115513801575,0.1887726634740829,0.0,0.0,0.2891421914100647,409.0441589355469,410.0,1.9273430109024048,-6302.9541015625,647.242919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5685119628906,305.1839599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.173828125,18000.0,0.0,0.0,0.1407491266727447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2040847539901733,0.2040891647338867,-4.400975285534514e-06,0.0,0.0001428424729965,0.0,0.0,8.450201034545898,0.0,0.0,0.0,0.2876038253307342,4.0,0.0,1.0
319320,293.1246337890625,297.1499938964844,293.1499938964844,0.0376099310815334,-1190.2086181640625,304.1469421386719,0.3438170254230499,0.0671577528119087,0.0527587980031967,293.1145935058594,297.1499938964844,293.1499938964844,0.0513968355953693,-1491.14013671875,304.14556884765625,0.38175168633461,0.0831784456968307,0.094436228275299,293.1189270019531,297.1499938964844,293.1499938964844,0.0508965104818344,-1094.85888671875,304.1459350585937,0.3804366886615753,0.0825700759887695,0.0693371891975402,292.95367431640625,297.1499938964844,293.1499938964844,0.1308769881725311,-2997.225341796875,304.12774658203125,0.5247641801834106,0.1854528486728668,0.1900787651538849,293.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1106262207031,0.298003613948822,0.050000000745058,0.3002695739269256,291.1107177734375,291.1499938964844,270.8302307128906,270.10723876953125,283.9835510253906,293.2774353027344,291.1109313964844,1.0,0.5320904850959778,1.0,1.0,0.9966112971305848,1.0,-0.8754488825798035,0.3629373013973236,0.5125115513801575,0.1887726634740829,0.0,0.0,0.2891421914100647,409.0441589355469,410.0,1.9273430109024048,-6302.9541015625,647.242919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5685119628906,305.1839599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.173828125,18000.0,0.0,0.0,0.1407491266727447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2040847539901733,0.2040891647338867,-4.400975285534514e-06,0.0,0.0001428424729965,0.0,0.0,8.450201034545898,0.0,0.0,0.0,0.2876038253307342,4.0,0.0,1.0
319380,293.12432861328125,297.1499938964844,293.1499938964844,0.0382106974720954,-1199.9932861328125,304.14697265625,0.3455975353717804,0.0678594186902046,0.0531986728310585,293.1136474609375,297.1499938964844,293.1499938964844,0.0523103922605514,-1507.1640625,304.1455078125,0.3841712176799774,0.0842682123184204,0.0954625010490417,293.1177673339844,297.1499938964844,293.1499938964844,0.0517556816339492,-1105.970458984375,304.1458435058594,0.3827273845672607,0.0835954621434211,0.070049449801445,292.9517517089844,297.1499938964844,293.1499938964844,0.1352476179599762,-3077.125244140625,304.1278686523437,0.5304021239280701,0.1908172518014907,0.195166602730751,293.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120300292969,0.2980171740055084,0.050000000745058,0.3002499639987945,291.11212158203125,291.1499938964844,270.7656555175781,270.038818359375,283.9564514160156,293.2765197753906,291.1123352050781,1.0,0.5325524210929871,1.0,1.0,0.9966840147972108,1.0,-0.8843726515769958,0.3666311800479889,0.5177414417266846,0.1914574801921844,0.0,0.0,0.2940967082977295,409.0528259277344,410.0,1.8983906507492063,-6392.16943359375,654.6442260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5658874511719,305.21942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.326171875,18000.0,0.0,0.0,0.143108457326889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.208041563630104,0.2080459743738174,-4.410052042658208e-06,0.0,0.0001452368887839,0.0,0.0,8.643472671508789,0.0,0.0,0.0,0.2883829474449157,4.0,0.0,1.0
319440,293.12432861328125,297.1499938964844,293.1499938964844,0.0382106974720954,-1199.9932861328125,304.14697265625,0.3455975353717804,0.0678594186902046,0.0531986728310585,293.1136474609375,297.1499938964844,293.1499938964844,0.0523103922605514,-1507.1640625,304.1455078125,0.3841712176799774,0.0842682123184204,0.0954625010490417,293.1177673339844,297.1499938964844,293.1499938964844,0.0517556816339492,-1105.970458984375,304.1458435058594,0.3827273845672607,0.0835954621434211,0.070049449801445,292.9517517089844,297.1499938964844,293.1499938964844,0.1352476179599762,-3077.125244140625,304.1278686523437,0.5304021239280701,0.1908172518014907,0.195166602730751,293.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120300292969,0.2980171740055084,0.050000000745058,0.3002499639987945,291.11212158203125,291.1499938964844,270.7656555175781,270.038818359375,283.9564514160156,293.2765197753906,291.1123352050781,1.0,0.5325524210929871,1.0,1.0,0.9966840147972108,1.0,-0.8843726515769958,0.3666311800479889,0.5177414417266846,0.1914574801921844,0.0,0.0,0.2940967082977295,409.0528259277344,410.0,1.8983906507492063,-6392.16943359375,654.6442260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5658874511719,305.21942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.326171875,18000.0,0.0,0.0,0.143108457326889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.208041563630104,0.2080459743738174,-4.410052042658208e-06,0.0,0.0001452368887839,0.0,0.0,8.643472671508789,0.0,0.0,0.0,0.2883829474449157,4.0,0.0,1.0
319500,293.1242370605469,297.1499938964844,293.1499938964844,0.0385089106857776,-1204.84619140625,304.14697265625,0.3464778661727905,0.0682069808244705,0.0534166470170021,293.1132202148437,297.1499938964844,293.1499938964844,0.0527669452130794,-1515.1917724609375,304.1455078125,0.3853714168071747,0.0848132520914077,0.0959762409329414,293.1172180175781,297.1499938964844,293.1499938964844,0.052186518907547,-1111.554931640625,304.14581298828125,0.3838679492473602,0.0841097459197044,0.0704070925712585,292.9511108398437,297.1499938964844,293.1499938964844,0.13740935921669,-3116.43115234375,304.1279602050781,0.5331740975379944,0.1934533566236496,0.1976688206195831,293.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1126708984375,0.2980239391326904,0.050000000745058,0.3002401888370514,291.1127624511719,291.1499938964844,270.7341003417969,270.00555419921875,283.94305419921875,293.276123046875,291.11297607421875,1.0,0.5327818393707275,1.0,1.0,0.9967203736305236,1.0,-0.8887837529182434,0.3684638440608978,0.5203198790550232,0.1927755177021026,0.0,0.0,0.2965111434459686,409.0569152832031,410.0,1.960701823234558,-6437.376953125,658.3114013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5669860839844,305.2377624511719,278.1499938964844,0.0,18000.0,313.1499938964844,17981.390625,18000.0,0.0,0.0,0.1442647725343704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2099934518337249,0.2099978625774383,-4.4145795072836336e-06,0.0,0.0001464103988837,0.0,0.0,8.739408493041992,0.0,0.0,0.0,0.2887702584266662,4.0,0.0,1.0
319560,293.1241455078125,297.1499938964844,293.1499938964844,0.0388038121163845,-1209.6376953125,304.1470031738281,0.3473514914512634,0.0685523152351379,0.0536333173513412,293.11279296875,297.1499938964844,293.1499938964844,0.0532204769551754,-1523.1744384765625,304.1455078125,0.3865634202957153,0.0853576585650444,0.0964896529912948,293.1167297363281,297.1499938964844,293.1499938964844,0.0526150837540626,-1117.114501953125,304.14581298828125,0.3850027620792389,0.0846240371465683,0.0707650110125541,292.95068359375,297.1499938964844,293.1499938964844,0.1395503133535385,-3155.21533203125,304.1280822753906,0.5359111428260803,0.1960582137107849,0.2001430839300155,293.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1135559082031,0.2980306148529053,0.050000000745058,0.3002305328845978,291.1136779785156,291.1499938964844,270.7030944824219,269.9729309082031,283.9298095703125,293.2757568359375,291.11407470703125,1.0,0.5330103039741516,1.0,1.0,0.996774673461914,1.0,-0.8931590914726257,0.3702856004238128,0.5228735208511353,0.1940766721963882,0.0,0.0,0.2988416254520416,409.0611267089844,410.0,2.82035756111145,-6484.23876953125,661.9550170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5691223144531,305.2541809082031,278.1499938964844,0.0,18000.0,313.1499938964844,17981.5546875,18000.0,0.0,0.0,0.1454073786735534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.211919367313385,0.2119237780570984,-4.419103788677603e-06,0.0,0.0001475699973525,0.0,0.0,8.834505081176758,0.0,0.0,0.0,0.2891543805599212,4.0,0.0,1.0
319620,293.1239929199219,297.1499938964844,293.1499938964844,0.0393785201013088,-1218.94580078125,304.14703369140625,0.3490744829177856,0.0692347213625907,0.0540618263185024,293.1120910644531,297.1499938964844,293.1499938964844,0.0541121251881122,-1538.882080078125,304.1455078125,0.3889173865318298,0.0864422544836998,0.0975134298205375,293.1158142089844,297.1499938964844,293.1499938964844,0.0534586906433105,-1128.064453125,304.14581298828125,0.3872487843036651,0.0856499969959259,0.0714798420667648,292.9504699707031,297.1499938964844,293.1499938964844,0.143741562962532,-3230.714599609375,304.12841796875,0.54124915599823,0.201152428984642,0.2049878090620041,293.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170959472656,0.2980435788631439,0.050000000745058,0.3002117574214935,291.1173400878906,291.1499938964844,270.64288330078125,269.9099426269531,283.9038391113281,293.27520751953125,291.117919921875,1.0,0.5334634184837341,1.0,1.0,0.9968832731246948,1.0,-0.9017727971076964,0.3738840520381927,0.5278887748718262,0.1966223120689392,0.0,0.0,0.3029672503471374,409.0712890625,410.0,4.739181518554688,-6574.84912109375,669.1482543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5757141113281,305.281005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.2109375,18000.0,0.0,0.0,0.1476526707410812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2154578268527984,0.215462252497673,-4.42781265519443e-06,0.0,0.00014984869631,0.0,0.0,9.010858535766602,0.0,0.0,0.0,0.2898701429367065,4.0,0.0,1.0
319680,293.1239929199219,297.1499938964844,293.1499938964844,0.0393785201013088,-1218.94580078125,304.14703369140625,0.3490744829177856,0.0692347213625907,0.0540618263185024,293.1120910644531,297.1499938964844,293.1499938964844,0.0541121251881122,-1538.882080078125,304.1455078125,0.3889173865318298,0.0864422544836998,0.0975134298205375,293.1158142089844,297.1499938964844,293.1499938964844,0.0534586906433105,-1128.064453125,304.14581298828125,0.3872487843036651,0.0856499969959259,0.0714798420667648,292.9504699707031,297.1499938964844,293.1499938964844,0.143741562962532,-3230.714599609375,304.12841796875,0.54124915599823,0.201152428984642,0.2049878090620041,293.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170959472656,0.2980435788631439,0.050000000745058,0.3002117574214935,291.1173400878906,291.1499938964844,270.64288330078125,269.9099426269531,283.9038391113281,293.27520751953125,291.117919921875,1.0,0.5334634184837341,1.0,1.0,0.9968832731246948,1.0,-0.9017727971076964,0.3738840520381927,0.5278887748718262,0.1966223120689392,0.0,0.0,0.3029672503471374,409.0712890625,410.0,4.739181518554688,-6574.84912109375,669.1482543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5757141113281,305.281005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.2109375,18000.0,0.0,0.0,0.1476526707410812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2154578268527984,0.215462252497673,-4.42781265519443e-06,0.0,0.00014984869631,0.0,0.0,9.010858535766602,0.0,0.0,0.0,0.2898701429367065,4.0,0.0,1.0
319740,293.1239624023437,297.1499938964844,293.1499938964844,0.0399482138454914,-1228.1815185546875,304.1470642089844,0.3507596552371979,0.0699040964245796,0.054482627660036,293.1115417480469,297.1499938964844,293.1499938964844,0.0550000518560409,-1554.5924072265625,304.1455383300781,0.3911598026752472,0.0875168293714523,0.0985293313860893,293.1150817871094,297.1499938964844,293.1499938964844,0.0542999468743801,-1139.0291748046875,304.1457824707031,0.3894476890563965,0.0866664275527,0.0721896514296531,292.9511413574219,297.1499938964844,293.1499938964844,0.1478319615125656,-3303.933837890625,304.1287841796875,0.5463687181472778,0.2060688734054565,0.2096710354089737,293.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199645996094,0.2980557978153229,0.050000000745058,0.30019411444664,291.1200866699219,291.1499938964844,270.5853576660156,269.8501892089844,283.87872314453125,293.2748413085937,291.1203308105469,1.0,0.5339099168777466,1.0,1.0,0.9969918131828308,1.0,-0.9101653695106506,0.3774052560329437,0.5327600836753845,0.1990828812122345,0.0,0.0,0.3067486584186554,409.08489990234375,410.0,3.352255582809448,-6658.4482421875,676.1848754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.586669921875,305.3069763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17984.44140625,18000.0,0.0,0.0,0.1498195081949234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2186401039361953,0.2186445295810699,-4.435686150827678e-06,0.0,0.0001520477671874,0.0,0.0,9.170522689819336,0.0,0.0,0.0,0.2905209064483642,4.0,0.0,1.0
319800,293.1239624023437,297.1499938964844,293.1499938964844,0.0399482138454914,-1228.1815185546875,304.1470642089844,0.3507596552371979,0.0699040964245796,0.054482627660036,293.1115417480469,297.1499938964844,293.1499938964844,0.0550000518560409,-1554.5924072265625,304.1455383300781,0.3911598026752472,0.0875168293714523,0.0985293313860893,293.1150817871094,297.1499938964844,293.1499938964844,0.0542999468743801,-1139.0291748046875,304.1457824707031,0.3894476890563965,0.0866664275527,0.0721896514296531,292.9511413574219,297.1499938964844,293.1499938964844,0.1478319615125656,-3303.933837890625,304.1287841796875,0.5463687181472778,0.2060688734054565,0.2096710354089737,293.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199645996094,0.2980557978153229,0.050000000745058,0.30019411444664,291.1200866699219,291.1499938964844,270.5853576660156,269.8501892089844,283.87872314453125,293.2748413085937,291.1203308105469,1.0,0.5339099168777466,1.0,1.0,0.9969918131828308,1.0,-0.9101653695106506,0.3774052560329437,0.5327600836753845,0.1990828812122345,0.0,0.0,0.3067486584186554,409.08489990234375,410.0,3.352255582809448,-6658.4482421875,676.1848754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.586669921875,305.3069763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17984.44140625,18000.0,0.0,0.0,0.1498195081949234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2186401039361953,0.2186445295810699,-4.435686150827678e-06,0.0,0.0001520477671874,0.0,0.0,9.170522689819336,0.0,0.0,0.0,0.2905209064483642,4.0,0.0,1.0
319860,293.1239624023437,297.1499938964844,293.1499938964844,0.0405114628374576,-1237.322509765625,304.1471252441406,0.3524031341075897,0.0705592483282089,0.0548948384821414,293.11114501953125,297.1499938964844,293.1499938964844,0.0558789260685443,-1570.2093505859375,304.14556884765625,0.3932396471500397,0.0885748267173767,0.0995313748717308,293.1145324707031,297.1499938964844,293.1499938964844,0.0551305934786796,-1149.8992919921875,304.14581298828125,0.391507089138031,0.0876630470156669,0.0728875994682312,292.9527893066406,297.1499938964844,293.1499938964844,0.1517966985702514,-3374.473388671875,304.1292419433594,0.551231861114502,0.21077960729599,0.2141666710376739,293.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.2980670034885406,0.050000000745058,0.3001779019832611,291.12164306640625,291.1499938964844,270.5308532714844,269.7940673828125,283.8547058105469,293.274658203125,291.121826171875,1.0,0.534347653388977,1.0,1.0,0.9971175789833068,1.0,-0.9182888865470886,0.3808272778987884,0.5374615788459778,0.2014454454183578,0.0,0.0,0.3104238212108612,409.1029968261719,410.0,2.231001853942871,-6739.5107421875,683.0247802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.602294921875,305.33770751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.68359375,18000.0,0.0,0.0,0.1518864035606384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2217693328857422,0.2217737883329391,-4.443303623702377e-06,0.0,0.0001541453966638,0.0,0.0,9.328186988830566,0.0,0.0,0.0,0.2911609709262848,4.0,0.0,1.0
319920,293.1239624023437,297.1499938964844,293.1499938964844,0.0405114628374576,-1237.322509765625,304.1471252441406,0.3524031341075897,0.0705592483282089,0.0548948384821414,293.11114501953125,297.1499938964844,293.1499938964844,0.0558789260685443,-1570.2093505859375,304.14556884765625,0.3932396471500397,0.0885748267173767,0.0995313748717308,293.1145324707031,297.1499938964844,293.1499938964844,0.0551305934786796,-1149.8992919921875,304.14581298828125,0.391507089138031,0.0876630470156669,0.0728875994682312,292.9527893066406,297.1499938964844,293.1499938964844,0.1517966985702514,-3374.473388671875,304.1292419433594,0.551231861114502,0.21077960729599,0.2141666710376739,293.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.2980670034885406,0.050000000745058,0.3001779019832611,291.12164306640625,291.1499938964844,270.5308532714844,269.7940673828125,283.8547058105469,293.274658203125,291.121826171875,1.0,0.534347653388977,1.0,1.0,0.9971175789833068,1.0,-0.9182888865470886,0.3808272778987884,0.5374615788459778,0.2014454454183578,0.0,0.0,0.3104238212108612,409.1029968261719,410.0,2.231001853942871,-6739.5107421875,683.0247802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.602294921875,305.33770751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.68359375,18000.0,0.0,0.0,0.1518864035606384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2217693328857422,0.2217737883329391,-4.443303623702377e-06,0.0,0.0001541453966638,0.0,0.0,9.328186988830566,0.0,0.0,0.0,0.2911609709262848,4.0,0.0,1.0
