time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
319980,293.12408447265625,297.1499938964844,293.1499938964844,0.0410711057484149,-1246.427490234375,304.14715576171875,0.3540010452270508,0.0711985230445861,0.0552975386381149,293.1108703613281,297.1499938964844,293.1499938964844,0.0567496158182621,-1585.759765625,304.1455993652344,0.395176351070404,0.0896120443940162,0.1005147919058799,293.1141662597656,297.1499938964844,293.1499938964844,0.0559498444199562,-1160.6727294921875,304.1458435058594,0.393407940864563,0.0886346101760864,0.0735688135027885,292.9553527832031,297.1499938964844,293.1499938964844,0.1556187570095062,-3442.097900390625,304.1297912597656,0.555802583694458,0.2152528166770935,0.2184449434280395,293.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214904785156,0.2980770766735077,0.050000000745058,0.3001632988452911,291.1214294433594,291.1499938964844,270.479736328125,269.741943359375,283.8318786621094,293.274658203125,291.12127685546875,1.0,0.5347739458084106,1.0,1.0,0.997243344783783,1.0,-0.9260947704315186,0.3841289579868316,0.5419657826423645,0.2036969661712646,0.0,0.0,0.3142173588275909,409.1260070800781,410.0,-0.4597576558589935,-6813.65478515625,689.6260986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.622802734375,305.3812561035156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.08203125,18000.0,0.0,0.0,0.1538312435150146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2249424904584884,0.2249469310045242,-4.4509320105134975e-06,0.0,0.0001561191602377,0.0,0.0,9.48879337310791,0.0,0.0,0.0,0.2918134331703186,4.0,0.0,1.0
320040,293.12408447265625,297.1499938964844,293.1499938964844,0.0410711057484149,-1246.427490234375,304.14715576171875,0.3540010452270508,0.0711985230445861,0.0552975386381149,293.1108703613281,297.1499938964844,293.1499938964844,0.0567496158182621,-1585.759765625,304.1455993652344,0.395176351070404,0.0896120443940162,0.1005147919058799,293.1141662597656,297.1499938964844,293.1499938964844,0.0559498444199562,-1160.6727294921875,304.1458435058594,0.393407940864563,0.0886346101760864,0.0735688135027885,292.9553527832031,297.1499938964844,293.1499938964844,0.1556187570095062,-3442.097900390625,304.1297912597656,0.555802583694458,0.2152528166770935,0.2184449434280395,293.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214904785156,0.2980770766735077,0.050000000745058,0.3001632988452911,291.1214294433594,291.1499938964844,270.479736328125,269.741943359375,283.8318786621094,293.274658203125,291.12127685546875,1.0,0.5347739458084106,1.0,1.0,0.997243344783783,1.0,-0.9260947704315186,0.3841289579868316,0.5419657826423645,0.2036969661712646,0.0,0.0,0.3142173588275909,409.1260070800781,410.0,-0.4597576558589935,-6813.65478515625,689.6260986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.622802734375,305.3812561035156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.08203125,18000.0,0.0,0.0,0.1538312435150146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2249424904584884,0.2249469310045242,-4.4509320105134975e-06,0.0,0.0001561191602377,0.0,0.0,9.48879337310791,0.0,0.0,0.0,0.2918134331703186,4.0,0.0,1.0
320100,293.1241455078125,297.1499938964844,293.1499938964844,0.0413475111126899,-1250.928466796875,304.14715576171875,0.3547821938991546,0.0715119242668151,0.0554951317608356,293.1108093261719,297.1499938964844,293.1499938964844,0.0571794062852859,-1593.4599609375,304.1455993652344,0.3960979580879211,0.0901224762201309,0.100999042391777,293.1140441894531,297.1499938964844,293.1499938964844,0.056352823972702,-1165.98779296875,304.1458740234375,0.3943063616752624,0.0891108065843582,0.0739028826355934,292.95703125,297.1499938964844,293.1499938964844,0.157464861869812,-3474.622314453125,304.130126953125,0.5579710006713867,0.2173923999071121,0.2204956263303756,293.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209411621094,0.2980816662311554,0.050000000745058,0.3001566231250763,291.1208801269531,291.1499938964844,270.45556640625,269.71746826171875,283.8209533691406,293.27471923828125,291.1208190917969,1.0,0.5349821448326111,1.0,1.0,0.997306227684021,1.0,-0.9298691153526306,0.3857304155826568,0.5441386699676514,0.204778254032135,0.0,0.0,0.3162159919738769,409.1393432617188,410.0,-0.7674815654754639,-6851.71923828125,692.8285522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63458251953125,305.4071044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.3515625,18000.0,0.0,0.0,0.1547556072473526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2266452610492706,0.2266497164964676,-4.454974259715527e-06,0.0,0.0001570572640048,0.0,0.0,9.57525634765625,0.0,0.0,0.0,0.2921633720397949,4.0,0.0,1.0
320160,293.1242370605469,297.1499938964844,293.1499938964844,0.0416183993220329,-1255.3348388671875,304.1471862792969,0.3555507659912109,0.071820817887783,0.0556900538504123,293.1107482910156,297.1499938964844,293.1499938964844,0.0576017126441001,-1601.0335693359375,304.1456298828125,0.396991491317749,0.0906270965933799,0.1014780029654502,293.1139831542969,297.1499938964844,293.1499938964844,0.056747667491436,-1171.19970703125,304.1459045410156,0.3951733112335205,0.0895802974700927,0.0742324218153953,292.9589233398437,297.1499938964844,293.1499938964844,0.1592539250850677,-3506.0419921875,304.1304626464844,0.5600557923316956,0.2194610983133316,0.2224814146757125,293.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206970214844,0.2980859577655792,0.050000000745058,0.3001504242420196,291.12066650390625,291.1499938964844,270.4323425292969,269.69415283203125,283.8104248046875,293.2748107910156,291.1206970214844,1.0,0.5351867079734802,1.0,1.0,0.9973782896995544,1.0,-0.933549702167511,0.3872952461242676,0.5462544560432434,0.2058272957801818,0.0,0.0,0.3181927502155304,409.1539611816406,410.0,-0.4873575270175934,-6889.20458984375,695.9586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6469116210937,305.4347229003906,278.1499938964844,0.0,18000.0,313.1499938964844,17982.9453125,18000.0,0.0,0.0,0.1556503921747207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2283722162246704,0.2283766865730285,-4.459177944227122e-06,0.0,0.0001579653617227,0.0,0.0,9.663436889648438,0.0,0.0,0.0,0.2925207614898681,4.0,0.0,1.0
320220,293.1244812011719,297.1499938964844,293.1499938964844,0.0421429388225078,-1263.855712890625,304.1472473144531,0.357046902179718,0.0724236518144607,0.0560710243880748,293.1107788085937,297.1499938964844,293.1499938964844,0.0584236420691013,-1615.797119140625,304.1457214355469,0.398701548576355,0.0916176363825798,0.1024190187454223,293.11395263671875,297.1499938964844,293.1499938964844,0.0575127266347408,-1181.3114013671875,304.14599609375,0.396820455789566,0.0904978588223457,0.0748771205544471,292.9635314941406,297.1499938964844,293.1499938964844,0.1626459807157516,-3565.342041015625,304.1313171386719,0.5639614462852478,0.2233685851097107,0.2262425124645233,293.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.2980934679508209,0.050000000745058,0.3001394867897033,291.1212463378906,291.1499938964844,270.38897705078125,269.6510925292969,283.79058837890625,293.2751770019531,291.1214904785156,1.0,0.5355833172798157,1.0,1.0,0.9975223541259766,1.0,-0.9406073689460754,0.3903058767318725,0.5503014922142029,0.207822173833847,0.0,0.0,0.322003960609436,409.1871337890625,410.0,1.130041003227234,-6964.373046875,701.9813842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67242431640625,305.48895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.984375,18000.0,0.0,0.0,0.1573561131954193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2317721545696258,0.231776624917984,-4.467729922907893e-06,0.0,0.0001596964575583,0.0,0.0,9.838440895080566,0.0,0.0,0.0,0.2932329475879669,4.0,0.0,1.0
320280,293.1244812011719,297.1499938964844,293.1499938964844,0.0421429388225078,-1263.855712890625,304.1472473144531,0.357046902179718,0.0724236518144607,0.0560710243880748,293.1107788085937,297.1499938964844,293.1499938964844,0.0584236420691013,-1615.797119140625,304.1457214355469,0.398701548576355,0.0916176363825798,0.1024190187454223,293.11395263671875,297.1499938964844,293.1499938964844,0.0575127266347408,-1181.3114013671875,304.14599609375,0.396820455789566,0.0904978588223457,0.0748771205544471,292.9635314941406,297.1499938964844,293.1499938964844,0.1626459807157516,-3565.342041015625,304.1313171386719,0.5639614462852478,0.2233685851097107,0.2262425124645233,293.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.2980934679508209,0.050000000745058,0.3001394867897033,291.1212463378906,291.1499938964844,270.38897705078125,269.6510925292969,283.79058837890625,293.2751770019531,291.1214904785156,1.0,0.5355833172798157,1.0,1.0,0.9975223541259766,1.0,-0.9406073689460754,0.3903058767318725,0.5503014922142029,0.207822173833847,0.0,0.0,0.322003960609436,409.1871337890625,410.0,1.130041003227234,-6964.373046875,701.9813842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67242431640625,305.48895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.984375,18000.0,0.0,0.0,0.1573561131954193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2317721545696258,0.231776624917984,-4.467729922907893e-06,0.0,0.0001596964575583,0.0,0.0,9.838440895080566,0.0,0.0,0.0,0.2932329475879669,4.0,0.0,1.0
320340,293.12481689453125,297.1499938964844,293.1499938964844,0.0426356084644794,-1271.8272705078125,304.1473388671875,0.3584823608398437,0.0730038732290268,0.0564386136829853,293.1109313964844,297.1499938964844,293.1499938964844,0.0592057332396507,-1629.8533935546875,304.1458435058594,0.4003183245658874,0.0925807729363441,0.1033352985978126,293.1141052246094,297.1499938964844,293.1499938964844,0.0582353062927722,-1190.8623046875,304.1461181640625,0.3983614444732666,0.0913842320442199,0.0755009427666664,292.96923828125,297.1499938964844,293.1499938964844,0.1657422482967376,-3619.11767578125,304.13238525390625,0.5674930810928345,0.2269389778375625,0.2296945005655288,293.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.2980994880199432,0.050000000745058,0.3001306653022766,291.1242980957031,291.1499938964844,270.3500061035156,269.6131286621094,283.7724609375,293.2757568359375,291.1248779296875,1.0,0.5359609723091125,1.0,1.0,0.9976664185523988,1.0,-0.9472189545631408,0.39314004778862,0.5540788769721985,0.2096661478281021,0.0,0.0,0.3252522945404053,409.2259826660156,410.0,4.306493282318115,-7038.0224609375,707.6512451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6973571777344,305.5334777832031,278.1499938964844,0.0,18000.0,313.1499938964844,17984.765625,18000.0,0.0,0.0,0.1589662730693817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2348390370607376,0.2348435074090957,-4.475938112591393e-06,0.0,0.0001613305648788,0.0,0.0,9.998305320739746,0.0,0.0,0.0,0.2938868403434753,4.0,0.0,1.0
320400,293.12481689453125,297.1499938964844,293.1499938964844,0.0426356084644794,-1271.8272705078125,304.1473388671875,0.3584823608398437,0.0730038732290268,0.0564386136829853,293.1109313964844,297.1499938964844,293.1499938964844,0.0592057332396507,-1629.8533935546875,304.1458435058594,0.4003183245658874,0.0925807729363441,0.1033352985978126,293.1141052246094,297.1499938964844,293.1499938964844,0.0582353062927722,-1190.8623046875,304.1461181640625,0.3983614444732666,0.0913842320442199,0.0755009427666664,292.96923828125,297.1499938964844,293.1499938964844,0.1657422482967376,-3619.11767578125,304.13238525390625,0.5674930810928345,0.2269389778375625,0.2296945005655288,293.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.2980994880199432,0.050000000745058,0.3001306653022766,291.1242980957031,291.1499938964844,270.3500061035156,269.6131286621094,283.7724609375,293.2757568359375,291.1248779296875,1.0,0.5359609723091125,1.0,1.0,0.9976664185523988,1.0,-0.9472189545631408,0.39314004778862,0.5540788769721985,0.2096661478281021,0.0,0.0,0.3252522945404053,409.2259826660156,410.0,4.306493282318115,-7038.0224609375,707.6512451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6973571777344,305.5334777832031,278.1499938964844,0.0,18000.0,313.1499938964844,17984.765625,18000.0,0.0,0.0,0.1589662730693817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2348390370607376,0.2348435074090957,-4.475938112591393e-06,0.0,0.0001613305648788,0.0,0.0,9.998305320739746,0.0,0.0,0.0,0.2938868403434753,4.0,0.0,1.0
320460,293.1247863769531,297.1499938964844,293.1499938964844,0.0431481078267097,-1280.1248779296875,304.1473693847656,0.3599801957607269,0.0736452043056488,0.056823618710041,293.1107482910156,297.1499938964844,293.1499938964844,0.060000903904438,-1644.1927490234375,304.1459045410156,0.4019404053688049,0.0936038643121719,0.1042749881744384,293.1139221191406,297.1499938964844,293.1499938964844,0.0589676797389984,-1200.5723876953125,304.14617919921875,0.3998960852622986,0.0923252180218696,0.0761388018727302,292.9754943847656,297.1499938964844,293.1499938964844,0.1685892641544342,-3668.31787109375,304.1335144042969,0.5706948637962341,0.2302525043487548,0.2328662276268005,293.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.2981060743331909,0.050000000745058,0.3001210987567901,291.128173828125,291.1499938964844,270.3133239746094,269.5778503417969,283.75506591796875,293.2761535644531,291.1285400390625,1.0,0.536322295665741,1.0,1.0,0.9978191256523132,1.0,-0.9535678029060364,0.3958750963211059,0.5576927065849304,0.2114113569259643,0.0,0.0,0.3278892934322357,409.2571411132813,410.0,4.394709587097168,-7102.9609375,713.1001586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72198486328125,305.56854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.29296875,18000.0,0.0,0.0,0.160481259226799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2373362630605697,0.2373407483100891,-4.482935310079483e-06,0.0,0.0001628680765861,0.0,0.0,10.129842758178713,0.0,0.0,0.0,0.2944295108318329,4.0,0.0,1.0
320520,293.1247863769531,297.1499938964844,293.1499938964844,0.0431481078267097,-1280.1248779296875,304.1473693847656,0.3599801957607269,0.0736452043056488,0.056823618710041,293.1107482910156,297.1499938964844,293.1499938964844,0.060000903904438,-1644.1927490234375,304.1459045410156,0.4019404053688049,0.0936038643121719,0.1042749881744384,293.1139221191406,297.1499938964844,293.1499938964844,0.0589676797389984,-1200.5723876953125,304.14617919921875,0.3998960852622986,0.0923252180218696,0.0761388018727302,292.9754943847656,297.1499938964844,293.1499938964844,0.1685892641544342,-3668.31787109375,304.1335144042969,0.5706948637962341,0.2302525043487548,0.2328662276268005,293.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.2981060743331909,0.050000000745058,0.3001210987567901,291.128173828125,291.1499938964844,270.3133239746094,269.5778503417969,283.75506591796875,293.2761535644531,291.1285400390625,1.0,0.536322295665741,1.0,1.0,0.9978191256523132,1.0,-0.9535678029060364,0.3958750963211059,0.5576927065849304,0.2114113569259643,0.0,0.0,0.3278892934322357,409.2571411132813,410.0,4.394709587097168,-7102.9609375,713.1001586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72198486328125,305.56854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.29296875,18000.0,0.0,0.0,0.160481259226799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2373362630605697,0.2373407483100891,-4.482935310079483e-06,0.0,0.0001628680765861,0.0,0.0,10.129842758178713,0.0,0.0,0.0,0.2944295108318329,4.0,0.0,1.0
320580,293.1243591308594,297.1499938964844,293.1499938964844,0.0437548421323299,-1290.0047607421875,304.1472473144531,0.3617083430290222,0.0743729099631309,0.0572688840329647,293.1101379394531,297.1499938964844,293.1499938964844,0.0608917400240898,-1660.3685302734375,304.1457824707031,0.4037038087844848,0.0947242900729179,0.1053130701184272,293.1133728027344,297.1499938964844,293.1499938964844,0.0597899407148361,-1211.549560546875,304.1460876464844,0.401557058095932,0.09335508197546,0.07684376090765,292.981689453125,297.1499938964844,293.1499938964844,0.1713364571332931,-3715.689697265625,304.1344299316406,0.5737044215202332,0.2334120124578476,0.2358820438385009,293.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.298115611076355,0.050000000745058,0.300107330083847,291.12957763671875,291.1499938964844,270.27667236328125,269.54254150390625,283.73699951171875,293.2758483886719,291.1296691894531,1.0,0.5366792678833008,1.0,1.0,0.9979718923568726,1.0,-0.9600265026092528,0.3986687064170837,0.5613577961921692,0.213168129324913,0.0,0.0,0.3304920792579651,409.2673645019531,410.0,1.9602516889572144,-7166.07421875,718.622314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7471618652344,305.60089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.751953125,18000.0,0.0,0.0,0.161890834569931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2396852672100067,0.239689752459526,-4.48914079242968e-06,0.0,0.0001642986171646,0.0,0.0,10.253338813781738,0.0,0.0,0.0,0.2949365973472595,4.0,0.0,1.0
320640,293.1243591308594,297.1499938964844,293.1499938964844,0.0437548421323299,-1290.0047607421875,304.1472473144531,0.3617083430290222,0.0743729099631309,0.0572688840329647,293.1101379394531,297.1499938964844,293.1499938964844,0.0608917400240898,-1660.3685302734375,304.1457824707031,0.4037038087844848,0.0947242900729179,0.1053130701184272,293.1133728027344,297.1499938964844,293.1499938964844,0.0597899407148361,-1211.549560546875,304.1460876464844,0.401557058095932,0.09335508197546,0.07684376090765,292.981689453125,297.1499938964844,293.1499938964844,0.1713364571332931,-3715.689697265625,304.1344299316406,0.5737044215202332,0.2334120124578476,0.2358820438385009,293.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.298115611076355,0.050000000745058,0.300107330083847,291.12957763671875,291.1499938964844,270.27667236328125,269.54254150390625,283.73699951171875,293.2758483886719,291.1296691894531,1.0,0.5366792678833008,1.0,1.0,0.9979718923568726,1.0,-0.9600265026092528,0.3986687064170837,0.5613577961921692,0.213168129324913,0.0,0.0,0.3304920792579651,409.2673645019531,410.0,1.9602516889572144,-7166.07421875,718.622314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7471618652344,305.60089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.751953125,18000.0,0.0,0.0,0.161890834569931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2396852672100067,0.239689752459526,-4.48914079242968e-06,0.0,0.0001642986171646,0.0,0.0,10.253338813781738,0.0,0.0,0.0,0.2949365973472595,4.0,0.0,1.0
320700,293.1240539550781,297.1499938964844,293.1499938964844,0.0440783239901065,-1295.28369140625,304.14715576171875,0.3626182973384857,0.0747536718845367,0.0575042478740215,293.1097412109375,297.1499938964844,293.1499938964844,0.0613593310117721,-1668.892333984375,304.14569091796875,0.4046155214309692,0.0953054875135421,0.1058555543422699,293.1130065917969,297.1499938964844,293.1499938964844,0.0602212436497211,-1217.3292236328125,304.1460266113281,0.402411013841629,0.0938886627554893,0.0772116258740425,292.9848022460937,297.1499938964844,293.1499938964844,0.1726693212985992,-3738.627685546875,304.13482666015625,0.5751389265060425,0.2349314987659454,0.2373334169387817,293.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.2981207072734833,0.050000000745058,0.3000999689102173,291.12969970703125,291.1499938964844,270.2583312988281,269.52490234375,283.7277526855469,293.2755126953125,291.1297302246094,1.0,0.5368569493293762,1.0,1.0,0.9980482459068298,1.0,-0.9632558822631836,0.4000694155693054,0.5631864666938782,0.2140402942895889,0.0,0.0,0.3318318724632263,409.27001953125,410.0,1.044630527496338,-7198.19287109375,721.3846435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7594299316406,305.6172790527344,278.1499938964844,0.0,18000.0,313.1499938964844,17987.51171875,18000.0,0.0,0.0,0.1625608801841735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2409004867076873,0.2409049719572067,-4.492265816224972e-06,0.0,0.0001649786281632,0.0,0.0,10.31725788116455,0.0,0.0,0.0,0.2951975762844085,4.0,0.0,1.0
320760,293.1237487792969,297.1499938964844,293.1499938964844,0.0444105230271816,-1300.709716796875,304.1470642089844,0.3635480403900146,0.0751428604125976,0.0577454902231693,293.1093444824219,297.1499938964844,293.1499938964844,0.0618362240493297,-1677.6048583984375,304.1455993652344,0.4055399596691131,0.0958967730402946,0.1064088270068168,293.1126403808594,297.1499938964844,293.1499938964844,0.0606611110270023,-1223.2359619140625,304.1459350585937,0.4032741785049438,0.0944314822554588,0.0775866881012916,292.9879455566406,297.1499938964844,293.1499938964844,0.1739699989557266,-3760.976806640625,304.1352233886719,0.5765248537063599,0.236408844590187,0.2387450039386749,293.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.2981258034706116,0.050000000745058,0.3000926077365875,291.1296691894531,291.1499938964844,270.239990234375,269.5072631835937,283.7184143066406,293.2750549316406,291.1296691894531,1.0,0.5370340347290039,1.0,1.0,0.998133420944214,1.0,-0.9664692282676696,0.4014654457569122,0.5650037527084351,0.2149038463830948,0.0,0.0,0.3331901133060455,409.2724914550781,410.0,0.3897798657417297,-7230.4921875,724.1363525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7710876464844,305.633544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.251953125,18000.0,0.0,0.0,0.1632117927074432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2421400547027588,0.2421445548534393,-4.495464509091107e-06,0.0,0.0001656392269069,0.0,0.0,10.382633209228516,0.0,0.0,0.0,0.2954644858837127,4.0,0.0,1.0
320820,293.12310791015625,297.1499938964844,293.1499938964844,0.0450939759612083,-1311.885986328125,304.1469116210937,0.3654483556747436,0.0759404674172401,0.0582410730421543,293.1084899902344,297.1499938964844,293.1499938964844,0.0628086179494857,-1695.4259033203125,304.1454467773437,0.4074148833751678,0.0971009656786918,0.1075380817055702,293.1118469238281,297.1499938964844,293.1499938964844,0.0615587085485458,-1235.324951171875,304.14581298828125,0.4050179719924927,0.0955377593636512,0.0783525630831718,292.9941711425781,297.1499938964844,293.1499938964844,0.176479160785675,-3803.99072265625,304.1359558105469,0.5791608095169067,0.2392449378967285,0.241456463932991,293.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.2981358468532562,0.050000000745058,0.3000781536102295,291.1293029785156,291.1499938964844,270.2033386230469,269.4719543457031,283.6994323730469,293.2738647460937,291.1292724609375,1.0,0.5373862385749817,1.0,1.0,0.9983037114143372,1.0,-0.972830593585968,0.404236376285553,0.5685942769050598,0.2166018635034561,0.0,0.0,0.3359714150428772,409.2780151367188,410.0,-0.4156689941883087,-7295.4208984375,729.59521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7919921875,305.66534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.6484375,18000.0,0.0,0.0,0.1644732803106308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2446930557489395,0.24469755589962,-4.50208881375147e-06,0.0,0.0001669194753048,0.0,0.0,10.517842292785645,0.0,0.0,0.0,0.2960168421268463,4.0,0.0,1.0
320880,293.12310791015625,297.1499938964844,293.1499938964844,0.0450939759612083,-1311.885986328125,304.1469116210937,0.3654483556747436,0.0759404674172401,0.0582410730421543,293.1084899902344,297.1499938964844,293.1499938964844,0.0628086179494857,-1695.4259033203125,304.1454467773437,0.4074148833751678,0.0971009656786918,0.1075380817055702,293.1118469238281,297.1499938964844,293.1499938964844,0.0615587085485458,-1235.324951171875,304.14581298828125,0.4050179719924927,0.0955377593636512,0.0783525630831718,292.9941711425781,297.1499938964844,293.1499938964844,0.176479160785675,-3803.99072265625,304.1359558105469,0.5791608095169067,0.2392449378967285,0.241456463932991,293.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.2981358468532562,0.050000000745058,0.3000781536102295,291.1293029785156,291.1499938964844,270.2033386230469,269.4719543457031,283.6994323730469,293.2738647460937,291.1292724609375,1.0,0.5373862385749817,1.0,1.0,0.9983037114143372,1.0,-0.972830593585968,0.404236376285553,0.5685942769050598,0.2166018635034561,0.0,0.0,0.3359714150428772,409.2780151367188,410.0,-0.4156689941883087,-7295.4208984375,729.59521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7919921875,305.66534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.6484375,18000.0,0.0,0.0,0.1644732803106308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2446930557489395,0.24469755589962,-4.50208881375147e-06,0.0,0.0001669194753048,0.0,0.0,10.517842292785645,0.0,0.0,0.0,0.2960168421268463,4.0,0.0,1.0
320940,293.1224365234375,297.1499938964844,293.1499938964844,0.0457968413829803,-1323.396484375,304.1467590332031,0.3673888146877289,0.0767590329051017,0.0587507747113704,293.10760498046875,297.1499938964844,293.1499938964844,0.0637980550527572,-1713.632080078125,304.14532470703125,0.4093194901943207,0.0983275771141052,0.1086904034018516,293.1110534667969,297.1499938964844,293.1499938964844,0.0624733977019786,-1247.690673828125,304.14569091796875,0.4067813158035278,0.0966660752892494,0.0791350379586219,293.0004577636719,297.1499938964844,293.1499938964844,0.1788599491119384,-3844.674560546875,304.1366577148437,0.5816181898117065,0.2419211417436599,0.2440175265073776,293.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.2981454730033874,0.050000000745058,0.3000642359256744,291.1287841796875,291.1499938964844,270.1666564941406,269.4366760253906,283.6802062988281,293.2723999023437,291.1287536621094,1.0,0.5377349257469177,1.0,1.0,0.9984740614891052,1.0,-0.979084014892578,0.4069693982601166,0.5721145868301392,0.218256264925003,0.0,0.0,0.3388345837593078,409.2851867675781,410.0,-0.7048958539962769,-7360.57958984375,734.9774169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8088684082031,305.6956481933594,278.1499938964844,0.0,18000.0,313.1499938964844,17986.005859375,18000.0,0.0,0.0,0.1657014042139053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2473506331443786,0.2473551481962204,-4.5090532694302965e-06,0.0,0.0001681658613961,0.0,0.0,10.659438133239746,0.0,0.0,0.0,0.2965956628322601,4.0,0.0,1.0
321000,293.1224365234375,297.1499938964844,293.1499938964844,0.0457968413829803,-1323.396484375,304.1467590332031,0.3673888146877289,0.0767590329051017,0.0587507747113704,293.10760498046875,297.1499938964844,293.1499938964844,0.0637980550527572,-1713.632080078125,304.14532470703125,0.4093194901943207,0.0983275771141052,0.1086904034018516,293.1110534667969,297.1499938964844,293.1499938964844,0.0624733977019786,-1247.690673828125,304.14569091796875,0.4067813158035278,0.0966660752892494,0.0791350379586219,293.0004577636719,297.1499938964844,293.1499938964844,0.1788599491119384,-3844.674560546875,304.1366577148437,0.5816181898117065,0.2419211417436599,0.2440175265073776,293.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.2981454730033874,0.050000000745058,0.3000642359256744,291.1287841796875,291.1499938964844,270.1666564941406,269.4366760253906,283.6802062988281,293.2723999023437,291.1287536621094,1.0,0.5377349257469177,1.0,1.0,0.9984740614891052,1.0,-0.979084014892578,0.4069693982601166,0.5721145868301392,0.218256264925003,0.0,0.0,0.3388345837593078,409.2851867675781,410.0,-0.7048958539962769,-7360.57958984375,734.9774169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8088684082031,305.6956481933594,278.1499938964844,0.0,18000.0,313.1499938964844,17986.005859375,18000.0,0.0,0.0,0.1657014042139053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2473506331443786,0.2473551481962204,-4.5090532694302965e-06,0.0,0.0001681658613961,0.0,0.0,10.659438133239746,0.0,0.0,0.0,0.2965956628322601,4.0,0.0,1.0
321060,293.12176513671875,297.1499938964844,293.1499938964844,0.0465145073831081,-1335.1668701171875,304.1466369628906,0.3693582117557525,0.0775948613882064,0.0592720508575439,293.1067810058594,297.1499938964844,293.1499938964844,0.0647990480065345,-1732.1226806640625,304.14520263671875,0.4112533032894134,0.0995719879865646,0.1098608076572418,293.1102600097656,297.1499938964844,293.1499938964844,0.0634001865983009,-1260.2659912109375,304.14556884765625,0.4085643589496612,0.0978122353553772,0.07993084192276,293.0067443847656,297.1499938964844,293.1499938964844,0.1811061054468155,-3882.936767578125,304.1373596191406,0.5838993191719055,0.2444351613521576,0.2464253455400467,293.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.2981546819210052,0.050000000745058,0.3000509738922119,291.1282958984375,291.1499938964844,270.1300048828125,269.4013671875,283.66070556640625,293.2707824707031,291.1282653808594,1.0,0.5380792617797852,1.0,1.0,0.998657524585724,1.0,-0.9852118492126464,0.409655898809433,0.5755559206008911,0.219863086938858,0.0,0.0,0.3417623341083526,409.294189453125,410.0,-0.7006778120994568,-7425.576171875,740.2677612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8211975097656,305.72393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.416015625,18000.0,0.0,0.0,0.1669169813394546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2501019835472107,0.2501065135002136,-4.516357876127586e-06,0.0,0.0001693995145615,0.0,0.0,10.807000160217283,0.0,0.0,0.0,0.297199547290802,4.0,0.0,1.0
321120,293.12176513671875,297.1499938964844,293.1499938964844,0.0465145073831081,-1335.1668701171875,304.1466369628906,0.3693582117557525,0.0775948613882064,0.0592720508575439,293.1067810058594,297.1499938964844,293.1499938964844,0.0647990480065345,-1732.1226806640625,304.14520263671875,0.4112533032894134,0.0995719879865646,0.1098608076572418,293.1102600097656,297.1499938964844,293.1499938964844,0.0634001865983009,-1260.2659912109375,304.14556884765625,0.4085643589496612,0.0978122353553772,0.07993084192276,293.0067443847656,297.1499938964844,293.1499938964844,0.1811061054468155,-3882.936767578125,304.1373596191406,0.5838993191719055,0.2444351613521576,0.2464253455400467,293.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.2981546819210052,0.050000000745058,0.3000509738922119,291.1282958984375,291.1499938964844,270.1300048828125,269.4013671875,283.66070556640625,293.2707824707031,291.1282653808594,1.0,0.5380792617797852,1.0,1.0,0.998657524585724,1.0,-0.9852118492126464,0.409655898809433,0.5755559206008911,0.219863086938858,0.0,0.0,0.3417623341083526,409.294189453125,410.0,-0.7006778120994568,-7425.576171875,740.2677612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8211975097656,305.72393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.416015625,18000.0,0.0,0.0,0.1669169813394546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2501019835472107,0.2501065135002136,-4.516357876127586e-06,0.0,0.0001693995145615,0.0,0.0,10.807000160217283,0.0,0.0,0.0,0.297199547290802,4.0,0.0,1.0
321180,293.12109375,297.1499938964844,293.1499938964844,0.0472435280680656,-1347.1431884765625,304.14654541015625,0.3713472485542297,0.0784448087215423,0.0598027631640434,293.10595703125,297.1499938964844,293.1499938964844,0.0658080279827117,-1750.832763671875,304.1451416015625,0.4132171869277954,0.1008307337760925,0.1110456436872482,293.1094970703125,297.1499938964844,293.1499938964844,0.0643355920910835,-1273.0042724609375,304.1454772949219,0.4103681445121765,0.0989728420972824,0.0807373747229576,293.0130310058594,297.1499938964844,293.1499938964844,0.1832165569067001,-3918.778564453125,304.1380615234375,0.5860104560852051,0.2467883676290512,0.2486809641122818,293.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.2981634736061096,0.050000000745058,0.3000383079051971,291.1278991699219,291.1499938964844,270.09332275390625,269.3660583496094,283.6410827636719,293.2689819335937,291.1278686523437,1.0,0.5384184122085571,1.0,1.0,0.9988409280776978,1.0,-0.9912041425704956,0.4122911393642425,0.5789129734039307,0.2214210480451584,0.0,0.0,0.3447389006614685,409.3048095703125,410.0,-0.5867432951927185,-7490.1337890625,745.4564208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82891845703125,305.75,278.1499938964844,0.0,18000.0,313.1499938964844,17984.884765625,18000.0,0.0,0.0,0.1681382656097412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2529331147670746,0.2529376447200775,-4.523975349002285e-06,0.0,0.0001706389593891,0.0,0.0,10.959883689880373,0.0,0.0,0.0,0.2978258728981018,4.0,0.0,1.0
321240,293.12109375,297.1499938964844,293.1499938964844,0.0472435280680656,-1347.1431884765625,304.14654541015625,0.3713472485542297,0.0784448087215423,0.0598027631640434,293.10595703125,297.1499938964844,293.1499938964844,0.0658080279827117,-1750.832763671875,304.1451416015625,0.4132171869277954,0.1008307337760925,0.1110456436872482,293.1094970703125,297.1499938964844,293.1499938964844,0.0643355920910835,-1273.0042724609375,304.1454772949219,0.4103681445121765,0.0989728420972824,0.0807373747229576,293.0130310058594,297.1499938964844,293.1499938964844,0.1832165569067001,-3918.778564453125,304.1380615234375,0.5860104560852051,0.2467883676290512,0.2486809641122818,293.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.2981634736061096,0.050000000745058,0.3000383079051971,291.1278991699219,291.1499938964844,270.09332275390625,269.3660583496094,283.6410827636719,293.2689819335937,291.1278686523437,1.0,0.5384184122085571,1.0,1.0,0.9988409280776978,1.0,-0.9912041425704956,0.4122911393642425,0.5789129734039307,0.2214210480451584,0.0,0.0,0.3447389006614685,409.3048095703125,410.0,-0.5867432951927185,-7490.1337890625,745.4564208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82891845703125,305.75,278.1499938964844,0.0,18000.0,313.1499938964844,17984.884765625,18000.0,0.0,0.0,0.1681382656097412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2529331147670746,0.2529376447200775,-4.523975349002285e-06,0.0,0.0001706389593891,0.0,0.0,10.959883689880373,0.0,0.0,0.0,0.2978258728981018,4.0,0.0,1.0
321300,293.1207580566406,297.1499938964844,293.1499938964844,0.047611515969038,-1353.196533203125,304.1465148925781,0.3723469078540802,0.0788743272423744,0.0600711517035961,293.1055908203125,297.1499938964844,293.1499938964844,0.0663147643208503,-1760.2564697265625,304.14508056640625,0.4142109453678131,0.1014646887779235,0.1116426587104797,293.109130859375,297.1499938964844,293.1499938964844,0.064805768430233,-1279.4244384765625,304.1454467773437,0.4112784266471863,0.0995577499270439,0.0811440721154213,293.01617431640625,297.1499938964844,293.1499938964844,0.1842207759618759,-3935.7958984375,304.1383972167969,0.5870041847229004,0.2479051202535629,0.2497520893812179,293.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12774658203125,0.2981677055358886,0.050000000745058,0.3000321984291076,291.1277160644531,291.1499938964844,270.07501220703125,269.3484191894531,283.6311950683594,293.26806640625,291.1277160644531,1.0,0.5385857820510864,1.0,1.0,0.9989326596260072,1.0,-0.9941473603248596,0.4135884046554565,0.5805589556694031,0.2221814543008804,0.0,0.0,0.3462411761283874,409.3105773925781,410.0,-0.5143758654594421,-7522.20166015625,748.010498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8311767578125,305.7621765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.640625,18000.0,0.0,0.0,0.1687554121017456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2543749809265136,0.2543795108795166,-4.527893906924874e-06,0.0,0.0001712652883725,0.0,0.0,11.03815460205078,0.0,0.0,0.0,0.2981467843055725,4.0,0.0,1.0
321360,293.1204528808594,297.1499938964844,293.1499938964844,0.0479814819991588,-1359.2882080078125,304.146484375,0.3733490109443664,0.0793065950274467,0.0603413507342338,293.1051940917969,297.1499938964844,293.1499938964844,0.0668226927518844,-1769.719970703125,304.1450500488281,0.4152128398418426,0.1021014079451561,0.1122424080967903,293.1087951660156,297.1499938964844,293.1499938964844,0.0652772709727287,-1285.8743896484375,304.1454162597656,0.4121946394443512,0.1001454442739486,0.0815527960658073,293.0193176269531,297.1499938964844,293.1499938964844,0.1851905882358551,-3952.206787109375,304.13873291015625,0.5879573225975037,0.2489818781614303,0.250785231590271,293.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275939941406,0.2981718480587005,0.050000000745058,0.3000262081623077,291.1275939941406,291.1499938964844,270.0566711425781,269.3307800292969,283.6213073730469,293.2671203613281,291.1275634765625,1.0,0.5387516617774963,1.0,1.0,0.9990357756614684,1.0,-0.9970539212226868,0.4148711562156677,0.582182765007019,0.222928985953331,0.0,0.0,0.347750186920166,409.316650390625,410.0,-0.4364012479782104,-7554.107421875,750.5363159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8324584960937,305.7738647460937,278.1499938964844,0.0,18000.0,313.1499938964844,17984.4140625,18000.0,0.0,0.0,0.1693788915872573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2558322548866272,0.2558368146419525,-4.531881131697446e-06,0.0,0.0001718980347504,0.0,0.0,11.117547035217283,0.0,0.0,0.0,0.2984724640846252,4.0,0.0,1.0
321420,293.1198425292969,297.1499938964844,293.1499938964844,0.0487262271344661,-1371.5694580078125,304.1463928222656,0.375357449054718,0.0801781937479972,0.0608864426612854,293.1044921875,297.1499938964844,293.1499938964844,0.0678411349654197,-1788.7489013671875,304.14501953125,0.417241483926773,0.1033819317817688,0.1134489849209785,293.10809326171875,297.1499938964844,293.1499938964844,0.0662232339382171,-1298.8494873046875,304.1453857421875,0.414045512676239,0.1013279184699058,0.0823754891753196,293.02557373046875,297.1499938964844,293.1499938964844,0.1870317161083221,-3983.299072265625,304.1394348144531,0.5897493958473206,0.2510212063789367,0.2527433335781097,293.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274108886719,0.2981798946857452,0.050000000745058,0.3000146150588989,291.1273803710937,291.1499938964844,270.0199890136719,269.29547119140625,283.6014404296875,293.2651672363281,291.1273803710937,1.0,0.5390787720680237,1.0,1.0,0.9992419481277466,1.0,-1.0027605295181274,0.4173949360847473,0.5853655934333801,0.2243876606225967,0.0,0.0,0.3507792353630066,409.3294067382813,410.0,-0.2749891877174377,-7617.435546875,755.5052490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83251953125,305.7958679199219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.0078125,18000.0,0.0,0.0,0.1706476956605911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.258784532546997,0.2587890625,-4.540041118161753e-06,0.0,0.0001731857191771,0.0,0.0,11.279263496398926,0.0,0.0,0.0,0.2991362810134887,4.0,0.0,1.0
321480,293.1198425292969,297.1499938964844,293.1499938964844,0.0487262271344661,-1371.5694580078125,304.1463928222656,0.375357449054718,0.0801781937479972,0.0608864426612854,293.1044921875,297.1499938964844,293.1499938964844,0.0678411349654197,-1788.7489013671875,304.14501953125,0.417241483926773,0.1033819317817688,0.1134489849209785,293.10809326171875,297.1499938964844,293.1499938964844,0.0662232339382171,-1298.8494873046875,304.1453857421875,0.414045512676239,0.1013279184699058,0.0823754891753196,293.02557373046875,297.1499938964844,293.1499938964844,0.1870317161083221,-3983.299072265625,304.1394348144531,0.5897493958473206,0.2510212063789367,0.2527433335781097,293.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274108886719,0.2981798946857452,0.050000000745058,0.3000146150588989,291.1273803710937,291.1499938964844,270.0199890136719,269.29547119140625,283.6014404296875,293.2651672363281,291.1273803710937,1.0,0.5390787720680237,1.0,1.0,0.9992419481277466,1.0,-1.0027605295181274,0.4173949360847473,0.5853655934333801,0.2243876606225967,0.0,0.0,0.3507792353630066,409.3294067382813,410.0,-0.2749891877174377,-7617.435546875,755.5052490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83251953125,305.7958679199219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.0078125,18000.0,0.0,0.0,0.1706476956605911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.258784532546997,0.2587890625,-4.540041118161753e-06,0.0,0.0001731857191771,0.0,0.0,11.279263496398926,0.0,0.0,0.0,0.2991362810134887,4.0,0.0,1.0
321540,293.1192626953125,297.1499938964844,293.1499938964844,0.0494763515889644,-1383.9656982421875,304.1463623046875,0.377368301153183,0.0810582786798477,0.0614371299743652,293.10382080078125,297.1499938964844,293.1499938964844,0.0688621178269386,-1807.8955078125,304.1449584960937,0.4193043112754822,0.1046708896756172,0.1146639510989189,293.1074523925781,297.1499938964844,293.1499938964844,0.0671722143888473,-1311.9122314453125,304.14532470703125,0.4159227013587951,0.1025188714265823,0.0832043960690498,293.03179931640625,297.1499938964844,293.1499938964844,0.1887414753437042,-4012.09765625,304.1401062011719,0.5913934707641602,0.2529094517230987,0.2545580863952636,293.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.2981876134872436,0.050000000745058,0.3000034689903259,291.1273193359375,291.1499938964844,269.9833374023437,269.2601623535156,283.5814819335937,293.2631530761719,291.1273193359375,1.0,0.5393993258476257,1.0,1.0,0.9994481205940248,1.0,-1.008322834968567,0.4198617041110992,0.5884610414505005,0.225797951221466,0.0,0.0,0.3538110554218292,409.3427734375,410.0,-0.1102660000324249,-7680.0927734375,760.3611450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82989501953125,305.81640625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.671875,18000.0,0.0,0.0,0.1719486266374588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2617759108543396,0.2617804408073425,-4.548423021333292e-06,0.0,0.0001745059998938,0.0,0.0,11.444340705871582,0.0,0.0,0.0,0.2998144924640655,4.0,0.0,1.0
321600,293.1192626953125,297.1499938964844,293.1499938964844,0.0494763515889644,-1383.9656982421875,304.1463623046875,0.377368301153183,0.0810582786798477,0.0614371299743652,293.10382080078125,297.1499938964844,293.1499938964844,0.0688621178269386,-1807.8955078125,304.1449584960937,0.4193043112754822,0.1046708896756172,0.1146639510989189,293.1074523925781,297.1499938964844,293.1499938964844,0.0671722143888473,-1311.9122314453125,304.14532470703125,0.4159227013587951,0.1025188714265823,0.0832043960690498,293.03179931640625,297.1499938964844,293.1499938964844,0.1887414753437042,-4012.09765625,304.1401062011719,0.5913934707641602,0.2529094517230987,0.2545580863952636,293.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.2981876134872436,0.050000000745058,0.3000034689903259,291.1273193359375,291.1499938964844,269.9833374023437,269.2601623535156,283.5814819335937,293.2631530761719,291.1273193359375,1.0,0.5393993258476257,1.0,1.0,0.9994481205940248,1.0,-1.008322834968567,0.4198617041110992,0.5884610414505005,0.225797951221466,0.0,0.0,0.3538110554218292,409.3427734375,410.0,-0.1102660000324249,-7680.0927734375,760.3611450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82989501953125,305.81640625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.671875,18000.0,0.0,0.0,0.1719486266374588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2617759108543396,0.2617804408073425,-4.548423021333292e-06,0.0,0.0001745059998938,0.0,0.0,11.444340705871582,0.0,0.0,0.0,0.2998144924640655,4.0,0.0,1.0
321660,293.1187438964844,297.1499938964844,293.1499938964844,0.050230722874403,-1396.4603271484375,304.14630126953125,0.3793781995773315,0.0819458067417144,0.0619927160441875,293.1031799316406,297.1499938964844,293.1499938964844,0.0698846876621246,-1827.1407470703125,304.1449584960937,0.4214021861553192,0.1059671938419342,0.1158861741423606,293.1068725585937,297.1499938964844,293.1499938964844,0.0681232288479805,-1325.048583984375,304.1452941894531,0.4178278148174286,0.1037172377109527,0.0840387120842933,293.0379943847656,297.1499938964844,293.1499938964844,0.1903222352266311,-4038.6572265625,304.1407775878906,0.5928968191146851,0.2546508610248565,0.2562331557273865,293.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273498535156,0.2981950640678406,0.050000000745058,0.2999927401542663,291.1273498535156,291.1499938964844,269.9466552734375,269.224853515625,283.5614929199219,293.2610778808594,291.1273803710937,1.0,0.5397132039070129,1.0,1.0,0.9996613264083862,1.0,-1.0137414932250977,0.4222711324691772,0.5914704203605652,0.2271607518196106,0.0,0.0,0.3568296134471893,409.3565368652344,410.0,0.0588968433439731,-7742.0625,765.1034545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8254699707031,305.8358459472656,278.1499938964844,0.0,18000.0,313.1499938964844,17983.41796875,18000.0,0.0,0.0,0.1732820719480514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2647912204265594,0.2647957801818847,-4.556990461423993e-06,0.0,0.0001758592698024,0.0,0.0,11.61199951171875,0.0,0.0,0.0,0.3005039095878601,4.0,0.0,1.0
321720,293.1187438964844,297.1499938964844,293.1499938964844,0.050230722874403,-1396.4603271484375,304.14630126953125,0.3793781995773315,0.0819458067417144,0.0619927160441875,293.1031799316406,297.1499938964844,293.1499938964844,0.0698846876621246,-1827.1407470703125,304.1449584960937,0.4214021861553192,0.1059671938419342,0.1158861741423606,293.1068725585937,297.1499938964844,293.1499938964844,0.0681232288479805,-1325.048583984375,304.1452941894531,0.4178278148174286,0.1037172377109527,0.0840387120842933,293.0379943847656,297.1499938964844,293.1499938964844,0.1903222352266311,-4038.6572265625,304.1407775878906,0.5928968191146851,0.2546508610248565,0.2562331557273865,293.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273498535156,0.2981950640678406,0.050000000745058,0.2999927401542663,291.1273498535156,291.1499938964844,269.9466552734375,269.224853515625,283.5614929199219,293.2610778808594,291.1273803710937,1.0,0.5397132039070129,1.0,1.0,0.9996613264083862,1.0,-1.0137414932250977,0.4222711324691772,0.5914704203605652,0.2271607518196106,0.0,0.0,0.3568296134471893,409.3565368652344,410.0,0.0588968433439731,-7742.0625,765.1034545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8254699707031,305.8358459472656,278.1499938964844,0.0,18000.0,313.1499938964844,17983.41796875,18000.0,0.0,0.0,0.1732820719480514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2647912204265594,0.2647957801818847,-4.556990461423993e-06,0.0,0.0001758592698024,0.0,0.0,11.61199951171875,0.0,0.0,0.0,0.3005039095878601,4.0,0.0,1.0
