time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321780,293.11822509765625,297.1499938964844,293.1499938964844,0.0509884320199489,-1409.0396728515625,304.1462707519531,0.3813842833042145,0.0828399360179901,0.062552623450756,293.1026306152344,297.1499938964844,293.1499938964844,0.0709081143140792,-1846.4696044921875,304.1449279785156,0.423535406589508,0.1072699353098869,0.1171147525310516,293.1063232421875,297.1499938964844,293.1499938964844,0.0690755620598793,-1338.248046875,304.1452941894531,0.4197621345520019,0.1049221605062484,0.0848777964711189,293.0440979003906,297.1499938964844,293.1499938964844,0.1917773187160492,-4063.0478515625,304.14141845703125,0.5942671298980713,0.2562503814697265,0.2577731907367706,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12750244140625,0.298202246427536,0.050000000745058,0.2999823689460754,291.12750244140625,291.1499938964844,269.9100036621094,269.1895751953125,283.5414428710937,293.25897216796875,291.1275634765625,1.0,0.5400202870368958,1.0,1.0,0.9998745322227478,1.0,-1.019019365310669,0.4246239066123962,0.5943953990936279,0.2284777760505676,0.0,0.0,0.359818696975708,409.3704223632813,410.0,0.224619373679161,-7803.33203125,769.7333374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200378417969,305.8546447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.251953125,18000.0,0.0,0.0,0.174645110964775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2678138613700866,0.267818421125412,-4.56569932794082e-06,0.0,0.000177242574864,0.0,0.0,11.781354904174805,0.0,0.0,0.0,0.3012008368968963,4.0,0.0,1.0
321840,293.11822509765625,297.1499938964844,293.1499938964844,0.0509884320199489,-1409.0396728515625,304.1462707519531,0.3813842833042145,0.0828399360179901,0.062552623450756,293.1026306152344,297.1499938964844,293.1499938964844,0.0709081143140792,-1846.4696044921875,304.1449279785156,0.423535406589508,0.1072699353098869,0.1171147525310516,293.1063232421875,297.1499938964844,293.1499938964844,0.0690755620598793,-1338.248046875,304.1452941894531,0.4197621345520019,0.1049221605062484,0.0848777964711189,293.0440979003906,297.1499938964844,293.1499938964844,0.1917773187160492,-4063.0478515625,304.14141845703125,0.5942671298980713,0.2562503814697265,0.2577731907367706,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12750244140625,0.298202246427536,0.050000000745058,0.2999823689460754,291.12750244140625,291.1499938964844,269.9100036621094,269.1895751953125,283.5414428710937,293.25897216796875,291.1275634765625,1.0,0.5400202870368958,1.0,1.0,0.9998745322227478,1.0,-1.019019365310669,0.4246239066123962,0.5943953990936279,0.2284777760505676,0.0,0.0,0.359818696975708,409.3704223632813,410.0,0.224619373679161,-7803.33203125,769.7333374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8200378417969,305.8546447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.251953125,18000.0,0.0,0.0,0.174645110964775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2678138613700866,0.267818421125412,-4.56569932794082e-06,0.0,0.000177242574864,0.0,0.0,11.781354904174805,0.0,0.0,0.0,0.3012008368968963,4.0,0.0,1.0
321900,293.11798095703125,297.1499938964844,293.1499938964844,0.0513683296740055,-1415.358154296875,304.1462707519531,0.3823852241039276,0.0832892656326294,0.0628340616822242,293.10235595703125,297.1499938964844,293.1499938964844,0.0714199915528297,-1856.1617431640625,304.1449279785156,0.4246152639389038,0.1079234778881073,0.1177311912178993,293.1060485839844,297.1499938964844,293.1499938964844,0.0695520639419555,-1344.869140625,304.145263671875,0.4207405745983124,0.1055268570780754,0.085298977792263,293.047119140625,297.1499938964844,293.1499938964844,0.192458689212799,-4074.449951171875,304.1417236328125,0.5949044823646545,0.2569983303546905,0.2584937810897827,293.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.2982057631015777,0.050000000745058,0.2999773025512695,291.12762451171875,291.1499938964844,269.89166259765625,269.1719055175781,283.5314025878906,293.25787353515625,291.127685546875,1.0,0.5401712656021118,1.0,1.0,0.9999811053276062,1.0,-1.021606206893921,0.4257792830467224,0.5958269238471985,0.229119598865509,0.0,0.0,0.3612976372241974,409.37738037109375,410.0,0.303708016872406,-7833.70068359375,772.0064697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8172302246094,305.8639221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.201171875,18000.0,0.0,0.0,0.1753361821174621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2693229913711548,0.2693275511264801,-4.570093096845085e-06,0.0,0.0001779439480742,0.0,0.0,11.866399765014648,0.0,0.0,0.0,0.3015509843826294,4.0,0.0,1.0
321960,293.1177673339844,297.1499938964844,293.1499938964844,0.051748838275671,-1421.694580078125,304.146240234375,0.3833843767642975,0.0837400332093238,0.063116431236267,293.1020812988281,297.1499938964844,293.1499938964844,0.0719319134950637,-1865.870849609375,304.1448974609375,0.4257038533687591,0.1085783988237381,0.1183489561080932,293.1058044433594,297.1499938964844,293.1499938964844,0.0700287297368049,-1351.50341796875,304.145263671875,0.4217265844345093,0.1061329990625381,0.0857211649417877,293.05010986328125,297.1499938964844,293.1499938964844,0.193109780550003,-4085.33349609375,304.1420593261719,0.5955110192298889,0.2577124834060669,0.2591820955276489,293.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12774658203125,0.2982092201709747,0.050000000745058,0.2999723255634308,291.1277770996094,291.1499938964844,269.8733215332031,269.1542663574219,283.5213317871094,293.2568054199219,291.1278381347656,1.0,0.5403205156326294,0.9998870491981506,0.9998870491981506,0.999984860420227,1.0,-1.0241587162017822,0.4269214272499084,0.5972373485565186,0.2297512590885162,0.0,0.0,0.36276376247406,409.38427734375,410.0,0.3760461211204529,-7863.8935546875,774.2518920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.814453125,305.8731384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17983.17578125,18000.0,0.0,0.0,0.1760324984788894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2708278894424438,0.2708324491977691,-4.574505055643385e-06,0.0,0.0001786506181815,0.0,0.0,11.951532363891602,0.0,0.0,0.0,0.3019016087055206,4.0,0.0,1.0
322020,293.1173400878906,297.1499938964844,293.1499938964844,0.0525113977491855,-1434.41748046875,304.146240234375,0.385376363992691,0.0846454799175262,0.0636837109923362,293.1015930175781,297.1499938964844,293.1499938964844,0.0729557499289512,-1885.336669921875,304.1448974609375,0.4279069304466247,0.1098919212818145,0.1195881143212318,293.1053161621094,297.1499938964844,293.1499938964844,0.0709824338555336,-1364.8092041015625,304.145263671875,0.4237214922904968,0.1073491722345352,0.0865683704614639,293.0559997558594,297.1499938964844,293.1499938964844,0.1943263411521911,-4105.638671875,304.1426696777344,0.5966379642486572,0.2590451836585998,0.260467529296875,293.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.2982159852981567,0.050000000745058,0.2999625504016876,291.1281433105469,291.1499938964844,269.836669921875,269.11895751953125,283.50115966796875,293.2546081542969,291.1282043457031,1.0,0.540614128112793,0.9996610879898072,0.9996610879898072,0.9999924302101136,1.0,-1.0291668176651,0.4291662871837616,0.6000005006790161,0.2309840023517608,0.0,0.0,0.365653932094574,409.39788818359375,410.0,0.5047731995582581,-7923.7705078125,778.664306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8093566894531,305.89166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.169921875,18000.0,0.0,0.0,0.1774363666772842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2738197743892669,0.2738243639469147,-4.583362624543952e-06,0.0,0.0001800753670977,0.0,0.0,12.121755599975586,0.0,0.0,0.0,0.3026029765605926,4.0,0.0,1.0
322080,293.1173400878906,297.1499938964844,293.1499938964844,0.0525113977491855,-1434.41748046875,304.146240234375,0.385376363992691,0.0846454799175262,0.0636837109923362,293.1015930175781,297.1499938964844,293.1499938964844,0.0729557499289512,-1885.336669921875,304.1448974609375,0.4279069304466247,0.1098919212818145,0.1195881143212318,293.1053161621094,297.1499938964844,293.1499938964844,0.0709824338555336,-1364.8092041015625,304.145263671875,0.4237214922904968,0.1073491722345352,0.0865683704614639,293.0559997558594,297.1499938964844,293.1499938964844,0.1943263411521911,-4105.638671875,304.1426696777344,0.5966379642486572,0.2590451836585998,0.260467529296875,293.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.2982159852981567,0.050000000745058,0.2999625504016876,291.1281433105469,291.1499938964844,269.836669921875,269.11895751953125,283.50115966796875,293.2546081542969,291.1282043457031,1.0,0.540614128112793,0.9996610879898072,0.9996610879898072,0.9999924302101136,1.0,-1.0291668176651,0.4291662871837616,0.6000005006790161,0.2309840023517608,0.0,0.0,0.365653932094574,409.39788818359375,410.0,0.5047731995582581,-7923.7705078125,778.664306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8093566894531,305.89166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.169921875,18000.0,0.0,0.0,0.1774363666772842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2738197743892669,0.2738243639469147,-4.583362624543952e-06,0.0,0.0001800753670977,0.0,0.0,12.121755599975586,0.0,0.0,0.0,0.3026029765605926,4.0,0.0,1.0
322140,293.1169128417969,297.1499938964844,293.1499938964844,0.0532756447792053,-1447.202392578125,304.1462097167969,0.3873586058616638,0.0855558440089225,0.0642541870474815,293.10113525390625,297.1499938964844,293.1499938964844,0.0739793553948402,-1904.8592529296875,304.1448974609375,0.4301436841487884,0.1112099885940551,0.1208317205309867,293.1048889160156,297.1499938964844,293.1499938964844,0.0719364136457443,-1378.161376953125,304.1452331542969,0.4257470071315765,0.1085702627897262,0.087419107556343,293.061767578125,297.1499938964844,293.1499938964844,0.1954315304756164,-4124.04833984375,304.1432800292969,0.5976549983024597,0.2602543234825134,0.2616347968578338,293.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285400390625,0.2982226014137268,0.050000000745058,0.2999529838562011,291.12860107421875,291.1499938964844,269.79998779296875,269.0836486816406,283.4809875488281,293.2523498535156,291.128662109375,1.0,0.540901243686676,0.9994351863861084,0.9994351863861084,1.0,1.0,-1.034048318862915,0.4313592910766601,0.6026890277862549,0.2321774065494537,0.0,0.0,0.3684787452220917,409.4111328125,410.0,0.6162232756614685,-7982.95263671875,782.9739379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8052978515625,305.91046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.23828125,18000.0,0.0,0.0,0.1788485050201416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2767773568630218,0.2767819464206695,-4.592234745359747e-06,0.0,0.000181508497917,0.0,0.0,12.291316986083984,0.0,0.0,0.0,0.3033019602298736,4.0,0.0,1.0
322200,293.1169128417969,297.1499938964844,293.1499938964844,0.0532756447792053,-1447.202392578125,304.1462097167969,0.3873586058616638,0.0855558440089225,0.0642541870474815,293.10113525390625,297.1499938964844,293.1499938964844,0.0739793553948402,-1904.8592529296875,304.1448974609375,0.4301436841487884,0.1112099885940551,0.1208317205309867,293.1048889160156,297.1499938964844,293.1499938964844,0.0719364136457443,-1378.161376953125,304.1452331542969,0.4257470071315765,0.1085702627897262,0.087419107556343,293.061767578125,297.1499938964844,293.1499938964844,0.1954315304756164,-4124.04833984375,304.1432800292969,0.5976549983024597,0.2602543234825134,0.2616347968578338,293.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285400390625,0.2982226014137268,0.050000000745058,0.2999529838562011,291.12860107421875,291.1499938964844,269.79998779296875,269.0836486816406,283.4809875488281,293.2523498535156,291.128662109375,1.0,0.540901243686676,0.9994351863861084,0.9994351863861084,1.0,1.0,-1.034048318862915,0.4313592910766601,0.6026890277862549,0.2321774065494537,0.0,0.0,0.3684787452220917,409.4111328125,410.0,0.6162232756614685,-7982.95263671875,782.9739379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8052978515625,305.91046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.23828125,18000.0,0.0,0.0,0.1788485050201416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2767773568630218,0.2767819464206695,-4.592234745359747e-06,0.0,0.000181508497917,0.0,0.0,12.291316986083984,0.0,0.0,0.0,0.3033019602298736,4.0,0.0,1.0
322260,293.1165466308594,297.1499938964844,293.1499938964844,0.0540412291884422,-1460.0455322265625,304.1462097167969,0.3893272578716278,0.0864707082509994,0.0648275539278984,293.1007385253906,297.1499938964844,293.1499938964844,0.0750026255846023,-1924.4344482421875,304.1448974609375,0.4324127733707428,0.1125321313738823,0.1220792829990387,293.1044921875,297.1499938964844,293.1499938964844,0.0728906020522117,-1391.557373046875,304.1452331542969,0.4278028607368469,0.109795905649662,0.0882730856537818,293.0673828125,297.1499938964844,293.1499938964844,0.1964333802461624,-4140.70703125,304.1438293457031,0.5985716581344604,0.2613491415977478,0.2626925706863403,293.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.2982291281223297,0.050000000745058,0.2999436259269714,291.12908935546875,291.1499938964844,269.7633361816406,269.04833984375,283.4607849121094,293.25006103515625,291.1291809082031,1.0,0.5411822199821472,0.9991938471794128,0.9991938471794128,1.0,1.0,-1.038812279701233,0.4335038065910339,0.605308473110199,0.2333347350358963,0.0,0.0,0.3712328672409057,409.42388916015625,410.0,0.6969121098518372,-8041.4521484375,787.1878051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8025817871094,305.9296569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.359375,18000.0,0.0,0.0,0.1802601665258407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2796916961669922,0.2796962857246399,-4.6010873120394535e-06,0.0,0.0001829411485232,0.0,0.0,12.4596586227417,0.0,0.0,0.0,0.3039961755275726,4.0,0.0,1.0
322320,293.1165466308594,297.1499938964844,293.1499938964844,0.0540412291884422,-1460.0455322265625,304.1462097167969,0.3893272578716278,0.0864707082509994,0.0648275539278984,293.1007385253906,297.1499938964844,293.1499938964844,0.0750026255846023,-1924.4344482421875,304.1448974609375,0.4324127733707428,0.1125321313738823,0.1220792829990387,293.1044921875,297.1499938964844,293.1499938964844,0.0728906020522117,-1391.557373046875,304.1452331542969,0.4278028607368469,0.109795905649662,0.0882730856537818,293.0673828125,297.1499938964844,293.1499938964844,0.1964333802461624,-4140.70703125,304.1438293457031,0.5985716581344604,0.2613491415977478,0.2626925706863403,293.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.2982291281223297,0.050000000745058,0.2999436259269714,291.12908935546875,291.1499938964844,269.7633361816406,269.04833984375,283.4607849121094,293.25006103515625,291.1291809082031,1.0,0.5411822199821472,0.9991938471794128,0.9991938471794128,1.0,1.0,-1.038812279701233,0.4335038065910339,0.605308473110199,0.2333347350358963,0.0,0.0,0.3712328672409057,409.42388916015625,410.0,0.6969121098518372,-8041.4521484375,787.1878051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8025817871094,305.9296569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.359375,18000.0,0.0,0.0,0.1802601665258407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2796916961669922,0.2796962857246399,-4.6010873120394535e-06,0.0,0.0001829411485232,0.0,0.0,12.4596586227417,0.0,0.0,0.0,0.3039961755275726,4.0,0.0,1.0
322380,293.1161804199219,297.1499938964844,293.1499938964844,0.0548080466687679,-1472.946533203125,304.14617919921875,0.3912224769592285,0.0873899608850479,0.0654037147760391,293.100341796875,297.1499938964844,293.1499938964844,0.0760256350040435,-1944.0614013671875,304.1448974609375,0.4347129762172699,0.1138581559062004,0.1233305633068084,293.1040954589844,297.1499938964844,293.1499938964844,0.0738451033830642,-1404.9979248046875,304.1452331542969,0.4298888146877289,0.1110260039567947,0.0891301855444908,293.0728454589844,297.1499938964844,293.1499938964844,0.1973366737365722,-4155.701171875,304.1443786621094,0.5993942022323608,0.2623354494571686,0.2636460661888122,293.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.2982355058193207,0.050000000745058,0.2999343872070312,291.129638671875,291.1499938964844,269.7266540527344,269.0130310058594,283.4405822753906,293.24774169921875,291.12969970703125,1.0,0.5414572954177856,0.9989524483680724,0.9989524483680724,1.0,1.0,-1.043464183807373,0.4356018304824829,0.6078624129295349,0.2344585657119751,0.0,0.0,0.3739128708839416,409.4360046386719,410.0,0.7426512241363525,-8099.27294921875,791.31005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80145263671875,305.9493713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.5234375,18000.0,0.0,0.0,0.1816637217998504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2825562655925751,0.2825608849525451,-4.609893949236721e-06,0.0,0.0001843655772972,0.0,0.0,12.62635612487793,0.0,0.0,0.0,0.3046838045120239,4.0,0.0,1.0
322440,293.1161804199219,297.1499938964844,293.1499938964844,0.0548080466687679,-1472.946533203125,304.14617919921875,0.3912224769592285,0.0873899608850479,0.0654037147760391,293.100341796875,297.1499938964844,293.1499938964844,0.0760256350040435,-1944.0614013671875,304.1448974609375,0.4347129762172699,0.1138581559062004,0.1233305633068084,293.1040954589844,297.1499938964844,293.1499938964844,0.0738451033830642,-1404.9979248046875,304.1452331542969,0.4298888146877289,0.1110260039567947,0.0891301855444908,293.0728454589844,297.1499938964844,293.1499938964844,0.1973366737365722,-4155.701171875,304.1443786621094,0.5993942022323608,0.2623354494571686,0.2636460661888122,293.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.2982355058193207,0.050000000745058,0.2999343872070312,291.129638671875,291.1499938964844,269.7266540527344,269.0130310058594,283.4405822753906,293.24774169921875,291.12969970703125,1.0,0.5414572954177856,0.9989524483680724,0.9989524483680724,1.0,1.0,-1.043464183807373,0.4356018304824829,0.6078624129295349,0.2344585657119751,0.0,0.0,0.3739128708839416,409.4360046386719,410.0,0.7426512241363525,-8099.27294921875,791.31005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80145263671875,305.9493713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.5234375,18000.0,0.0,0.0,0.1816637217998504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2825562655925751,0.2825608849525451,-4.609893949236721e-06,0.0,0.0001843655772972,0.0,0.0,12.62635612487793,0.0,0.0,0.0,0.3046838045120239,4.0,0.0,1.0
322500,293.11602783203125,297.1499938964844,293.1499938964844,0.0551919378340244,-1479.419677734375,304.14617919921875,0.3921363353729248,0.087851233780384,0.0656928345561027,293.10015869140625,297.1499938964844,293.1499938964844,0.0765371397137641,-1953.8953857421875,304.1448974609375,0.4358744025230407,0.1145226210355758,0.1239575818181037,293.1039123535156,297.1499938964844,293.1499938964844,0.0743225812911987,-1411.7359619140625,304.1452331542969,0.4309430420398712,0.1116427481174469,0.0895599275827407,293.07550048828125,297.1499938964844,293.1499938964844,0.1977537721395492,-4162.6171875,304.1446533203125,0.5997728705406189,0.2627906501293182,0.2640862166881561,293.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.2982386946678161,0.050000000745058,0.2999297976493835,291.1299133300781,291.1499938964844,269.7083435058594,268.995361328125,283.43048095703125,293.2465515136719,291.1299743652344,1.0,0.5415927171707153,0.9988318085670472,0.9988318085670472,1.0,1.0,-1.0457512140274048,0.4366345107555389,0.6091166734695435,0.235009104013443,0.0,0.0,0.375225156545639,409.4418029785156,410.0,0.7513352632522583,-8127.9384765625,793.3391723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8015441894531,305.9594421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.615234375,18000.0,0.0,0.0,0.1823600977659225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2839689552783966,0.2839735448360443,-4.614274075720459e-06,0.0,0.0001850723201641,0.0,0.0,12.709012985229492,0.0,0.0,0.0,0.3050248026847839,4.0,0.0,1.0
322560,293.1158447265625,297.1499938964844,293.1499938964844,0.0555761568248271,-1485.9080810546875,304.14617919921875,0.3930301368236542,0.0883136168122291,0.0659826472401619,293.0999755859375,297.1499938964844,293.1499938964844,0.0770486816763877,-1963.7432861328125,304.1448974609375,0.4370431303977966,0.1151880770921707,0.1245855018496513,293.103759765625,297.1499938964844,293.1499938964844,0.0748002529144287,-1418.486328125,304.1452331542969,0.4320046901702881,0.1122606620192527,0.0899904519319534,293.0780944824219,297.1499938964844,293.1499938964844,0.1981491446495056,-4169.16796875,304.1448974609375,0.600131094455719,0.2632220685482025,0.2645033895969391,293.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.2982418537139892,0.050000000745058,0.2999252378940582,291.13018798828125,291.1499938964844,269.69000244140625,268.9776916503906,283.4203491210937,293.2453308105469,291.1302490234375,1.0,0.5417267680168152,0.99870502948761,0.99870502948761,1.0,1.0,-1.0480138063430786,0.4376568496227264,0.6103569269180298,0.235552579164505,0.0,0.0,0.3765194714069366,409.4473571777344,410.0,0.7511982917785645,-8156.44677734375,795.3482055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.802001953125,305.9696350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17983.705078125,18000.0,0.0,0.0,0.1830517500638961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2853685617446899,0.28537318110466,-4.618636921804864e-06,0.0,0.000185774260899,0.0,0.0,12.79119873046875,0.0,0.0,0.0,0.3053638637065887,4.0,0.0,1.0
322620,293.11553955078125,297.1499938964844,293.1499938964844,0.05634580925107,-1498.93603515625,304.14617919921875,0.3947649300098419,0.0892419070005416,0.0665644705295562,293.09967041015625,297.1499938964844,293.1499938964844,0.0780722349882125,-1983.4866943359373,304.1448974609375,0.4394022524356842,0.1165220960974693,0.1258442848920822,293.1034240722656,297.1499938964844,293.1499938964844,0.075756549835205,-1432.028564453125,304.1452331542969,0.4341504573822021,0.1135002076625824,0.0908540859818458,293.0831604003906,297.1499938964844,293.1499938964844,0.1988764852285385,-4181.20849609375,304.1453857421875,0.6007887125015259,0.264015644788742,0.2652705609798431,293.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.2982482016086578,0.050000000745058,0.2999161183834076,291.1307067871094,291.1499938964844,269.6533203125,268.9423828125,283.400146484375,293.2428894042969,291.1307678222656,1.0,0.5419909954071045,0.9984514713287354,0.9984514713287354,1.0,1.0,-1.0524687767028809,0.4396717846393585,0.6127970218658447,0.2366201430559158,0.0,0.0,0.3790546953678131,409.4577026367188,410.0,0.7236238718032837,-8212.99609375,799.3084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80419921875,305.99041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.888671875,18000.0,0.0,0.0,0.1844174414873123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2881277501583099,0.2881323993206024,-4.627305770554813e-06,0.0,0.0001871602580649,0.0,0.0,12.954076766967772,0.0,0.0,0.0,0.3060359060764313,4.0,0.0,1.0
322680,293.11553955078125,297.1499938964844,293.1499938964844,0.05634580925107,-1498.93603515625,304.14617919921875,0.3947649300098419,0.0892419070005416,0.0665644705295562,293.09967041015625,297.1499938964844,293.1499938964844,0.0780722349882125,-1983.4866943359373,304.1448974609375,0.4394022524356842,0.1165220960974693,0.1258442848920822,293.1034240722656,297.1499938964844,293.1499938964844,0.075756549835205,-1432.028564453125,304.1452331542969,0.4341504573822021,0.1135002076625824,0.0908540859818458,293.0831604003906,297.1499938964844,293.1499938964844,0.1988764852285385,-4181.20849609375,304.1453857421875,0.6007887125015259,0.264015644788742,0.2652705609798431,293.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.2982482016086578,0.050000000745058,0.2999161183834076,291.1307067871094,291.1499938964844,269.6533203125,268.9423828125,283.400146484375,293.2428894042969,291.1307678222656,1.0,0.5419909954071045,0.9984514713287354,0.9984514713287354,1.0,1.0,-1.0524687767028809,0.4396717846393585,0.6127970218658447,0.2366201430559158,0.0,0.0,0.3790546953678131,409.4577026367188,410.0,0.7236238718032837,-8212.99609375,799.3084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80419921875,305.99041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.888671875,18000.0,0.0,0.0,0.1844174414873123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2881277501583099,0.2881323993206024,-4.627305770554813e-06,0.0,0.0001871602580649,0.0,0.0,12.954076766967772,0.0,0.0,0.0,0.3060359060764313,4.0,0.0,1.0
322740,293.1152648925781,297.1499938964844,293.1499938964844,0.0571168065071105,-1512.0279541015625,304.1461486816406,0.3964390158653259,0.0901744961738586,0.0671489834785461,293.099365234375,297.1499938964844,293.1499938964844,0.0790964066982269,-2003.290771484375,304.1448974609375,0.4417884349822998,0.1178599372506141,0.127106636762619,293.10308837890625,297.1499938964844,293.1499938964844,0.0767140612006187,-1445.6241455078125,304.1452331542969,0.4363248944282532,0.1147443577647209,0.0917209014296531,293.08795166015625,297.1499938964844,293.1499938964844,0.1995336562395095,-4192.076171875,304.14581298828125,0.601381242275238,0.2647325396537781,0.2659632563591003,293.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.2982545495033264,0.050000000745058,0.2999069690704345,291.13116455078125,291.1499938964844,269.6166687011719,268.9070739746094,283.3799133300781,293.2403869628906,291.1312561035156,1.0,0.5422509908676147,0.9981979727745056,0.9981979727745056,1.0,1.0,-1.056847095489502,0.4416539072990417,0.6151931881904602,0.2376676797866821,0.0,0.0,0.3815312683582306,409.4670104980469,410.0,0.6669182181358337,-8269.046875,803.2061157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8077087402344,306.0115661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17984.03125,18000.0,0.0,0.0,0.1857587099075317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2908448874950409,0.290849506855011,-4.635920504370006e-06,0.0,0.0001885214733192,0.0,0.0,13.115568161010742,0.0,0.0,0.0,0.3067021369934082,4.0,0.0,1.0
322800,293.1152648925781,297.1499938964844,293.1499938964844,0.0571168065071105,-1512.0279541015625,304.1461486816406,0.3964390158653259,0.0901744961738586,0.0671489834785461,293.099365234375,297.1499938964844,293.1499938964844,0.0790964066982269,-2003.290771484375,304.1448974609375,0.4417884349822998,0.1178599372506141,0.127106636762619,293.10308837890625,297.1499938964844,293.1499938964844,0.0767140612006187,-1445.6241455078125,304.1452331542969,0.4363248944282532,0.1147443577647209,0.0917209014296531,293.08795166015625,297.1499938964844,293.1499938964844,0.1995336562395095,-4192.076171875,304.14581298828125,0.601381242275238,0.2647325396537781,0.2659632563591003,293.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.2982545495033264,0.050000000745058,0.2999069690704345,291.13116455078125,291.1499938964844,269.6166687011719,268.9070739746094,283.3799133300781,293.2403869628906,291.1312561035156,1.0,0.5422509908676147,0.9981979727745056,0.9981979727745056,1.0,1.0,-1.056847095489502,0.4416539072990417,0.6151931881904602,0.2376676797866821,0.0,0.0,0.3815312683582306,409.4670104980469,410.0,0.6669182181358337,-8269.046875,803.2061157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8077087402344,306.0115661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17984.03125,18000.0,0.0,0.0,0.1857587099075317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2908448874950409,0.290849506855011,-4.635920504370006e-06,0.0,0.0001885214733192,0.0,0.0,13.115568161010742,0.0,0.0,0.0,0.3067021369934082,4.0,0.0,1.0
322860,293.1149597167969,297.1499938964844,293.1499938964844,0.0578894391655921,-1525.190185546875,304.1461486816406,0.3980644047260284,0.0911117270588874,0.067736379802227,293.0990600585937,297.1499938964844,293.1499938964844,0.0801216959953308,-2023.16259765625,304.1448669433594,0.4442005753517151,0.1192019507288932,0.128372848033905,293.102783203125,297.1499938964844,293.1499938964844,0.0776733383536338,-1459.279541015625,304.14520263671875,0.4385278224945068,0.1159935891628265,0.0925911888480186,293.092529296875,297.1499938964844,293.1499938964844,0.2001260370016098,-4201.8662109375,304.146240234375,0.6019142866134644,0.2653792798519134,0.2665871977806091,293.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.2982609868049621,0.050000000745058,0.2998977303504944,291.131591796875,291.1499938964844,269.5799865722656,268.87176513671875,283.3597106933594,293.2378234863281,291.13165283203125,1.0,0.542506992816925,0.9979336261749268,0.9979336261749268,1.0,1.0,-1.0611565113067627,0.4436058104038238,0.6175507307052612,0.2386987507343292,0.0,0.0,0.3839552402496338,409.4751281738281,410.0,0.587568461894989,-8324.6337890625,807.0474243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8123474121094,306.03302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.138671875,18000.0,0.0,0.0,0.1870723217725753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2935245633125305,0.293529212474823,-4.64449476567097e-06,0.0,0.000189854617929,0.0,0.0,13.275918960571287,0.0,0.0,0.0,0.3073635995388031,4.0,0.0,1.0
322920,293.1149597167969,297.1499938964844,293.1499938964844,0.0578894391655921,-1525.190185546875,304.1461486816406,0.3980644047260284,0.0911117270588874,0.067736379802227,293.0990600585937,297.1499938964844,293.1499938964844,0.0801216959953308,-2023.16259765625,304.1448669433594,0.4442005753517151,0.1192019507288932,0.128372848033905,293.102783203125,297.1499938964844,293.1499938964844,0.0776733383536338,-1459.279541015625,304.14520263671875,0.4385278224945068,0.1159935891628265,0.0925911888480186,293.092529296875,297.1499938964844,293.1499938964844,0.2001260370016098,-4201.8662109375,304.146240234375,0.6019142866134644,0.2653792798519134,0.2665871977806091,293.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.2982609868049621,0.050000000745058,0.2998977303504944,291.131591796875,291.1499938964844,269.5799865722656,268.87176513671875,283.3597106933594,293.2378234863281,291.13165283203125,1.0,0.542506992816925,0.9979336261749268,0.9979336261749268,1.0,1.0,-1.0611565113067627,0.4436058104038238,0.6175507307052612,0.2386987507343292,0.0,0.0,0.3839552402496338,409.4751281738281,410.0,0.587568461894989,-8324.6337890625,807.0474243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8123474121094,306.03302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.138671875,18000.0,0.0,0.0,0.1870723217725753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2935245633125305,0.293529212474823,-4.64449476567097e-06,0.0,0.000189854617929,0.0,0.0,13.275918960571287,0.0,0.0,0.0,0.3073635995388031,4.0,0.0,1.0
322980,293.1147155761719,297.1499938964844,293.1499938964844,0.0586638301610946,-1538.4256591796875,304.1461486816406,0.399651437997818,0.0920536965131759,0.0683266967535018,293.0987854003906,297.1499938964844,293.1499938964844,0.0811484605073928,-2043.1058349609373,304.1448669433594,0.4466371834278106,0.1205482557415962,0.1296430081129074,293.1025085449219,297.1499938964844,293.1499938964844,0.0786347314715385,-1472.998046875,304.14520263671875,0.4407584965229034,0.1172480806708335,0.0934650599956512,293.0968017578125,297.1499938964844,293.1499938964844,0.2006629705429077,-4210.736328125,304.1465759277344,0.6023967862129211,0.2659664154052734,0.2671522200107574,293.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.298267513513565,0.050000000745058,0.2998883426189422,291.1319580078125,291.1499938964844,269.5433349609375,268.83642578125,283.3395080566406,293.23516845703125,291.13201904296875,1.0,0.5427595973014832,0.9976693391799928,0.9976693391799928,1.0,1.0,-1.0654090642929075,0.4455322623252868,0.6198768615722656,0.2397186309099197,0.0,0.0,0.3863366842269897,409.48193359375,410.0,0.4882576465606689,-8379.8330078125,810.8427124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8177490234375,306.0545959472656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.1953125,18000.0,0.0,0.0,0.1883579045534134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2961760759353637,0.2961807250976562,-4.65305129182525e-06,0.0,0.0001911593280965,0.0,0.0,13.435638427734377,0.0,0.0,0.0,0.3080222904682159,4.0,0.0,1.0
323040,293.1147155761719,297.1499938964844,293.1499938964844,0.0586638301610946,-1538.4256591796875,304.1461486816406,0.399651437997818,0.0920536965131759,0.0683266967535018,293.0987854003906,297.1499938964844,293.1499938964844,0.0811484605073928,-2043.1058349609373,304.1448669433594,0.4466371834278106,0.1205482557415962,0.1296430081129074,293.1025085449219,297.1499938964844,293.1499938964844,0.0786347314715385,-1472.998046875,304.14520263671875,0.4407584965229034,0.1172480806708335,0.0934650599956512,293.0968017578125,297.1499938964844,293.1499938964844,0.2006629705429077,-4210.736328125,304.1465759277344,0.6023967862129211,0.2659664154052734,0.2671522200107574,293.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.298267513513565,0.050000000745058,0.2998883426189422,291.1319580078125,291.1499938964844,269.5433349609375,268.83642578125,283.3395080566406,293.23516845703125,291.13201904296875,1.0,0.5427595973014832,0.9976693391799928,0.9976693391799928,1.0,1.0,-1.0654090642929075,0.4455322623252868,0.6198768615722656,0.2397186309099197,0.0,0.0,0.3863366842269897,409.48193359375,410.0,0.4882576465606689,-8379.8330078125,810.8427124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8177490234375,306.0545959472656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.1953125,18000.0,0.0,0.0,0.1883579045534134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2961760759353637,0.2961807250976562,-4.65305129182525e-06,0.0,0.0001911593280965,0.0,0.0,13.435638427734377,0.0,0.0,0.0,0.3080222904682159,4.0,0.0,1.0
323100,293.11456298828125,297.1499938964844,293.1499938964844,0.0590517483651638,-1545.0721435546875,304.1461486816406,0.4004335105419159,0.0925265103578567,0.0686229914426803,293.0986633300781,297.1499938964844,293.1499938964844,0.0816625356674194,-2053.10595703125,304.1448669433594,0.4478642642498016,0.1212230697274208,0.1302796304225921,293.10235595703125,297.1499938964844,293.1499938964844,0.0791163593530654,-1479.882568359375,304.14520263671875,0.4418840110301971,0.1178773865103721,0.0939034074544906,293.0988464355469,297.1499938964844,293.1499938964844,0.2009134888648986,-4214.87548828125,304.1467590332031,0.6026217937469482,0.2662408947944641,0.2674156725406647,293.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.2982708215713501,0.050000000745058,0.2998835742473602,291.1321105957031,291.1499938964844,269.5249938964844,268.8187866210937,283.32940673828125,293.2338256835937,291.13214111328125,1.0,0.542884886264801,0.9975371956825256,0.9975371956825256,1.0,1.0,-1.0675179958343506,0.4464873671531677,0.6210305690765381,0.2402260452508926,0.0,0.0,0.3875148594379425,409.4848327636719,410.0,0.4328967630863189,-8407.3134765625,812.726318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8206481933594,306.0653991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.201171875,18000.0,0.0,0.0,0.1889903396368026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2974945306777954,0.2974991798400879,-4.657332283386495e-06,0.0,0.0001918011694215,0.0,0.0,13.515450477600098,0.0,0.0,0.0,0.3083513677120209,4.0,0.0,1.0
323160,293.11444091796875,297.1499938964844,293.1499938964844,0.0594401434063911,-1551.7379150390625,304.1461486816406,0.4012093842029571,0.0930005759000778,0.0689200460910797,293.0985107421875,297.1499938964844,293.1499938964844,0.0821771174669265,-2063.12548828125,304.1448669433594,0.4490968883037567,0.1218990683555603,0.1309172958135604,293.10223388671875,297.1499938964844,293.1499938964844,0.0795986577868461,-1486.7841796875,304.14520263671875,0.4430161714553833,0.1185081154108047,0.0943427085876464,293.1007995605469,297.1499938964844,293.1499938964844,0.2011541128158569,-4218.8515625,304.1469116210937,0.602837860584259,0.2665050625801086,0.267668604850769,293.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.2982741892337799,0.050000000745058,0.2998787462711334,291.1322326660156,291.1499938964844,269.50665283203125,268.8011169433594,283.3193359375,293.2324523925781,291.1322631835937,1.0,0.5430095791816711,0.9973987340927124,0.9973987340927124,1.0,1.0,-1.069617748260498,0.447437971830368,0.6221797466278076,0.240732803940773,0.0,0.0,0.388686865568161,409.48736572265625,410.0,0.3758177757263183,-8434.7333984375,814.6028442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8236083984375,306.0762023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17984.185546875,18000.0,0.0,0.0,0.1896163523197174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2988104820251465,0.2988151609897613,-4.661621005652705e-06,0.0,0.0001924364914884,0.0,0.0,13.595370292663574,0.0,0.0,0.0,0.3086808323860168,4.0,0.0,1.0
323220,293.1141967773437,297.1499938964844,293.1499938964844,0.0602186396718025,-1565.1322021484375,304.1461181640625,0.4027468562126159,0.0939526781439781,0.0695166066288948,293.0982666015625,297.1499938964844,293.1499938964844,0.0832081958651542,-2083.228515625,304.1448669433594,0.4515786468982696,0.1232547760009765,0.1321960836648941,293.1019592285156,297.1499938964844,293.1499938964844,0.0805656537413597,-1500.643798828125,304.14520263671875,0.445300430059433,0.119774155318737,0.0952244326472282,293.1044311523437,297.1499938964844,293.1499938964844,0.201609805226326,-4226.38623046875,304.1471862792969,0.6032469272613525,0.267006903886795,0.268147349357605,293.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.2982810735702514,0.050000000745058,0.2998688519001007,291.1324157714844,291.1499938964844,269.4700012207031,268.76580810546875,283.2991943359375,293.2296447753906,291.1324462890625,1.0,0.5432576537132263,0.9971218705177308,0.9971218705177308,1.0,1.0,-1.073796629905701,0.4493283629417419,0.6244683265686035,0.2417474836111068,0.0,0.0,0.3910180032253265,409.4912414550781,410.0,0.2566217184066772,-8489.43359375,818.3402099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8295288085937,306.0975952148437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.103515625,18000.0,0.0,0.0,0.1908500045537948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3014406561851501,0.301445335149765,-4.670243470172864e-06,0.0,0.0001936884946189,0.0,0.0,13.755885124206545,0.0,0.0,0.0,0.3093423843383789,4.0,0.0,1.0
323280,293.1141967773437,297.1499938964844,293.1499938964844,0.0602186396718025,-1565.1322021484375,304.1461181640625,0.4027468562126159,0.0939526781439781,0.0695166066288948,293.0982666015625,297.1499938964844,293.1499938964844,0.0832081958651542,-2083.228515625,304.1448669433594,0.4515786468982696,0.1232547760009765,0.1321960836648941,293.1019592285156,297.1499938964844,293.1499938964844,0.0805656537413597,-1500.643798828125,304.14520263671875,0.445300430059433,0.119774155318737,0.0952244326472282,293.1044311523437,297.1499938964844,293.1499938964844,0.201609805226326,-4226.38623046875,304.1471862792969,0.6032469272613525,0.267006903886795,0.268147349357605,293.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.2982810735702514,0.050000000745058,0.2998688519001007,291.1324157714844,291.1499938964844,269.4700012207031,268.76580810546875,283.2991943359375,293.2296447753906,291.1324462890625,1.0,0.5432576537132263,0.9971218705177308,0.9971218705177308,1.0,1.0,-1.073796629905701,0.4493283629417419,0.6244683265686035,0.2417474836111068,0.0,0.0,0.3910180032253265,409.4912414550781,410.0,0.2566217184066772,-8489.43359375,818.3402099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8295288085937,306.0975952148437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.103515625,18000.0,0.0,0.0,0.1908500045537948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3014406561851501,0.301445335149765,-4.670243470172864e-06,0.0,0.0001936884946189,0.0,0.0,13.755885124206545,0.0,0.0,0.0,0.3093423843383789,4.0,0.0,1.0
323340,293.11395263671875,297.1499938964844,293.1499938964844,0.0609990134835243,-1578.603759765625,304.1461181640625,0.4042704105377197,0.0949096754193306,0.070116177201271,293.0980224609375,297.1499938964844,293.1499938964844,0.0842416957020759,-2103.4111328125,304.14483642578125,0.4540802240371704,0.1246151477098465,0.1334791630506515,293.1016845703125,297.1499938964844,293.1499938964844,0.081535629928112,-1514.5736083984375,304.1451721191406,0.4476094841957092,0.1210459172725677,0.0961100682616233,293.1077575683594,297.1499938964844,293.1499938964844,0.2020430266857147,-4233.556640625,304.1473999023437,0.603635847568512,0.267486959695816,0.2686023116111755,293.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.2982881963253021,0.050000000745058,0.2998586297035217,291.13250732421875,291.1499938964844,269.4333190917969,268.73046875,283.2790832519531,293.22674560546875,291.1325378417969,1.0,0.5435046553611755,0.996845006942749,0.996845006942749,1.0,1.0,-1.077961564064026,0.4512095153331756,0.6267520785331726,0.2427695989608764,0.0,0.0,0.393342524766922,409.4935302734375,410.0,0.1376140564680099,-8544.064453125,822.068603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8351135253906,306.11871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.935546875,18000.0,0.0,0.0,0.1920644789934158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3040805459022522,0.304085224866867,-4.6789627958787605e-06,0.0,0.0001949210272869,0.0,0.0,13.918044090270996,0.0,0.0,0.0,0.3100104331970215,4.0,0.0,1.0
323400,293.11395263671875,297.1499938964844,293.1499938964844,0.0609990134835243,-1578.603759765625,304.1461181640625,0.4042704105377197,0.0949096754193306,0.070116177201271,293.0980224609375,297.1499938964844,293.1499938964844,0.0842416957020759,-2103.4111328125,304.14483642578125,0.4540802240371704,0.1246151477098465,0.1334791630506515,293.1016845703125,297.1499938964844,293.1499938964844,0.081535629928112,-1514.5736083984375,304.1451721191406,0.4476094841957092,0.1210459172725677,0.0961100682616233,293.1077575683594,297.1499938964844,293.1499938964844,0.2020430266857147,-4233.556640625,304.1473999023437,0.603635847568512,0.267486959695816,0.2686023116111755,293.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.2982881963253021,0.050000000745058,0.2998586297035217,291.13250732421875,291.1499938964844,269.4333190917969,268.73046875,283.2790832519531,293.22674560546875,291.1325378417969,1.0,0.5435046553611755,0.996845006942749,0.996845006942749,1.0,1.0,-1.077961564064026,0.4512095153331756,0.6267520785331726,0.2427695989608764,0.0,0.0,0.393342524766922,409.4935302734375,410.0,0.1376140564680099,-8544.064453125,822.068603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8351135253906,306.11871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.935546875,18000.0,0.0,0.0,0.1920644789934158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3040805459022522,0.304085224866867,-4.6789627958787605e-06,0.0,0.0001949210272869,0.0,0.0,13.918044090270996,0.0,0.0,0.0,0.3100104331970215,4.0,0.0,1.0
323460,293.1137084960937,297.1499938964844,293.1499938964844,0.0617815442383289,-1592.15771484375,304.1461181640625,0.4057869911193847,0.095871977508068,0.0707189887762069,293.0977783203125,297.1499938964844,293.1499938964844,0.0852781385183334,-2123.679931640625,304.14483642578125,0.4566005766391754,0.1259806603193283,0.1347668915987014,293.1014099121094,297.1499938964844,293.1499938964844,0.0825091451406478,-1528.57958984375,304.1451721191406,0.4499428868293762,0.1223239824175834,0.0969999581575393,293.1107177734375,297.1499938964844,293.1499938964844,0.2024644017219543,-4240.5419921875,304.1475524902344,0.6040141582489014,0.2679573893547058,0.2690448760986328,293.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.298295646905899,0.050000000745058,0.2998479604721069,291.1325378417969,291.1499938964844,269.39666748046875,268.6951599121094,283.259033203125,293.2237548828125,291.1325378417969,1.0,0.5437513589859009,0.9965575337409972,0.9965575337409972,1.0,1.0,-1.0821274518966677,0.4530867636203766,0.6290407180786133,0.2438058406114578,0.0,0.0,0.3956709504127502,409.4941101074219,410.0,0.0212632678449153,-8598.7265625,825.8010864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8401184082031,306.1393737792969,278.1499938964844,0.0,18000.0,313.1499938964844,17983.693359375,18000.0,0.0,0.0,0.1932639330625534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3067421913146972,0.3067468702793121,-4.687823548010783e-06,0.0,0.0001961383240995,0.0,0.0,14.082621574401855,0.0,0.0,0.0,0.3106881082057953,4.0,0.0,1.0
323520,293.1137084960937,297.1499938964844,293.1499938964844,0.0617815442383289,-1592.15771484375,304.1461181640625,0.4057869911193847,0.095871977508068,0.0707189887762069,293.0977783203125,297.1499938964844,293.1499938964844,0.0852781385183334,-2123.679931640625,304.14483642578125,0.4566005766391754,0.1259806603193283,0.1347668915987014,293.1014099121094,297.1499938964844,293.1499938964844,0.0825091451406478,-1528.57958984375,304.1451721191406,0.4499428868293762,0.1223239824175834,0.0969999581575393,293.1107177734375,297.1499938964844,293.1499938964844,0.2024644017219543,-4240.5419921875,304.1475524902344,0.6040141582489014,0.2679573893547058,0.2690448760986328,293.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.298295646905899,0.050000000745058,0.2998479604721069,291.1325378417969,291.1499938964844,269.39666748046875,268.6951599121094,283.259033203125,293.2237548828125,291.1325378417969,1.0,0.5437513589859009,0.9965575337409972,0.9965575337409972,1.0,1.0,-1.0821274518966677,0.4530867636203766,0.6290407180786133,0.2438058406114578,0.0,0.0,0.3956709504127502,409.4941101074219,410.0,0.0212632678449153,-8598.7265625,825.8010864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8401184082031,306.1393737792969,278.1499938964844,0.0,18000.0,313.1499938964844,17983.693359375,18000.0,0.0,0.0,0.1932639330625534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3067421913146972,0.3067468702793121,-4.687823548010783e-06,0.0,0.0001961383240995,0.0,0.0,14.082621574401855,0.0,0.0,0.0,0.3106881082057953,4.0,0.0,1.0
