time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323580,293.11346435546875,297.1499938964844,293.1499938964844,0.0625663548707962,-1605.796630859375,304.1460876464844,0.4073024094104767,0.0968397632241249,0.0713251456618309,293.0975341796875,297.1499938964844,293.1499938964844,0.0863178893923759,-2144.0380859375,304.14483642578125,0.4591383635997772,0.1273515522480011,0.1360595226287841,293.1011657714844,297.1499938964844,293.1499938964844,0.0834865346550941,-1542.6646728515625,304.1451416015625,0.4522997736930847,0.1236086338758468,0.0978942960500717,293.11328125,297.1499938964844,293.1499938964844,0.2028848826885223,-4247.525390625,304.1476745605469,0.6043916940689087,0.2684307098388672,0.2694868147373199,293.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.2983034253120422,0.050000000745058,0.2998368144035339,291.1324462890625,291.1499938964844,269.3599853515625,268.6598205566406,283.2390441894531,293.2206726074219,291.1324768066406,1.0,0.5439987182617188,0.9962700605392456,0.9962700605392456,1.0,1.0,-1.0863089561462402,0.4549657702445984,0.6313431262969971,0.2448632717132568,0.0,0.0,0.3980134129524231,409.4928588867188,410.0,-0.089205078780651,-8653.53515625,829.5506591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8442077636719,306.15948486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.373046875,18000.0,0.0,0.0,0.1944536566734314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3094375431537628,0.3094422221183777,-4.696867108577862e-06,0.0,0.0001973457401618,0.0,0.0,14.25040054321289,0.0,0.0,0.0,0.3113786578178406,4.0,0.0,1.0
323640,293.11346435546875,297.1499938964844,293.1499938964844,0.0625663548707962,-1605.796630859375,304.1460876464844,0.4073024094104767,0.0968397632241249,0.0713251456618309,293.0975341796875,297.1499938964844,293.1499938964844,0.0863178893923759,-2144.0380859375,304.14483642578125,0.4591383635997772,0.1273515522480011,0.1360595226287841,293.1011657714844,297.1499938964844,293.1499938964844,0.0834865346550941,-1542.6646728515625,304.1451416015625,0.4522997736930847,0.1236086338758468,0.0978942960500717,293.11328125,297.1499938964844,293.1499938964844,0.2028848826885223,-4247.525390625,304.1476745605469,0.6043916940689087,0.2684307098388672,0.2694868147373199,293.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.2983034253120422,0.050000000745058,0.2998368144035339,291.1324462890625,291.1499938964844,269.3599853515625,268.6598205566406,283.2390441894531,293.2206726074219,291.1324768066406,1.0,0.5439987182617188,0.9962700605392456,0.9962700605392456,1.0,1.0,-1.0863089561462402,0.4549657702445984,0.6313431262969971,0.2448632717132568,0.0,0.0,0.3980134129524231,409.4928588867188,410.0,-0.089205078780651,-8653.53515625,829.5506591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8442077636719,306.15948486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.373046875,18000.0,0.0,0.0,0.1944536566734314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3094375431537628,0.3094422221183777,-4.696867108577862e-06,0.0,0.0001973457401618,0.0,0.0,14.25040054321289,0.0,0.0,0.0,0.3113786578178406,4.0,0.0,1.0
323700,293.11334228515625,297.1499938964844,293.1499938964844,0.062959648668766,-1612.6485595703125,304.1460876464844,0.4080613255500793,0.0973257720470428,0.0716295167803764,293.0974426269531,297.1499938964844,293.1499938964844,0.0868391469120979,-2154.252197265625,304.1448059082031,0.4604134857654571,0.1280391216278076,0.1367077827453613,293.1010131835937,297.1499938964844,293.1499938964844,0.0839768126606941,-1549.7379150390625,304.1451416015625,0.4534867703914642,0.1242535263299942,0.0983432158827781,293.1144104003906,297.1499938964844,293.1499938964844,0.203098863363266,-4251.08447265625,304.147705078125,0.604583740234375,0.2686731815338135,0.2697119414806366,293.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.2983074784278869,0.050000000745058,0.2998310327529907,291.13238525390625,291.1499938964844,269.3416748046875,268.6421813964844,283.22906494140625,293.2190856933594,291.13238525390625,1.0,0.5441228747367859,0.996126353740692,0.996126353740692,1.0,1.0,-1.0884109735488892,0.4559079706668854,0.6325030326843262,0.2454025149345398,0.0,0.0,0.3991930782794952,409.4915466308594,410.0,-0.1408528983592987,-8681.0380859375,831.436767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8458557128906,306.1693115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.185546875,18000.0,0.0,0.0,0.1950468868017196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3108018636703491,0.3108065724372864,-4.701473244494991e-06,0.0,0.0001979477965505,0.0,0.0,14.335762977600098,0.0,0.0,0.0,0.3117298185825348,4.0,0.0,1.0
323760,293.1132202148437,297.1499938964844,293.1499938964844,0.0633534640073776,-1619.5208740234375,304.1460876464844,0.408821702003479,0.0978131294250488,0.0719347074627876,293.0973205566406,297.1499938964844,293.1499938964844,0.0873612985014915,-2164.48828125,304.1448059082031,0.4616923034191131,0.1287280768156051,0.1373572647571563,293.10089111328125,297.1499938964844,293.1499938964844,0.084468089044094,-1556.83056640625,304.1451416015625,0.4546790719032287,0.1249000877141952,0.0987932458519935,293.1154479980469,297.1499938964844,293.1499938964844,0.2033171504735946,-4254.71875,304.1477355957031,0.6047796010971069,0.2689215838909149,0.2699417471885681,293.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.2983116209506988,0.050000000745058,0.2998251020908355,291.13232421875,291.1499938964844,269.3233337402344,268.62451171875,283.2191162109375,293.21746826171875,291.13232421875,1.0,0.544247567653656,0.9959755539894104,0.9959755539894104,1.0,1.0,-1.0905227661132812,0.4568526148796081,0.6336701512336731,0.2459497600793838,0.0,0.0,0.4003794491291046,409.48974609375,410.0,-0.1893466264009475,-8708.623046875,833.3323974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84722900390625,306.1789855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17982.974609375,18000.0,0.0,0.0,0.1956400722265243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3121786713600158,0.3121833801269531,-4.706139861809788e-06,0.0,0.0001985498092835,0.0,0.0,14.422200202941896,0.0,0.0,0.0,0.3120853304862976,4.0,0.0,1.0
323820,293.1130065917969,297.1499938964844,293.1499938964844,0.0641430243849754,-1633.3330078125,304.1460876464844,0.4103495180606842,0.0987923368811607,0.0725478157401084,293.0970764160156,297.1499938964844,293.1499938964844,0.0884088054299354,-2185.03515625,304.1448059082031,0.4642379581928253,0.1301106214523315,0.1386604756116867,293.1006164550781,297.1499938964844,293.1499938964844,0.0854542106389999,-1571.0810546875,304.1451110839844,0.4570801556110382,0.1261987835168838,0.0996970757842063,293.1171569824219,297.1499938964844,293.1499938964844,0.2037744224071502,-4262.3408203125,304.147705078125,0.6051894426345825,0.2694449424743652,0.2704237997531891,293.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.2983202636241913,0.050000000745058,0.2998127341270447,291.1321105957031,291.1499938964844,269.2866516113281,268.58917236328125,283.19927978515625,293.21417236328125,291.1321105957031,1.0,0.5444990396499634,0.9956740736961364,0.9956740736961364,1.0,1.0,-1.0947868824005127,0.4587540328502655,0.6360328793525696,0.2470735758543014,0.0,0.0,0.4027780294418335,409.4846496582031,410.0,-0.2776989936828613,-8764.126953125,837.1622924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84893798828125,306.19781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.509765625,18000.0,0.0,0.0,0.1968297362327575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3149771988391876,0.3149819374084472,-4.715689556178404e-06,0.0,0.0001997571525862,0.0,0.0,14.598834991455078,0.0,0.0,0.0,0.3128114342689514,4.0,0.0,1.0
323880,293.1130065917969,297.1499938964844,293.1499938964844,0.0641430243849754,-1633.3330078125,304.1460876464844,0.4103495180606842,0.0987923368811607,0.0725478157401084,293.0970764160156,297.1499938964844,293.1499938964844,0.0884088054299354,-2185.03515625,304.1448059082031,0.4642379581928253,0.1301106214523315,0.1386604756116867,293.1006164550781,297.1499938964844,293.1499938964844,0.0854542106389999,-1571.0810546875,304.1451110839844,0.4570801556110382,0.1261987835168838,0.0996970757842063,293.1171569824219,297.1499938964844,293.1499938964844,0.2037744224071502,-4262.3408203125,304.147705078125,0.6051894426345825,0.2694449424743652,0.2704237997531891,293.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.2983202636241913,0.050000000745058,0.2998127341270447,291.1321105957031,291.1499938964844,269.2866516113281,268.58917236328125,283.19927978515625,293.21417236328125,291.1321105957031,1.0,0.5444990396499634,0.9956740736961364,0.9956740736961364,1.0,1.0,-1.0947868824005127,0.4587540328502655,0.6360328793525696,0.2470735758543014,0.0,0.0,0.4027780294418335,409.4846496582031,410.0,-0.2776989936828613,-8764.126953125,837.1622924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84893798828125,306.19781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.509765625,18000.0,0.0,0.0,0.1968297362327575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3149771988391876,0.3149819374084472,-4.715689556178404e-06,0.0,0.0001997571525862,0.0,0.0,14.598834991455078,0.0,0.0,0.0,0.3128114342689514,4.0,0.0,1.0
323940,293.1127624511719,297.1499938964844,293.1499938964844,0.0649347826838493,-1647.2288818359375,304.14605712890625,0.4118892848491668,0.0997771471738815,0.0731643438339233,293.0968322753906,297.1499938964844,293.1499938964844,0.0894604921340942,-2205.67529296875,304.144775390625,0.4666448533535003,0.1314990818500518,0.1399690508842468,293.100341796875,297.1499938964844,293.1499938964844,0.0864448845386505,-1585.4129638671875,304.14508056640625,0.459501177072525,0.1275045275688171,0.1006056740880012,293.1184387207031,297.1499938964844,293.1499938964844,0.2042682319879531,-4270.58349609375,304.14764404296875,0.6056310534477234,0.2700142860412597,0.2709453403949737,293.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.2983294129371643,0.050000000745058,0.2997996509075165,291.1318664550781,291.1499938964844,269.25,268.5538635253906,283.1795654296875,293.21075439453125,291.1318359375,1.0,0.544753909111023,0.9953725934028624,0.9953725934028624,1.0,1.0,-1.0991156101226809,0.4606752395629883,0.6384404301643372,0.2482423484325409,0.0,0.0,0.4052142202854156,409.4775390625,410.0,-0.3529651165008545,-8820.1630859375,841.0535278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.849365234375,306.2159729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17981.97265625,18000.0,0.0,0.0,0.1980285197496414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3178406655788421,0.3178454041481018,-4.725547569250921e-06,0.0,0.0002009737800108,0.0,0.0,14.780876159667969,0.0,0.0,0.0,0.3135592937469482,4.0,0.0,1.0
324000,293.1127624511719,297.1499938964844,293.1499938964844,0.0649347826838493,-1647.2288818359375,304.14605712890625,0.4118892848491668,0.0997771471738815,0.0731643438339233,293.0968322753906,297.1499938964844,293.1499938964844,0.0894604921340942,-2205.67529296875,304.144775390625,0.4666448533535003,0.1314990818500518,0.1399690508842468,293.100341796875,297.1499938964844,293.1499938964844,0.0864448845386505,-1585.4129638671875,304.14508056640625,0.459501177072525,0.1275045275688171,0.1006056740880012,293.1184387207031,297.1499938964844,293.1499938964844,0.2042682319879531,-4270.58349609375,304.14764404296875,0.6056310534477234,0.2700142860412597,0.2709453403949737,293.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.2983294129371643,0.050000000745058,0.2997996509075165,291.1318664550781,291.1499938964844,269.25,268.5538635253906,283.1795654296875,293.21075439453125,291.1318359375,1.0,0.544753909111023,0.9953725934028624,0.9953725934028624,1.0,1.0,-1.0991156101226809,0.4606752395629883,0.6384404301643372,0.2482423484325409,0.0,0.0,0.4052142202854156,409.4775390625,410.0,-0.3529651165008545,-8820.1630859375,841.0535278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.849365234375,306.2159729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17981.97265625,18000.0,0.0,0.0,0.1980285197496414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3178406655788421,0.3178454041481018,-4.725547569250921e-06,0.0,0.0002009737800108,0.0,0.0,14.780876159667969,0.0,0.0,0.0,0.3135592937469482,4.0,0.0,1.0
324060,293.1125183105469,297.1499938964844,293.1499938964844,0.0657287240028381,-1661.2078857421875,304.14605712890625,0.4134440720081329,0.1007675752043724,0.0737842842936515,293.0966186523437,297.1499938964844,293.1499938964844,0.0905166640877723,-2226.41064453125,304.1447448730469,0.4689101278781891,0.1328936070203781,0.1412831246852874,293.1000671386719,297.1499938964844,293.1499938964844,0.0874403193593025,-1599.8270263671875,304.14508056640625,0.4619406461715698,0.1288174092769622,0.1015191078186035,293.11932373046875,297.1499938964844,293.1499938964844,0.2048065513372421,-4279.576171875,304.1475524902344,0.6061106324195862,0.2706332206726074,0.2715145349502563,293.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.2983390092849731,0.050000000745058,0.2997859120368957,291.1315612792969,291.1499938964844,269.2133483886719,268.5185241699219,283.1598815917969,293.2072448730469,291.13153076171875,1.0,0.5450130701065063,0.9950588345527648,0.9950588345527648,1.0,1.0,-1.103519082069397,0.4626229405403137,0.6408960819244385,0.2494523227214813,0.0,0.0,0.4076933562755584,409.4687805175781,410.0,-0.4262641966342926,-8876.8544921875,845.0160522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84844970703125,306.2334899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17981.37109375,18000.0,0.0,0.0,0.1992416530847549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.320776492357254,0.3207812309265136,-4.735749371320708e-06,0.0,0.0002022049447987,0.0,0.0,14.968914031982422,0.0,0.0,0.0,0.3143312036991119,4.0,0.0,1.0
324120,293.1125183105469,297.1499938964844,293.1499938964844,0.0657287240028381,-1661.2078857421875,304.14605712890625,0.4134440720081329,0.1007675752043724,0.0737842842936515,293.0966186523437,297.1499938964844,293.1499938964844,0.0905166640877723,-2226.41064453125,304.1447448730469,0.4689101278781891,0.1328936070203781,0.1412831246852874,293.1000671386719,297.1499938964844,293.1499938964844,0.0874403193593025,-1599.8270263671875,304.14508056640625,0.4619406461715698,0.1288174092769622,0.1015191078186035,293.11932373046875,297.1499938964844,293.1499938964844,0.2048065513372421,-4279.576171875,304.1475524902344,0.6061106324195862,0.2706332206726074,0.2715145349502563,293.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.2983390092849731,0.050000000745058,0.2997859120368957,291.1315612792969,291.1499938964844,269.2133483886719,268.5185241699219,283.1598815917969,293.2072448730469,291.13153076171875,1.0,0.5450130701065063,0.9950588345527648,0.9950588345527648,1.0,1.0,-1.103519082069397,0.4626229405403137,0.6408960819244385,0.2494523227214813,0.0,0.0,0.4076933562755584,409.4687805175781,410.0,-0.4262641966342926,-8876.8544921875,845.0160522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84844970703125,306.2334899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17981.37109375,18000.0,0.0,0.0,0.1992416530847549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.320776492357254,0.3207812309265136,-4.735749371320708e-06,0.0,0.0002022049447987,0.0,0.0,14.968914031982422,0.0,0.0,0.0,0.3143312036991119,4.0,0.0,1.0
324180,293.1123046875,297.1499938964844,293.1499938964844,0.0665251538157463,-1675.275146484375,304.1460266113281,0.4150166809558868,0.1017639189958572,0.0744079202413559,293.09637451171875,297.1499938964844,293.1499938964844,0.0915779694914817,-2247.248291015625,304.1447448730469,0.4710524380207062,0.1342946887016296,0.1426032930612564,293.09979248046875,297.1499938964844,293.1499938964844,0.0884410217404365,-1614.3277587890625,304.1450500488281,0.4643687009811401,0.1301378011703491,0.102437749505043,293.1199951171875,297.1499938964844,293.1499938964844,0.2053745239973068,-4289.05859375,304.1473999023437,0.606613278388977,0.2712768614292145,0.2721141874790191,293.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.2983487844467163,0.050000000745058,0.2997719943523407,291.1312255859375,291.1499938964844,269.1766662597656,268.4831848144531,283.14019775390625,293.2035827636719,291.1311950683594,1.0,0.5452764630317688,0.9947450757026672,0.9947450757026672,1.0,1.0,-1.1079787015914917,0.4645929932594299,0.6433857679367065,0.2506890296936035,0.0,0.0,0.4102223813533783,409.4603271484375,410.0,-0.4637953042984009,-8934.26953125,849.0374145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8461608886719,306.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17980.716796875,18000.0,0.0,0.0,0.200475201010704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.323795884847641,0.3238006234169006,-4.746345894091064e-06,0.0,0.0002034568460658,0.0,0.0,15.16380500793457,0.0,0.0,0.0,0.3151305615901947,4.0,0.0,1.0
324240,293.1123046875,297.1499938964844,293.1499938964844,0.0665251538157463,-1675.275146484375,304.1460266113281,0.4150166809558868,0.1017639189958572,0.0744079202413559,293.09637451171875,297.1499938964844,293.1499938964844,0.0915779694914817,-2247.248291015625,304.1447448730469,0.4710524380207062,0.1342946887016296,0.1426032930612564,293.09979248046875,297.1499938964844,293.1499938964844,0.0884410217404365,-1614.3277587890625,304.1450500488281,0.4643687009811401,0.1301378011703491,0.102437749505043,293.1199951171875,297.1499938964844,293.1499938964844,0.2053745239973068,-4289.05859375,304.1473999023437,0.606613278388977,0.2712768614292145,0.2721141874790191,293.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.2983487844467163,0.050000000745058,0.2997719943523407,291.1312255859375,291.1499938964844,269.1766662597656,268.4831848144531,283.14019775390625,293.2035827636719,291.1311950683594,1.0,0.5452764630317688,0.9947450757026672,0.9947450757026672,1.0,1.0,-1.1079787015914917,0.4645929932594299,0.6433857679367065,0.2506890296936035,0.0,0.0,0.4102223813533783,409.4603271484375,410.0,-0.4637953042984009,-8934.26953125,849.0374145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8461608886719,306.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17980.716796875,18000.0,0.0,0.0,0.200475201010704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.323795884847641,0.3238006234169006,-4.746345894091064e-06,0.0,0.0002034568460658,0.0,0.0,15.16380500793457,0.0,0.0,0.0,0.3151305615901947,4.0,0.0,1.0
324300,293.1121826171875,297.1499938964844,293.1499938964844,0.0669241398572921,-1682.338623046875,304.1460266113281,0.4158102571964264,0.1022642403841018,0.0747211351990699,293.09625244140625,297.1499938964844,293.1499938964844,0.0921104848384857,-2257.70263671875,304.14471435546875,0.472082644701004,0.1349976956844329,0.1432657539844513,293.09967041015625,297.1499938964844,293.1499938964844,0.0889432430267334,-1621.60791015625,304.14501953125,0.4655349850654602,0.1308007538318634,0.1028990447521209,293.1202697753906,297.1499938964844,293.1499938964844,0.2056629806756973,-4293.86865234375,304.1473693847656,0.6068674325942993,0.2716020345687866,0.2724184691905975,293.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.2983536124229431,0.050000000745058,0.2997650802135467,291.13104248046875,291.1499938964844,269.1583251953125,268.46551513671875,283.1303100585937,293.20172119140625,291.13104248046875,1.0,0.5454095005989075,0.9945881962776184,0.9945881962776184,1.0,1.0,-1.1102216243743896,0.4655828475952148,0.6446387767791748,0.2513149976730346,0.0,0.0,0.4115033447742462,409.4566955566406,410.0,-0.4496726989746094,-8963.2197265625,851.0637817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8445129394531,306.2587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.41015625,18000.0,0.0,0.0,0.2011014372110366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3253368437290191,0.3253416121006012,-4.751804681291105e-06,0.0,0.0002040923864115,0.0,0.0,15.263891220092772,0.0,0.0,0.0,0.3155407607555389,4.0,0.0,1.0
324360,293.112060546875,297.1499938964844,293.1499938964844,0.0673234462738037,-1689.4185791015625,304.1460266113281,0.4166087210178375,0.1027658134698867,0.0750351548194885,293.0961303710937,297.1499938964844,293.1499938964844,0.0926441177725792,-2268.1767578125,304.14471435546875,0.473087877035141,0.1357022076845169,0.1439296454191208,293.0995178222656,297.1499938964844,293.1499938964844,0.089446522295475,-1628.904541015625,304.14501953125,0.4666670560836792,0.1314653754234314,0.1033615097403526,293.1205139160156,297.1499938964844,293.1499938964844,0.205952450633049,-4298.69189453125,304.1473083496094,0.6071218252182007,0.2719277739524841,0.2727237045764923,293.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.2983584403991699,0.050000000745058,0.2997581660747528,291.1308898925781,291.1499938964844,269.1400146484375,268.4478454589844,283.1204528808594,293.1997985839844,291.1308898925781,1.0,0.545543372631073,0.9944217801094056,0.9944217801094056,1.0,1.0,-1.1124701499938965,0.4665745496749878,0.6458956599235535,0.2519448101520538,0.0,0.0,0.4127925038337707,409.4534301757813,410.0,-0.4222131371498108,-8992.2919921875,853.0978393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84259033203125,306.2669677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.111328125,18000.0,0.0,0.0,0.201734110713005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3268953263759613,0.3269000649452209,-4.7573589654348325e-06,0.0,0.000204734475119,0.0,0.0,15.365537643432615,0.0,0.0,0.0,0.3159571886062622,4.0,0.0,1.0
324420,293.1118469238281,297.1499938964844,293.1499938964844,0.0681227520108223,-1703.6219482421875,304.1460266113281,0.4182206094264984,0.1037722900509834,0.0756654068827629,293.09588623046875,297.1499938964844,293.1499938964844,0.0937146842479705,-2289.181640625,304.1446838378906,0.4750303328037262,0.1371154338121414,0.145261526107788,293.0992736816406,297.1499938964844,293.1499938964844,0.0904561281204223,-1643.544189453125,304.1449890136719,0.4688365757465362,0.1327991485595703,0.1042897328734397,293.1210021972656,297.1499938964844,293.1499938964844,0.2065317034721374,-4308.33251953125,304.1472473144531,0.6076292395591736,0.2725785672664642,0.2733344137668609,293.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.2983680367469787,0.050000000745058,0.2997444868087768,291.1306457519531,291.1499938964844,269.10333251953125,268.4125366210937,283.1007080078125,293.1959228515625,291.1306457519531,1.0,0.5458129048347473,0.9940889477729796,0.9940889477729796,1.0,1.0,-1.1169805526733398,0.4685624539852142,0.648418128490448,0.2532148659229278,0.0,0.0,0.4153909683227539,409.4479675292969,410.0,-0.3467535376548767,-9050.7734375,857.1856079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8380432128906,306.2831115722656,278.1499938964844,0.0,18000.0,313.1499938964844,17979.576171875,18000.0,0.0,0.0,0.203019842505455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3300599157810211,0.3300646841526031,-4.768747203343082e-06,0.0,0.0002060393308056,0.0,0.0,15.573287963867188,0.0,0.0,0.0,0.3168075382709503,4.0,0.0,1.0
324480,293.1118469238281,297.1499938964844,293.1499938964844,0.0681227520108223,-1703.6219482421875,304.1460266113281,0.4182206094264984,0.1037722900509834,0.0756654068827629,293.09588623046875,297.1499938964844,293.1499938964844,0.0937146842479705,-2289.181640625,304.1446838378906,0.4750303328037262,0.1371154338121414,0.145261526107788,293.0992736816406,297.1499938964844,293.1499938964844,0.0904561281204223,-1643.544189453125,304.1449890136719,0.4688365757465362,0.1327991485595703,0.1042897328734397,293.1210021972656,297.1499938964844,293.1499938964844,0.2065317034721374,-4308.33251953125,304.1472473144531,0.6076292395591736,0.2725785672664642,0.2733344137668609,293.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.2983680367469787,0.050000000745058,0.2997444868087768,291.1306457519531,291.1499938964844,269.10333251953125,268.4125366210937,283.1007080078125,293.1959228515625,291.1306457519531,1.0,0.5458129048347473,0.9940889477729796,0.9940889477729796,1.0,1.0,-1.1169805526733398,0.4685624539852142,0.648418128490448,0.2532148659229278,0.0,0.0,0.4153909683227539,409.4479675292969,410.0,-0.3467535376548767,-9050.7734375,857.1856079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8380432128906,306.2831115722656,278.1499938964844,0.0,18000.0,313.1499938964844,17979.576171875,18000.0,0.0,0.0,0.203019842505455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3300599157810211,0.3300646841526031,-4.768747203343082e-06,0.0,0.0002060393308056,0.0,0.0,15.573287963867188,0.0,0.0,0.0,0.3168075382709503,4.0,0.0,1.0
324540,293.11163330078125,297.1499938964844,293.1499938964844,0.0689222812652587,-1717.870361328125,304.1460266113281,0.4198519587516784,0.104782186448574,0.0762979462742805,293.0956726074219,297.1499938964844,293.1499938964844,0.0947890728712081,-2310.246337890625,304.1446838378906,0.4768917560577392,0.1385332196950912,0.1465978473424911,293.0989990234375,297.1499938964844,293.1499938964844,0.0914690569043159,-1658.2320556640625,304.1449890136719,0.4708912372589111,0.134137749671936,0.1052214801311492,293.1214294433594,297.1499938964844,293.1499938964844,0.2071086466312408,-4317.9208984375,304.147216796875,0.608132541179657,0.2732256054878235,0.2739425301551819,293.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.2983775734901428,0.050000000745058,0.2997308671474457,291.1304626464844,291.1499938964844,269.0666809082031,268.377197265625,283.0809020996094,293.19189453125,291.1304626464844,1.0,0.546084463596344,0.9937561750411988,0.9937561750411988,1.0,1.0,-1.121500849723816,0.4705534875392914,0.6509473919868469,0.2544952929019928,0.0,0.0,0.4180076122283935,409.4435119628906,410.0,-0.2607734501361847,-9109.6220703125,861.2925415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8328552246094,306.2989807128906,278.1499938964844,0.0,18000.0,313.1499938964844,17979.015625,18000.0,0.0,0.0,0.2043299376964569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3332768380641937,0.3332816064357757,-4.780451945407549e-06,0.0,0.0002073689101962,0.0,0.0,15.786264419555664,0.0,0.0,0.0,0.3176789283752441,4.0,0.0,1.0
324600,293.11163330078125,297.1499938964844,293.1499938964844,0.0689222812652587,-1717.870361328125,304.1460266113281,0.4198519587516784,0.104782186448574,0.0762979462742805,293.0956726074219,297.1499938964844,293.1499938964844,0.0947890728712081,-2310.246337890625,304.1446838378906,0.4768917560577392,0.1385332196950912,0.1465978473424911,293.0989990234375,297.1499938964844,293.1499938964844,0.0914690569043159,-1658.2320556640625,304.1449890136719,0.4708912372589111,0.134137749671936,0.1052214801311492,293.1214294433594,297.1499938964844,293.1499938964844,0.2071086466312408,-4317.9208984375,304.147216796875,0.608132541179657,0.2732256054878235,0.2739425301551819,293.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.2983775734901428,0.050000000745058,0.2997308671474457,291.1304626464844,291.1499938964844,269.0666809082031,268.377197265625,283.0809020996094,293.19189453125,291.1304626464844,1.0,0.546084463596344,0.9937561750411988,0.9937561750411988,1.0,1.0,-1.121500849723816,0.4705534875392914,0.6509473919868469,0.2544952929019928,0.0,0.0,0.4180076122283935,409.4435119628906,410.0,-0.2607734501361847,-9109.6220703125,861.2925415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8328552246094,306.2989807128906,278.1499938964844,0.0,18000.0,313.1499938964844,17979.015625,18000.0,0.0,0.0,0.2043299376964569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3332768380641937,0.3332816064357757,-4.780451945407549e-06,0.0,0.0002073689101962,0.0,0.0,15.786264419555664,0.0,0.0,0.0,0.3176789283752441,4.0,0.0,1.0
324660,293.1114196777344,297.1499938964844,293.1499938964844,0.0697216168045997,-1732.156005859375,304.1460266113281,0.4215032160282135,0.1057952120900154,0.0769325494766235,293.0954284667969,297.1499938964844,293.1499938964844,0.0958675369620323,-2331.36962890625,304.1446533203125,0.4786840975284576,0.1399556547403335,0.1479386389255523,293.0987548828125,297.1499938964844,293.1499938964844,0.0924853011965751,-1672.9649658203125,304.1449584960937,0.4728455543518066,0.135481059551239,0.1061566174030304,293.121826171875,297.1499938964844,293.1499938964844,0.207679197192192,-4327.39013671875,304.1471862792969,0.6086285710334778,0.2738645672798157,0.2745439708232879,293.1875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.2983870208263397,0.050000000745058,0.299717366695404,291.13037109375,291.1499938964844,269.0299987792969,268.34185791015625,283.06109619140625,293.187744140625,291.13037109375,1.0,0.5463576316833496,0.9934134483337402,0.9934134483337402,1.0,1.0,-1.126026630401611,0.4725458920001983,0.6534807085990906,0.2557836174964905,0.0,0.0,0.4206361174583435,409.4401550292969,410.0,-0.1711817383766174,-9168.822265625,865.4140014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8273010253906,306.3147277832031,278.1499938964844,0.0,18000.0,313.1499938964844,17978.57421875,18000.0,0.0,0.0,0.2056664675474167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3365406095981598,0.3365453779697418,-4.792491381522268e-06,0.0,0.0002087253233185,0.0,0.0,16.004310607910156,0.0,0.0,0.0,0.3185697495937347,4.0,0.0,1.0
324720,293.1114196777344,297.1499938964844,293.1499938964844,0.0697216168045997,-1732.156005859375,304.1460266113281,0.4215032160282135,0.1057952120900154,0.0769325494766235,293.0954284667969,297.1499938964844,293.1499938964844,0.0958675369620323,-2331.36962890625,304.1446533203125,0.4786840975284576,0.1399556547403335,0.1479386389255523,293.0987548828125,297.1499938964844,293.1499938964844,0.0924853011965751,-1672.9649658203125,304.1449584960937,0.4728455543518066,0.135481059551239,0.1061566174030304,293.121826171875,297.1499938964844,293.1499938964844,0.207679197192192,-4327.39013671875,304.1471862792969,0.6086285710334778,0.2738645672798157,0.2745439708232879,293.1875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.2983870208263397,0.050000000745058,0.299717366695404,291.13037109375,291.1499938964844,269.0299987792969,268.34185791015625,283.06109619140625,293.187744140625,291.13037109375,1.0,0.5463576316833496,0.9934134483337402,0.9934134483337402,1.0,1.0,-1.126026630401611,0.4725458920001983,0.6534807085990906,0.2557836174964905,0.0,0.0,0.4206361174583435,409.4401550292969,410.0,-0.1711817383766174,-9168.822265625,865.4140014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8273010253906,306.3147277832031,278.1499938964844,0.0,18000.0,313.1499938964844,17978.57421875,18000.0,0.0,0.0,0.2056664675474167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3365406095981598,0.3365453779697418,-4.792491381522268e-06,0.0,0.0002087253233185,0.0,0.0,16.004310607910156,0.0,0.0,0.0,0.3185697495937347,4.0,0.0,1.0
324780,293.1112365722656,297.1499938964844,293.1499938964844,0.0705203935503959,-1746.47119140625,304.14599609375,0.4231741428375244,0.1068106964230537,0.0775687992572784,293.09521484375,297.1499938964844,293.1499938964844,0.0969499722123146,-2352.5439453125,304.1446228027344,0.4804174304008484,0.1413821130990982,0.1492833495140075,293.0985107421875,297.1499938964844,293.1499938964844,0.0935045778751373,-1687.7353515625,304.1449279785156,0.4747117757797241,0.1368283182382583,0.1070946156978607,293.12225341796875,297.1499938964844,293.1499938964844,0.208240196108818,-4336.6884765625,304.1471862792969,0.6091147065162659,0.2744918763637543,0.2751353681087494,293.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.2983964085578918,0.050000000745058,0.2997039556503296,291.1303100585937,291.1499938964844,268.99334716796875,268.3065185546875,283.04119873046875,293.1834716796875,291.1303100585937,1.0,0.5466320514678955,0.9930707812309264,0.9930707812309264,1.0,1.0,-1.1305513381958008,0.4745376110076904,0.6560137867927551,0.257076621055603,0.0,0.0,0.423268049955368,409.4376831054688,410.0,-0.0890737324953079,-9228.318359375,869.5441284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8216552734375,306.3304748535156,278.1499938964844,0.0,18000.0,313.1499938964844,17978.17578125,18000.0,0.0,0.0,0.2070260792970657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.339839905500412,0.3398447036743164,-4.804812306247186e-06,0.0,0.0002101051504723,0.0,0.0,16.226715087890625,0.0,0.0,0.0,0.31947723031044,4.0,0.0,1.0
324840,293.1112365722656,297.1499938964844,293.1499938964844,0.0705203935503959,-1746.47119140625,304.14599609375,0.4231741428375244,0.1068106964230537,0.0775687992572784,293.09521484375,297.1499938964844,293.1499938964844,0.0969499722123146,-2352.5439453125,304.1446228027344,0.4804174304008484,0.1413821130990982,0.1492833495140075,293.0985107421875,297.1499938964844,293.1499938964844,0.0935045778751373,-1687.7353515625,304.1449279785156,0.4747117757797241,0.1368283182382583,0.1070946156978607,293.12225341796875,297.1499938964844,293.1499938964844,0.208240196108818,-4336.6884765625,304.1471862792969,0.6091147065162659,0.2744918763637543,0.2751353681087494,293.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.2983964085578918,0.050000000745058,0.2997039556503296,291.1303100585937,291.1499938964844,268.99334716796875,268.3065185546875,283.04119873046875,293.1834716796875,291.1303100585937,1.0,0.5466320514678955,0.9930707812309264,0.9930707812309264,1.0,1.0,-1.1305513381958008,0.4745376110076904,0.6560137867927551,0.257076621055603,0.0,0.0,0.423268049955368,409.4376831054688,410.0,-0.0890737324953079,-9228.318359375,869.5441284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8216552734375,306.3304748535156,278.1499938964844,0.0,18000.0,313.1499938964844,17978.17578125,18000.0,0.0,0.0,0.2070260792970657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.339839905500412,0.3398447036743164,-4.804812306247186e-06,0.0,0.0002101051504723,0.0,0.0,16.226715087890625,0.0,0.0,0.0,0.31947723031044,4.0,0.0,1.0
324900,293.11114501953125,297.1499938964844,293.1499938964844,0.0709194093942642,-1753.6368408203125,304.14599609375,0.4240167438983917,0.1073191091418266,0.0778874009847641,293.0951232910156,297.1499938964844,293.1499938964844,0.0974926501512527,-2363.147705078125,304.1446228027344,0.4812647402286529,0.1420966535806656,0.149957001209259,293.098388671875,297.1499938964844,293.1499938964844,0.094015248119831,-1695.132080078125,304.1449279785156,0.4756153225898742,0.1375031620264053,0.1075645163655281,293.1224670410156,297.1499938964844,293.1499938964844,0.2085160911083221,-4341.2568359375,304.1471862792969,0.6093531847000122,0.2747999429702759,0.2754262089729309,293.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.2984010875225067,0.050000000745058,0.2996972799301147,291.1302795410156,291.1499938964844,268.9750061035156,268.2888488769531,283.0312194824219,293.1812744140625,291.1303100585937,1.0,0.5467695593833923,0.9928994178771972,0.9928994178771972,1.0,1.0,-1.132811427116394,0.4755325019359588,0.6572788953781128,0.257723867893219,0.0,0.0,0.4245833158493042,409.436767578125,410.0,-0.0506338514387607,-9258.1669921875,871.610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81890869140625,306.33837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.994140625,18000.0,0.0,0.0,0.2077134400606155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3415003716945648,0.3415051996707916,-4.811070994037436e-06,0.0,0.0002108027401845,0.0,0.0,16.33940887451172,0.0,0.0,0.0,0.3199365735054016,4.0,0.0,1.0
324960,293.111083984375,297.1499938964844,293.1499938964844,0.0713181272149086,-1760.806640625,304.14599609375,0.4248640537261963,0.1078279465436935,0.0782062634825706,293.0950012207031,297.1499938964844,293.1499938964844,0.0980363339185714,-2373.76220703125,304.1446228027344,0.4821006059646606,0.1428121030330658,0.1506314873695373,293.0982971191406,297.1499938964844,293.1499938964844,0.0945266112685203,-1702.5360107421875,304.1449279785156,0.4765009582042694,0.1381788104772567,0.1080349758267402,293.1227111816406,297.1499938964844,293.1499938964844,0.2087880671024322,-4345.75732421875,304.147216796875,0.6095880270004272,0.275103360414505,0.2757129371166229,293.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.2984057366847992,0.050000000745058,0.2996906340122223,291.1302795410156,291.1499938964844,268.9566650390625,268.27117919921875,283.0212097167969,293.1790466308594,291.1303100585937,1.0,0.5469071865081787,0.9927207231521606,0.9927207231521606,1.0,1.0,-1.1350687742233276,0.4765262007713318,0.6585425734519958,0.2583708763122558,0.0,0.0,0.425896942615509,409.4360656738281,410.0,-0.0135151306167244,-9288.0771484375,873.677001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81622314453125,306.34637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.8359375,18000.0,0.0,0.0,0.2084055542945861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3431667983531952,0.343171626329422,-4.817393346456811e-06,0.0,0.0002115051465807,0.0,0.0,16.45302963256836,0.0,0.0,0.0,0.3203992843627929,4.0,0.0,1.0
325020,293.11090087890625,297.1499938964844,293.1499938964844,0.0721147134900093,-1775.1588134765625,304.1460266113281,0.4265726208686828,0.1088467761874198,0.0788447558879852,293.0948181152344,297.1499938964844,293.1499938964844,0.0991268679499626,-2395.023193359375,304.14459228515625,0.4837419390678406,0.1442455947399139,0.1519829332828521,293.0980834960937,297.1499938964844,293.1499938964844,0.0955514833331108,-1717.364501953125,304.1448974609375,0.4782236218452453,0.1395324170589447,0.1089775264263153,293.1231994628906,297.1499938964844,293.1499938964844,0.2093187272548675,-4354.53076171875,304.1472473144531,0.6100451946258545,0.2756944298744201,0.2762722671031952,293.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.298414945602417,0.050000000745058,0.2996774911880493,291.1303405761719,291.1499938964844,268.9200134277344,268.23583984375,283.0011291503906,293.1744079589844,291.1303405761719,1.0,0.5471827387809753,0.9923632740974426,0.9923632740974426,1.0,1.0,-1.1395727396011353,0.4785095751285553,0.6610631942749023,0.2596629559993744,0.0,0.0,0.4285167157649994,409.4352416992188,410.0,0.0496613532304763,-9348.0615234375,877.8070068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8112487792969,306.3625183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17977.53515625,18000.0,0.0,0.0,0.2098016142845153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3465130031108856,0.3465178310871124,-4.83020221508923e-06,0.0,0.0002129219647031,0.0,0.0,16.682743072509766,0.0,0.0,0.0,0.3213339745998382,4.0,0.0,1.0
325080,293.11090087890625,297.1499938964844,293.1499938964844,0.0721147134900093,-1775.1588134765625,304.1460266113281,0.4265726208686828,0.1088467761874198,0.0788447558879852,293.0948181152344,297.1499938964844,293.1499938964844,0.0991268679499626,-2395.023193359375,304.14459228515625,0.4837419390678406,0.1442455947399139,0.1519829332828521,293.0980834960937,297.1499938964844,293.1499938964844,0.0955514833331108,-1717.364501953125,304.1448974609375,0.4782236218452453,0.1395324170589447,0.1089775264263153,293.1231994628906,297.1499938964844,293.1499938964844,0.2093187272548675,-4354.53076171875,304.1472473144531,0.6100451946258545,0.2756944298744201,0.2762722671031952,293.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.298414945602417,0.050000000745058,0.2996774911880493,291.1303405761719,291.1499938964844,268.9200134277344,268.23583984375,283.0011291503906,293.1744079589844,291.1303405761719,1.0,0.5471827387809753,0.9923632740974426,0.9923632740974426,1.0,1.0,-1.1395727396011353,0.4785095751285553,0.6610631942749023,0.2596629559993744,0.0,0.0,0.4285167157649994,409.4352416992188,410.0,0.0496613532304763,-9348.0615234375,877.8070068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8112487792969,306.3625183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17977.53515625,18000.0,0.0,0.0,0.2098016142845153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3465130031108856,0.3465178310871124,-4.83020221508923e-06,0.0,0.0002129219647031,0.0,0.0,16.682743072509766,0.0,0.0,0.0,0.3213339745998382,4.0,0.0,1.0
325140,293.1107788085937,297.1499938964844,293.1499938964844,0.0729099810123443,-1789.5240478515625,304.1460266113281,0.428299218416214,0.109866626560688,0.0794840306043624,293.0946350097656,297.1499938964844,293.1499938964844,0.1002218350768089,-2416.325439453125,304.1445617675781,0.4853485226631164,0.1456822007894516,0.1533374041318893,293.0978698730469,297.1499938964844,293.1499938964844,0.0965792685747146,-1732.21875,304.1448974609375,0.4798890054225921,0.1408885866403579,0.1099219918251037,293.1237487792969,297.1499938964844,293.1499938964844,0.2098289430141449,-4362.955078125,304.1473083496094,0.6104835271835327,0.2762608230113983,0.2768097817897796,293.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.2984240651130676,0.050000000745058,0.2996644675731659,291.1304016113281,291.1499938964844,268.8833312988281,268.20050048828125,282.9808959960937,293.1695556640625,291.13043212890625,1.0,0.547458291053772,0.9920058250427246,0.9920058250427246,1.0,1.0,-1.1440579891204834,0.4804861843585968,0.663571834564209,0.2609497606754303,0.0,0.0,0.4311246573925018,409.4352111816406,410.0,0.0992156490683555,-9408.251953125,881.92919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.806884765625,306.37896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.259765625,18000.0,0.0,0.0,0.2112098932266235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3498740494251251,0.3498788774013519,-4.843221631745109e-06,0.0,0.0002143511956091,0.0,0.0,16.91559600830078,0.0,0.0,0.0,0.3222798705101013,4.0,0.0,1.0
325200,293.1107788085937,297.1499938964844,293.1499938964844,0.0729099810123443,-1789.5240478515625,304.1460266113281,0.428299218416214,0.109866626560688,0.0794840306043624,293.0946350097656,297.1499938964844,293.1499938964844,0.1002218350768089,-2416.325439453125,304.1445617675781,0.4853485226631164,0.1456822007894516,0.1533374041318893,293.0978698730469,297.1499938964844,293.1499938964844,0.0965792685747146,-1732.21875,304.1448974609375,0.4798890054225921,0.1408885866403579,0.1099219918251037,293.1237487792969,297.1499938964844,293.1499938964844,0.2098289430141449,-4362.955078125,304.1473083496094,0.6104835271835327,0.2762608230113983,0.2768097817897796,293.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.2984240651130676,0.050000000745058,0.2996644675731659,291.1304016113281,291.1499938964844,268.8833312988281,268.20050048828125,282.9808959960937,293.1695556640625,291.13043212890625,1.0,0.547458291053772,0.9920058250427246,0.9920058250427246,1.0,1.0,-1.1440579891204834,0.4804861843585968,0.663571834564209,0.2609497606754303,0.0,0.0,0.4311246573925018,409.4352111816406,410.0,0.0992156490683555,-9408.251953125,881.92919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.806884765625,306.37896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.259765625,18000.0,0.0,0.0,0.2112098932266235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3498740494251251,0.3498788774013519,-4.843221631745109e-06,0.0,0.0002143511956091,0.0,0.0,16.91559600830078,0.0,0.0,0.0,0.3222798705101013,4.0,0.0,1.0
325260,293.11065673828125,297.1499938964844,293.1499938964844,0.0737027004361152,-1803.8782958984373,304.1460266113281,0.4300407767295837,0.1108854115009307,0.0801230743527412,293.0944519042969,297.1499938964844,293.1499938964844,0.1013206243515014,-2437.652587890625,304.1445617675781,0.4869256913661957,0.1471205353736877,0.154693990945816,293.0976867675781,297.1499938964844,293.1499938964844,0.0976095721125602,-1747.0889892578125,304.1448669433594,0.4815046787261963,0.142247125506401,0.1108678430318832,293.1243896484375,297.1499938964844,293.1499938964844,0.2103125303983688,-4370.92822265625,304.1473999023437,0.6108981370925903,0.2767947614192962,0.2773190438747406,293.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.2984330058097839,0.050000000745058,0.2996517121791839,291.1305236816406,291.1499938964844,268.8466796875,268.1651611328125,282.9605712890625,293.1645812988281,291.13055419921875,1.0,0.5477333068847656,0.9916365146636964,0.9916365146636964,1.0,1.0,-1.1485134363174438,0.482451468706131,0.6660619974136353,0.2622260749340057,0.0,0.0,0.4337151348590851,409.4362487792969,410.0,0.1591345965862274,-9468.5703125,886.0338745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8031921386719,306.39581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.03515625,18000.0,0.0,0.0,0.2126269936561584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.353243887424469,0.3532487452030182,-4.856435680267168e-06,0.0,0.0002157893613912,0.0,0.0,17.15123748779297,0.0,0.0,0.0,0.3232353925704956,4.0,0.0,1.0
325320,293.11065673828125,297.1499938964844,293.1499938964844,0.0737027004361152,-1803.8782958984373,304.1460266113281,0.4300407767295837,0.1108854115009307,0.0801230743527412,293.0944519042969,297.1499938964844,293.1499938964844,0.1013206243515014,-2437.652587890625,304.1445617675781,0.4869256913661957,0.1471205353736877,0.154693990945816,293.0976867675781,297.1499938964844,293.1499938964844,0.0976095721125602,-1747.0889892578125,304.1448669433594,0.4815046787261963,0.142247125506401,0.1108678430318832,293.1243896484375,297.1499938964844,293.1499938964844,0.2103125303983688,-4370.92822265625,304.1473999023437,0.6108981370925903,0.2767947614192962,0.2773190438747406,293.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.2984330058097839,0.050000000745058,0.2996517121791839,291.1305236816406,291.1499938964844,268.8466796875,268.1651611328125,282.9605712890625,293.1645812988281,291.13055419921875,1.0,0.5477333068847656,0.9916365146636964,0.9916365146636964,1.0,1.0,-1.1485134363174438,0.482451468706131,0.6660619974136353,0.2622260749340057,0.0,0.0,0.4337151348590851,409.4362487792969,410.0,0.1591345965862274,-9468.5703125,886.0338745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8031921386719,306.39581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.03515625,18000.0,0.0,0.0,0.2126269936561584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.353243887424469,0.3532487452030182,-4.856435680267168e-06,0.0,0.0002157893613912,0.0,0.0,17.15123748779297,0.0,0.0,0.0,0.3232353925704956,4.0,0.0,1.0
