time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325380,293.1105651855469,297.1499938964844,293.1499938964844,0.0744908973574638,-1818.183837890625,304.1460266113281,0.4317922592163086,0.111900545656681,0.0807602554559707,293.09429931640625,297.1499938964844,293.1499938964844,0.1024217382073402,-2458.97412109375,304.14453125,0.4884770214557647,0.1485586166381836,0.1560508459806442,293.09747314453125,297.1499938964844,293.1499938964844,0.0986465364694595,-1762.031494140625,304.1448669433594,0.4830843508243561,0.1436139494180679,0.1118188202381134,293.12518310546875,297.1499938964844,293.1499938964844,0.2107581198215484,-4378.259765625,304.14752197265625,0.6112794876098633,0.2772827744483948,0.2777879536151886,293.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.2984416782855987,0.050000000745058,0.2996393144130707,291.13067626953125,291.1499938964844,268.8099975585937,268.1298217773437,282.9401550292969,293.15948486328125,291.1307067871094,1.0,0.5480071306228638,0.991267204284668,0.991267204284668,1.0,1.0,-1.1529242992401123,0.4843997061252594,0.6685245633125305,0.2634861469268799,0.0,0.0,0.4362801909446716,409.4387817382813,410.0,0.2261946052312851,-9528.876953125,890.1080322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80029296875,306.4130554199219,278.1499938964844,0.0,18000.0,313.1499938964844,17976.8828125,18000.0,0.0,0.0,0.2140490263700485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3566120862960815,0.3566169440746307,-4.869809799856739e-06,0.0,0.0002172325475839,0.0,0.0,17.388978958129883,0.0,0.0,0.0,0.3241977095603943,4.0,0.0,1.0
325440,293.1105651855469,297.1499938964844,293.1499938964844,0.0744908973574638,-1818.183837890625,304.1460266113281,0.4317922592163086,0.111900545656681,0.0807602554559707,293.09429931640625,297.1499938964844,293.1499938964844,0.1024217382073402,-2458.97412109375,304.14453125,0.4884770214557647,0.1485586166381836,0.1560508459806442,293.09747314453125,297.1499938964844,293.1499938964844,0.0986465364694595,-1762.031494140625,304.1448669433594,0.4830843508243561,0.1436139494180679,0.1118188202381134,293.12518310546875,297.1499938964844,293.1499938964844,0.2107581198215484,-4378.259765625,304.14752197265625,0.6112794876098633,0.2772827744483948,0.2777879536151886,293.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.2984416782855987,0.050000000745058,0.2996393144130707,291.13067626953125,291.1499938964844,268.8099975585937,268.1298217773437,282.9401550292969,293.15948486328125,291.1307067871094,1.0,0.5480071306228638,0.991267204284668,0.991267204284668,1.0,1.0,-1.1529242992401123,0.4843997061252594,0.6685245633125305,0.2634861469268799,0.0,0.0,0.4362801909446716,409.4387817382813,410.0,0.2261946052312851,-9528.876953125,890.1080322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80029296875,306.4130554199219,278.1499938964844,0.0,18000.0,313.1499938964844,17976.8828125,18000.0,0.0,0.0,0.2140490263700485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3566120862960815,0.3566169440746307,-4.869809799856739e-06,0.0,0.0002172325475839,0.0,0.0,17.388978958129883,0.0,0.0,0.0,0.3241977095603943,4.0,0.0,1.0
325500,293.11053466796875,297.1499938964844,293.1499938964844,0.074882797896862,-1825.30859375,304.14605712890625,0.4326702654361725,0.1124060824513435,0.081077717244625,293.09423828125,297.1499938964844,293.1499938964844,0.1029727309942245,-2469.62451171875,304.14453125,0.4892439544200897,0.1492769867181778,0.1567288339138031,293.0973815917969,297.1499938964844,293.1499938964844,0.0991665795445442,-1769.5147705078125,304.14483642578125,0.4838610589504242,0.1442970186471939,0.1122952476143837,293.1256408691406,297.1499938964844,293.1499938964844,0.2109647244215011,-4381.65380859375,304.1476135253906,0.6114558577537537,0.2775088250637054,0.278005301952362,293.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.2984458804130554,0.050000000745058,0.2996332943439483,291.1307678222656,291.1499938964844,268.7916564941406,268.1121520996094,282.929931640625,293.1568603515625,291.1308288574219,1.0,0.5481433272361755,0.9910825490951538,0.9910825490951538,1.0,1.0,-1.1551079750061035,0.4853654205799103,0.6697425842285156,0.2641081511974334,0.0,0.0,0.4375511109828949,409.440673828125,410.0,0.260086178779602,-9558.9853515625,892.1292724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7991943359375,306.4218139648437,278.1499938964844,0.0,18000.0,313.1499938964844,17976.833984375,18000.0,0.0,0.0,0.2147606760263443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3582924604415893,0.3582973480224609,-4.876544608123368e-06,0.0,0.0002179547882406,0.0,0.0,17.508426666259766,0.0,0.0,0.0,0.3246805369853973,4.0,0.0,1.0
325560,293.1105041503906,297.1499938964844,293.1499938964844,0.0752729550004005,-1832.4093017578125,304.14605712890625,0.433549016714096,0.1129099503159523,0.08139418810606,293.0941772460937,297.1499938964844,293.1499938964844,0.1035237684845924,-2480.26318359375,304.14453125,0.4900054931640625,0.149994671344757,0.1574062556028366,293.0973205566406,297.1499938964844,293.1499938964844,0.0996856167912483,-1776.9755859375,304.14483642578125,0.4846269488334656,0.1449775397777557,0.1127703413367271,293.1261291503906,297.1499938964844,293.1499938964844,0.2111603766679763,-4384.8642578125,304.1476745605469,0.6116227507591248,0.2777226269245147,0.2782111763954162,293.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.2984499931335449,0.050000000745058,0.2996273934841156,291.1308898925781,291.1499938964844,268.7733459472656,268.094482421875,282.9196472167969,293.1542358398437,291.1309509277344,1.0,0.54827880859375,0.9908894300460817,0.9908894300460817,1.0,1.0,-1.1572741270065308,0.4863240718841553,0.6709500551223755,0.264723390340805,0.0,0.0,0.438812792301178,409.4430541992188,410.0,0.2937162518501282,-9589.037109375,894.136962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79833984375,306.4306945800781,278.1499938964844,0.0,18000.0,313.1499938964844,17976.80859375,18000.0,0.0,0.0,0.2154719531536102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.359968364238739,0.3599732518196106,-4.883304427494295e-06,0.0,0.0002186766359955,0.0,0.0,17.62811851501465,0.0,0.0,0.0,0.325163871049881,4.0,0.0,1.0
325620,293.1105041503906,297.1499938964844,293.1499938964844,0.0760479196906089,-1846.5355224609373,304.1460876464844,0.4353076815605163,0.1139121726155281,0.0820239633321762,293.0940856933594,297.1499938964844,293.1499938964844,0.1046257019042968,-2501.500732421875,304.1445007324219,0.49151411652565,0.1514273732900619,0.1587589234113693,293.09722900390625,297.1499938964844,293.1499938964844,0.1007183864712715,-1791.7955322265625,304.14483642578125,0.4861259460449219,0.1463281959295272,0.1137142404913902,293.1271667480469,297.1499938964844,293.1499938964844,0.21152064204216,-4390.76708984375,304.1478576660156,0.6119296550750732,0.2781147360801697,0.2785903215408325,293.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.2984579801559448,0.050000000745058,0.2996160089969635,291.13116455078125,291.1499938964844,268.7366638183594,268.0591125488281,282.8990173339844,293.1488647460937,291.1311950683594,1.0,0.548547625541687,0.9905032515525818,0.9905032515525818,1.0,1.0,-1.1615521907806396,0.4882203936576843,0.6733317971229553,0.2659324705600738,0.0,0.0,0.4413087964057922,409.448974609375,410.0,0.3511399328708648,-9648.94140625,898.1101684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7973022460937,306.4487609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17976.775390625,18000.0,0.0,0.0,0.2168913930654525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3633053600788116,0.3633102476596832,-4.896879090665607e-06,0.0,0.0002201171882916,0.0,0.0,17.868091583251953,0.0,0.0,0.0,0.3261314928531647,4.0,0.0,1.0
325680,293.1105041503906,297.1499938964844,293.1499938964844,0.0760479196906089,-1846.5355224609373,304.1460876464844,0.4353076815605163,0.1139121726155281,0.0820239633321762,293.0940856933594,297.1499938964844,293.1499938964844,0.1046257019042968,-2501.500732421875,304.1445007324219,0.49151411652565,0.1514273732900619,0.1587589234113693,293.09722900390625,297.1499938964844,293.1499938964844,0.1007183864712715,-1791.7955322265625,304.14483642578125,0.4861259460449219,0.1463281959295272,0.1137142404913902,293.1271667480469,297.1499938964844,293.1499938964844,0.21152064204216,-4390.76708984375,304.1478576660156,0.6119296550750732,0.2781147360801697,0.2785903215408325,293.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.2984579801559448,0.050000000745058,0.2996160089969635,291.13116455078125,291.1499938964844,268.7366638183594,268.0591125488281,282.8990173339844,293.1488647460937,291.1311950683594,1.0,0.548547625541687,0.9905032515525818,0.9905032515525818,1.0,1.0,-1.1615521907806396,0.4882203936576843,0.6733317971229553,0.2659324705600738,0.0,0.0,0.4413087964057922,409.448974609375,410.0,0.3511399328708648,-9648.94140625,898.1101684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7973022460937,306.4487609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17976.775390625,18000.0,0.0,0.0,0.2168913930654525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3633053600788116,0.3633102476596832,-4.896879090665607e-06,0.0,0.0002201171882916,0.0,0.0,17.868091583251953,0.0,0.0,0.0,0.3261314928531647,4.0,0.0,1.0
325740,293.11053466796875,297.1499938964844,293.1499938964844,0.0768141224980354,-1860.5299072265625,304.1461181640625,0.4370630979537964,0.1149046868085861,0.0826481282711029,293.0940246582031,297.1499938964844,293.1499938964844,0.1057260930538177,-2522.65966796875,304.1445007324219,0.4930045902729034,0.1528546661138534,0.1601070910692215,293.0972595214844,297.1499938964844,293.1499938964844,0.101739764213562,-1806.417724609375,304.1448669433594,0.4875799119472503,0.1476595997810363,0.1146458312869072,293.1283569335937,297.1499938964844,293.1499938964844,0.2118340879678726,-4395.88916015625,304.1480407714844,0.6121968030929565,0.2784532010555267,0.2789203822612762,293.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.2984655201435089,0.050000000745058,0.2996052205562591,291.1314392089844,291.1499938964844,268.70001220703125,268.0237731933594,282.8782958984375,293.1434020996094,291.1315002441406,1.0,0.5488126873970032,0.990117073059082,0.990117073059082,1.0,1.0,-1.16574227809906,0.4900824129581451,0.6756598353385925,0.2671069204807281,0.0,0.0,0.4437630772590637,409.456787109375,410.0,0.4109184741973877,-9708.4619140625,902.0127563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7972412109375,306.4672546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17976.8046875,18000.0,0.0,0.0,0.2183033972978592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3666158020496368,0.3666207194328308,-4.910507868771674e-06,0.0,0.0002215501881437,0.0,0.0,18.108379364013672,0.0,0.0,0.0,0.3270983397960663,4.0,0.0,1.0
325800,293.11053466796875,297.1499938964844,293.1499938964844,0.0768141224980354,-1860.5299072265625,304.1461181640625,0.4370630979537964,0.1149046868085861,0.0826481282711029,293.0940246582031,297.1499938964844,293.1499938964844,0.1057260930538177,-2522.65966796875,304.1445007324219,0.4930045902729034,0.1528546661138534,0.1601070910692215,293.0972595214844,297.1499938964844,293.1499938964844,0.101739764213562,-1806.417724609375,304.1448669433594,0.4875799119472503,0.1476595997810363,0.1146458312869072,293.1283569335937,297.1499938964844,293.1499938964844,0.2118340879678726,-4395.88916015625,304.1480407714844,0.6121968030929565,0.2784532010555267,0.2789203822612762,293.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.2984655201435089,0.050000000745058,0.2996052205562591,291.1314392089844,291.1499938964844,268.70001220703125,268.0237731933594,282.8782958984375,293.1434020996094,291.1315002441406,1.0,0.5488126873970032,0.990117073059082,0.990117073059082,1.0,1.0,-1.16574227809906,0.4900824129581451,0.6756598353385925,0.2671069204807281,0.0,0.0,0.4437630772590637,409.456787109375,410.0,0.4109184741973877,-9708.4619140625,902.0127563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7972412109375,306.4672546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17976.8046875,18000.0,0.0,0.0,0.2183033972978592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3666158020496368,0.3666207194328308,-4.910507868771674e-06,0.0,0.0002215501881437,0.0,0.0,18.108379364013672,0.0,0.0,0.0,0.3270983397960663,4.0,0.0,1.0
325860,293.1106262207031,297.1499938964844,293.1499938964844,0.077569730579853,-1874.3563232421875,304.1461486816406,0.4388096630573272,0.1158850565552711,0.0832651183009147,293.0940246582031,297.1499938964844,293.1499938964844,0.1068231761455535,-2543.706298828125,304.1445007324219,0.4944778382778168,0.1542743742465973,0.1614487171173095,293.097412109375,297.1499938964844,293.1499938964844,0.102745346724987,-1820.7803955078125,304.1448974609375,0.4889882206916809,0.1489664167165756,0.1155612394213676,293.12969970703125,297.1499938964844,293.1499938964844,0.2120953500270843,-4400.142578125,304.14825439453125,0.6124203205108643,0.278732031583786,0.2791958153247833,293.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.2984725832939148,0.050000000745058,0.2995951473712921,291.1317749023437,291.1499938964844,268.663330078125,267.9884338378906,282.85748291015625,293.13787841796875,291.1318359375,1.0,0.5490729212760925,0.989722728729248,0.989722728729248,1.0,1.0,-1.169827938079834,0.4919032752513885,0.6779247522354126,0.2682397663593292,0.0,0.0,0.4461686611175537,409.4666137695313,410.0,0.4720910489559173,-9767.4345703125,905.8294067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7981262207031,306.486083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17976.912109375,18000.0,0.0,0.0,0.2197038680315017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3698893189430237,0.36989426612854,-4.924147106066812e-06,0.0,0.000222971488256,0.0,0.0,18.348194122314453,0.0,0.0,0.0,0.3280612528324127,4.0,0.0,1.0
325920,293.1106262207031,297.1499938964844,293.1499938964844,0.077569730579853,-1874.3563232421875,304.1461486816406,0.4388096630573272,0.1158850565552711,0.0832651183009147,293.0940246582031,297.1499938964844,293.1499938964844,0.1068231761455535,-2543.706298828125,304.1445007324219,0.4944778382778168,0.1542743742465973,0.1614487171173095,293.097412109375,297.1499938964844,293.1499938964844,0.102745346724987,-1820.7803955078125,304.1448974609375,0.4889882206916809,0.1489664167165756,0.1155612394213676,293.12969970703125,297.1499938964844,293.1499938964844,0.2120953500270843,-4400.142578125,304.14825439453125,0.6124203205108643,0.278732031583786,0.2791958153247833,293.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.2984725832939148,0.050000000745058,0.2995951473712921,291.1317749023437,291.1499938964844,268.663330078125,267.9884338378906,282.85748291015625,293.13787841796875,291.1318359375,1.0,0.5490729212760925,0.989722728729248,0.989722728729248,1.0,1.0,-1.169827938079834,0.4919032752513885,0.6779247522354126,0.2682397663593292,0.0,0.0,0.4461686611175537,409.4666137695313,410.0,0.4720910489559173,-9767.4345703125,905.8294067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7981262207031,306.486083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17976.912109375,18000.0,0.0,0.0,0.2197038680315017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3698893189430237,0.36989426612854,-4.924147106066812e-06,0.0,0.000222971488256,0.0,0.0,18.348194122314453,0.0,0.0,0.0,0.3280612528324127,4.0,0.0,1.0
325980,293.1107788085937,297.1499938964844,293.1499938964844,0.078313298523426,-1887.986083984375,304.14617919921875,0.440542459487915,0.1168512925505638,0.0838736146688461,293.09405517578125,297.1499938964844,293.1499938964844,0.1079154387116432,-2564.61279296875,304.14453125,0.4959344565868377,0.1556846052408218,0.1627819389104843,293.0976867675781,297.1499938964844,293.1499938964844,0.1037314906716346,-1834.8336181640625,304.1449584960937,0.4903505444526672,0.1502442061901092,0.1164572387933731,293.13116455078125,297.1499938964844,293.1499938964844,0.2122991681098938,-4403.44140625,304.14849853515625,0.6125964522361755,0.2789452075958252,0.2794109880924225,293.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.2984791100025177,0.050000000745058,0.2995858192443847,291.1321716308594,291.1499938964844,268.6266784667969,267.9530639648437,282.8365783691406,293.13232421875,291.1322326660156,1.0,0.5493273735046387,0.9893284440040588,0.9893284440040588,1.0,1.0,-1.1737943887710571,0.4936771392822265,0.6801172494888306,0.2693246603012085,0.0,0.0,0.4485205709934234,409.47845458984375,410.0,0.5265939831733704,-9825.71484375,909.545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.800048828125,306.5053100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17977.087890625,18000.0,0.0,0.0,0.2210887968540191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3731170892715454,0.3731220066547394,-4.937752692057984e-06,0.0,0.0002243770140921,0.0,0.0,18.586828231811523,0.0,0.0,0.0,0.32901731133461,4.0,0.0,1.0
326040,293.1107788085937,297.1499938964844,293.1499938964844,0.078313298523426,-1887.986083984375,304.14617919921875,0.440542459487915,0.1168512925505638,0.0838736146688461,293.09405517578125,297.1499938964844,293.1499938964844,0.1079154387116432,-2564.61279296875,304.14453125,0.4959344565868377,0.1556846052408218,0.1627819389104843,293.0976867675781,297.1499938964844,293.1499938964844,0.1037314906716346,-1834.8336181640625,304.1449584960937,0.4903505444526672,0.1502442061901092,0.1164572387933731,293.13116455078125,297.1499938964844,293.1499938964844,0.2122991681098938,-4403.44140625,304.14849853515625,0.6125964522361755,0.2789452075958252,0.2794109880924225,293.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.2984791100025177,0.050000000745058,0.2995858192443847,291.1321716308594,291.1499938964844,268.6266784667969,267.9530639648437,282.8365783691406,293.13232421875,291.1322326660156,1.0,0.5493273735046387,0.9893284440040588,0.9893284440040588,1.0,1.0,-1.1737943887710571,0.4936771392822265,0.6801172494888306,0.2693246603012085,0.0,0.0,0.4485205709934234,409.47845458984375,410.0,0.5265939831733704,-9825.71484375,909.545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.800048828125,306.5053100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17977.087890625,18000.0,0.0,0.0,0.2210887968540191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3731170892715454,0.3731220066547394,-4.937752692057984e-06,0.0,0.0002243770140921,0.0,0.0,18.586828231811523,0.0,0.0,0.0,0.32901731133461,4.0,0.0,1.0
326100,293.11090087890625,297.1499938964844,293.1499938964844,0.0786800682544708,-1894.7174072265625,304.1462097167969,0.4414019584655761,0.1173280552029609,0.0841742232441902,293.0941162109375,297.1499938964844,293.1499938964844,0.108459323644638,-2575.00537109375,304.14453125,0.4966566860675812,0.156385600566864,0.1634448766708374,293.0978698730469,297.1499938964844,293.1499938964844,0.1042163223028183,-1841.7313232421875,304.1449890136719,0.4910144805908203,0.1508714407682418,0.116897128522396,293.1319885253906,297.1499938964844,293.1499938964844,0.2123776823282241,-4404.70263671875,304.14862060546875,0.6126653552055359,0.2790250182151794,0.2794939875602722,293.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.2984821498394012,0.050000000745058,0.2995814383029938,291.13238525390625,291.1499938964844,268.6083374023437,267.9353942871094,282.8261108398437,293.1295166015625,291.1324462890625,1.0,0.5494521260261536,0.9891312718391418,0.9891312718391418,1.0,1.0,-1.1757280826568604,0.4945445656776428,0.6811835169792175,0.2698470652103424,0.0,0.0,0.4496750235557556,409.485107421875,410.0,0.5508620142936707,-9854.5546875,911.3615112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,306.5150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17977.19921875,18000.0,0.0,0.0,0.2217741757631302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3747113347053528,0.3747162818908691,-4.944530701322947e-06,0.0,0.00022507259564,0.0,0.0,18.70549392700196,0.0,0.0,0.0,0.329491913318634,4.0,0.0,1.0
326160,293.11102294921875,297.1499938964844,293.1499938964844,0.0790422260761261,-1901.368896484375,304.146240234375,0.4422535896301269,0.1177978664636612,0.0844713225960731,293.0941467285156,297.1499938964844,293.1499938964844,0.1090015098452568,-2585.354248046875,304.14453125,0.4973749220371246,0.1570836454629898,0.1641051173210144,293.0980529785156,297.1499938964844,293.1499938964844,0.104696437716484,-1848.554931640625,304.14501953125,0.4916686117649078,0.1514931470155716,0.1173323914408683,293.1328430175781,297.1499938964844,293.1499938964844,0.2124398350715637,-4405.69189453125,304.1487731933594,0.6127208471298218,0.2790861427783966,0.2795597910881042,293.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.2984850406646728,0.050000000745058,0.2995772957801819,291.1325988769531,291.1499938964844,268.5899963378906,267.917724609375,282.81561279296875,293.126708984375,291.1326599121094,1.0,0.5495750904083252,0.9889283776283264,0.9889283776283264,1.0,1.0,-1.177626609802246,0.4953979849815368,0.6822285652160645,0.2703549861907959,0.0,0.0,0.4508146345615387,409.4922790527344,410.0,0.573611319065094,-9883.173828125,913.1470947265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80291748046875,306.5248107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17977.322265625,18000.0,0.0,0.0,0.2224542647600174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3762914836406708,0.3762964308261871,-4.951285518473014e-06,0.0,0.0002257628075312,0.0,0.0,18.823638916015625,0.0,0.0,0.0,0.3299639225006103,4.0,0.0,1.0
326220,293.11138916015625,297.1499938964844,293.1499938964844,0.0797458514571189,-1914.30419921875,304.1463317871094,0.4439159035682678,0.1187086328864097,0.0850492194294929,293.09429931640625,297.1499938964844,293.1499938964844,0.1100802198052406,-2605.90966796875,304.1445617675781,0.4987994134426117,0.1584699898958206,0.1654168665409088,293.0984802246094,297.1499938964844,293.1499938964844,0.105648286640644,-1862.0633544921875,304.1451110839844,0.4929568171501159,0.1527265608310699,0.1181943789124488,293.1346740722656,297.1499938964844,293.1499938964844,0.2125119864940643,-4406.8056640625,304.1490478515625,0.6127894520759583,0.2791487276554107,0.2796365320682525,293.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.2984903752803802,0.050000000745058,0.2995696663856506,291.1330261230469,291.1499938964844,268.5533447265625,267.88238525390625,282.7945251464844,293.1210327148437,291.1330871582031,1.0,0.5498150587081909,0.9885226488113404,0.9885226488113404,1.0,1.0,-1.1813098192214966,0.4970598816871643,0.6842498779296875,0.2713243067264557,0.0,0.0,0.4530474543571472,409.5081176757813,410.0,0.6145644783973694,-9939.68359375,916.6194458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8067626953125,306.54461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.615234375,18000.0,0.0,0.0,0.2237967401742935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3794060051441192,0.379410982131958,-4.9647101150185335e-06,0.0,0.0002271252451464,0.0,0.0,19.058046340942383,0.0,0.0,0.0,0.3308987617492676,4.0,0.0,1.0
326280,293.11138916015625,297.1499938964844,293.1499938964844,0.0797458514571189,-1914.30419921875,304.1463317871094,0.4439159035682678,0.1187086328864097,0.0850492194294929,293.09429931640625,297.1499938964844,293.1499938964844,0.1100802198052406,-2605.90966796875,304.1445617675781,0.4987994134426117,0.1584699898958206,0.1654168665409088,293.0984802246094,297.1499938964844,293.1499938964844,0.105648286640644,-1862.0633544921875,304.1451110839844,0.4929568171501159,0.1527265608310699,0.1181943789124488,293.1346740722656,297.1499938964844,293.1499938964844,0.2125119864940643,-4406.8056640625,304.1490478515625,0.6127894520759583,0.2791487276554107,0.2796365320682525,293.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.2984903752803802,0.050000000745058,0.2995696663856506,291.1330261230469,291.1499938964844,268.5533447265625,267.88238525390625,282.7945251464844,293.1210327148437,291.1330871582031,1.0,0.5498150587081909,0.9885226488113404,0.9885226488113404,1.0,1.0,-1.1813098192214966,0.4970598816871643,0.6842498779296875,0.2713243067264557,0.0,0.0,0.4530474543571472,409.5081176757813,410.0,0.6145644783973694,-9939.68359375,916.6194458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8067626953125,306.54461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.615234375,18000.0,0.0,0.0,0.2237967401742935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3794060051441192,0.379410982131958,-4.9647101150185335e-06,0.0,0.0002271252451464,0.0,0.0,19.058046340942383,0.0,0.0,0.0,0.3308987617492676,4.0,0.0,1.0
326340,293.1118469238281,297.1499938964844,293.1499938964844,0.0804248079657554,-1926.8021240234373,304.1464233398437,0.4455293118953705,0.1195955425500869,0.0856077969074249,293.0945739746094,297.1499938964844,293.1499938964844,0.111143834888935,-2626.1318359375,304.14459228515625,0.5001990795135498,0.1598275303840637,0.1667076051235199,293.0988464355469,297.1499938964844,293.1499938964844,0.1065942719578743,-1875.4638671875,304.1451416015625,0.4942274987697601,0.153951957821846,0.119049921631813,293.1366882324219,297.1499938964844,293.1499938964844,0.2125097066164016,-4406.685546875,304.1493835449219,0.6127976775169373,0.2791261970996856,0.2796348929405212,293.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.2984950840473175,0.050000000745058,0.2995629012584686,291.1335144042969,291.1499938964844,268.51666259765625,267.8470153808594,282.7733459472656,293.1153564453125,291.1335754394531,1.0,0.550046443939209,0.988116979598999,0.988116979598999,1.0,1.0,-1.1848337650299072,0.4986591637134552,0.6861746907234192,0.2722272574901581,0.0,0.0,0.4552163183689117,409.5256958007813,410.0,0.6470203399658203,-9995.14453125,919.9518432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8115234375,306.5646667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17977.95703125,18000.0,0.0,0.0,0.2251128256320953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3824546337127685,0.3824596107006073,-4.977991011401173e-06,0.0,0.0002284608926856,0.0,0.0,19.289493560791016,0.0,0.0,0.0,0.3318196833133697,4.0,0.0,1.0
326400,293.1118469238281,297.1499938964844,293.1499938964844,0.0804248079657554,-1926.8021240234373,304.1464233398437,0.4455293118953705,0.1195955425500869,0.0856077969074249,293.0945739746094,297.1499938964844,293.1499938964844,0.111143834888935,-2626.1318359375,304.14459228515625,0.5001990795135498,0.1598275303840637,0.1667076051235199,293.0988464355469,297.1499938964844,293.1499938964844,0.1065942719578743,-1875.4638671875,304.1451416015625,0.4942274987697601,0.153951957821846,0.119049921631813,293.1366882324219,297.1499938964844,293.1499938964844,0.2125097066164016,-4406.685546875,304.1493835449219,0.6127976775169373,0.2791261970996856,0.2796348929405212,293.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.2984950840473175,0.050000000745058,0.2995629012584686,291.1335144042969,291.1499938964844,268.51666259765625,267.8470153808594,282.7733459472656,293.1153564453125,291.1335754394531,1.0,0.550046443939209,0.988116979598999,0.988116979598999,1.0,1.0,-1.1848337650299072,0.4986591637134552,0.6861746907234192,0.2722272574901581,0.0,0.0,0.4552163183689117,409.5256958007813,410.0,0.6470203399658203,-9995.14453125,919.9518432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8115234375,306.5646667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17977.95703125,18000.0,0.0,0.0,0.2251128256320953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3824546337127685,0.3824596107006073,-4.977991011401173e-06,0.0,0.0002284608926856,0.0,0.0,19.289493560791016,0.0,0.0,0.0,0.3318196833133697,4.0,0.0,1.0
326460,293.1122436523437,297.1499938964844,293.1499938964844,0.081095740199089,-1939.1732177734373,304.146484375,0.4471389353275299,0.1204794198274612,0.0861629992723465,293.09490966796875,297.1499938964844,293.1499938964844,0.1121818274259567,-2645.82666015625,304.1446838378906,0.5015661716461182,0.1611610800027847,0.1679687201976776,293.0992431640625,297.1499938964844,293.1499938964844,0.1075340807437896,-1888.7554931640625,304.14520263671875,0.4954865872859955,0.1551723778247833,0.119901604950428,293.138916015625,297.1499938964844,293.1499938964844,0.2124204486608505,-4405.13232421875,304.14971923828125,0.6127409338951111,0.2790113091468811,0.2795482277870178,293.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.2984994053840637,0.050000000745058,0.2995566725730896,291.1341552734375,291.1499938964844,268.4800109863281,267.8116760253906,282.7530517578125,293.111572265625,291.1342468261719,1.0,0.5502691268920898,0.9877046346664428,0.9877046346664428,1.0,1.0,-1.1882104873657229,0.5002022981643677,0.6880082488059998,0.273063063621521,0.0,0.0,0.4572919309139251,409.5434265136719,410.0,0.943749189376831,-10048.994140625,923.1517333984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81719970703125,306.5849914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17978.599609375,18000.0,0.0,0.0,0.2263990193605423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3854162395000458,0.3854212164878845,-4.9910854613699485e-06,0.0,0.0002297662140335,0.0,0.0,19.516450881958008,0.0,0.0,0.0,0.3327185213565826,4.0,0.0,1.0
326520,293.1122436523437,297.1499938964844,293.1499938964844,0.081095740199089,-1939.1732177734373,304.146484375,0.4471389353275299,0.1204794198274612,0.0861629992723465,293.09490966796875,297.1499938964844,293.1499938964844,0.1121818274259567,-2645.82666015625,304.1446838378906,0.5015661716461182,0.1611610800027847,0.1679687201976776,293.0992431640625,297.1499938964844,293.1499938964844,0.1075340807437896,-1888.7554931640625,304.14520263671875,0.4954865872859955,0.1551723778247833,0.119901604950428,293.138916015625,297.1499938964844,293.1499938964844,0.2124204486608505,-4405.13232421875,304.14971923828125,0.6127409338951111,0.2790113091468811,0.2795482277870178,293.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.2984994053840637,0.050000000745058,0.2995566725730896,291.1341552734375,291.1499938964844,268.4800109863281,267.8116760253906,282.7530517578125,293.111572265625,291.1342468261719,1.0,0.5502691268920898,0.9877046346664428,0.9877046346664428,1.0,1.0,-1.1882104873657229,0.5002022981643677,0.6880082488059998,0.273063063621521,0.0,0.0,0.4572919309139251,409.5434265136719,410.0,0.943749189376831,-10048.994140625,923.1517333984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81719970703125,306.5849914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17978.599609375,18000.0,0.0,0.0,0.2263990193605423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3854162395000458,0.3854212164878845,-4.9910854613699485e-06,0.0,0.0002297662140335,0.0,0.0,19.516450881958008,0.0,0.0,0.0,0.3327185213565826,4.0,0.0,1.0
326580,293.1126403808594,297.1499938964844,293.1499938964844,0.0817612633109092,-1951.4644775390625,304.14654541015625,0.4487492740154266,0.1213603243231773,0.0867163985967636,293.09521484375,297.1499938964844,293.1499938964844,0.11321771889925,-2665.450927734375,304.14471435546875,0.5029327869415283,0.1624961644411087,0.1692288666963577,293.0995788574219,297.1499938964844,293.1499938964844,0.1084698736667633,-1901.97021484375,304.1452331542969,0.4967380464076996,0.1563895046710968,0.1207508072257042,293.1413879394531,297.1499938964844,293.1499938964844,0.2122371345758438,-4402.03125,304.1501159667969,0.6126128435134888,0.2787938714027405,0.279367595911026,293.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.298503577709198,0.050000000745058,0.2995506823062897,291.13494873046875,291.1499938964844,268.4433288574219,267.7763061523437,282.7333679199219,293.1092529296875,291.1350402832031,1.0,0.5504838228225708,0.9872923493385316,0.9872923493385316,1.0,1.0,-1.1914674043655396,0.501702606678009,0.6897648572921753,0.2738369405269623,0.0,0.0,0.4592459201812744,409.5597534179688,410.0,1.0402090549468994,-10100.8193359375,926.2410888671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8239440917969,306.6049499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17979.609375,18000.0,0.0,0.0,0.2276494354009628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3882233798503876,0.3882283866405487,-5.0036978791467845e-06,0.0,0.0002310352429049,0.0,0.0,19.73360824584961,0.0,0.0,0.0,0.3335743546485901,4.0,0.0,1.0
326640,293.1126403808594,297.1499938964844,293.1499938964844,0.0817612633109092,-1951.4644775390625,304.14654541015625,0.4487492740154266,0.1213603243231773,0.0867163985967636,293.09521484375,297.1499938964844,293.1499938964844,0.11321771889925,-2665.450927734375,304.14471435546875,0.5029327869415283,0.1624961644411087,0.1692288666963577,293.0995788574219,297.1499938964844,293.1499938964844,0.1084698736667633,-1901.97021484375,304.1452331542969,0.4967380464076996,0.1563895046710968,0.1207508072257042,293.1413879394531,297.1499938964844,293.1499938964844,0.2122371345758438,-4402.03125,304.1501159667969,0.6126128435134888,0.2787938714027405,0.279367595911026,293.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.298503577709198,0.050000000745058,0.2995506823062897,291.13494873046875,291.1499938964844,268.4433288574219,267.7763061523437,282.7333679199219,293.1092529296875,291.1350402832031,1.0,0.5504838228225708,0.9872923493385316,0.9872923493385316,1.0,1.0,-1.1914674043655396,0.501702606678009,0.6897648572921753,0.2738369405269623,0.0,0.0,0.4592459201812744,409.5597534179688,410.0,1.0402090549468994,-10100.8193359375,926.2410888671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8239440917969,306.6049499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17979.609375,18000.0,0.0,0.0,0.2276494354009628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3882233798503876,0.3882283866405487,-5.0036978791467845e-06,0.0,0.0002310352429049,0.0,0.0,19.73360824584961,0.0,0.0,0.0,0.3335743546485901,4.0,0.0,1.0
326700,293.11279296875,297.1499938964844,293.1499938964844,0.0820927619934082,-1957.5933837890625,304.1465759277344,0.4495542049407959,0.1217995584011077,0.0869923755526542,293.0953369140625,297.1499938964844,293.1499938964844,0.1137363016605377,-2675.26220703125,304.1447448730469,0.503616452217102,0.1631634831428527,0.1698589622974395,293.0997314453125,297.1499938964844,293.1499938964844,0.1089374721050262,-1908.5650634765625,304.145263671875,0.497361421585083,0.1569969654083252,0.1211746335029602,293.1427001953125,297.1499938964844,293.1499938964844,0.2121092528104782,-4399.880859375,304.1503295898437,0.6125192642211914,0.2786432206630707,0.2792387902736664,293.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.2985055446624756,0.050000000745058,0.2995478510856628,291.13531494140625,291.1499938964844,268.42498779296875,267.7586364746094,282.7237854003906,293.10858154296875,291.1354064941406,1.0,0.5505882501602173,0.9870861768722534,0.9870861768722534,1.0,1.0,-1.1930477619171145,0.5024347901344299,0.6906129717826843,0.2742008566856384,0.0,0.0,0.4601865112781524,409.56787109375,410.0,1.0595310926437378,-10126.0927734375,927.7421264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8277587890625,306.6149597167969,278.1499938964844,0.0,18000.0,313.1499938964844,17980.04296875,18000.0,0.0,0.0,0.2282594889402389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3895804286003113,0.3895854353904724,-5.0098219617211726e-06,0.0,0.0002316543541382,0.0,0.0,19.83915328979492,0.0,0.0,0.0,0.3339885473251343,4.0,0.0,1.0
326760,293.11297607421875,297.1499938964844,293.1499938964844,0.0824233889579773,-1963.7098388671875,304.1466064453125,0.4503588378429413,0.1222381442785263,0.0872678980231285,293.095458984375,297.1499938964844,293.1499938964844,0.1142549887299537,-2685.066650390625,304.1447448730469,0.504300057888031,0.1638305038213729,0.1704888194799423,293.0998840332031,297.1499938964844,293.1499938964844,0.1094041466712951,-1915.1409912109373,304.145263671875,0.4979825615882873,0.1576008051633834,0.1215973794460296,293.14410400390625,297.1499938964844,293.1499938964844,0.2119554132223129,-4397.30029296875,304.1505432128906,0.6124045848846436,0.2784628570079803,0.2790826559066772,293.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.2985073924064636,0.050000000745058,0.2995451986789703,291.1357116699219,291.1499938964844,268.4066772460937,267.7409362792969,282.7142028808594,293.1080017089844,291.13580322265625,1.0,0.5506905913352966,0.9868757128715516,0.9868757128715516,1.0,1.0,-1.194593071937561,0.5031534433364868,0.691439688205719,0.274549126625061,0.0,0.0,0.4611003398895263,409.5761413574219,410.0,1.0554367303848269,-10150.9619140625,929.211669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8318786621094,306.6249389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17980.498046875,18000.0,0.0,0.0,0.2288587391376495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3909046351909637,0.3909096717834472,-5.015829174226383e-06,0.0,0.0002322625368833,0.0,0.0,19.942550659179688,0.0,0.0,0.0,0.3343932330608368,4.0,0.0,1.0
326820,293.1133117675781,297.1499938964844,293.1499938964844,0.0830824747681617,-1975.9134521484373,304.1466369628906,0.4519625008106231,0.1231079325079917,0.0878162682056427,293.09576416015625,297.1499938964844,293.1499938964844,0.115290455520153,-2704.61083984375,304.144775390625,0.5056605339050293,0.1651523113250732,0.1717417538166046,293.100341796875,297.1499938964844,293.1499938964844,0.1103231459856033,-1928.0709228515625,304.14532470703125,0.4991990923881531,0.158781036734581,0.122426651418209,293.1470642089844,297.1499938964844,293.1499938964844,0.2115707844495773,-4390.86181640625,304.1510009765625,0.612107515335083,0.2780090272426605,0.2786841690540313,293.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.2985104620456695,0.050000000745058,0.2995407581329345,291.1363220214844,291.1499938964844,268.3699951171875,267.7055969238281,282.69482421875,293.1063842773437,291.1363830566406,1.0,0.5508882999420166,0.9864547848701476,0.9864547848701476,1.0,1.0,-1.1975492238998413,0.5045357346534729,0.6930134892463684,0.2751936912536621,0.0,0.0,0.462879478931427,409.5950317382813,410.0,0.8499662280082703,-10199.6630859375,932.0317993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8408508300781,306.6448974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.201171875,18000.0,0.0,0.0,0.2300236225128173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.393474817276001,0.3934798538684845,-5.027517090638867e-06,0.0,0.0002334447344765,0.0,0.0,20.14417266845703,0.0,0.0,0.0,0.3351797759532928,4.0,0.0,1.0
326880,293.1133117675781,297.1499938964844,293.1499938964844,0.0830824747681617,-1975.9134521484373,304.1466369628906,0.4519625008106231,0.1231079325079917,0.0878162682056427,293.09576416015625,297.1499938964844,293.1499938964844,0.115290455520153,-2704.61083984375,304.144775390625,0.5056605339050293,0.1651523113250732,0.1717417538166046,293.100341796875,297.1499938964844,293.1499938964844,0.1103231459856033,-1928.0709228515625,304.14532470703125,0.4991990923881531,0.158781036734581,0.122426651418209,293.1470642089844,297.1499938964844,293.1499938964844,0.2115707844495773,-4390.86181640625,304.1510009765625,0.612107515335083,0.2780090272426605,0.2786841690540313,293.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.2985104620456695,0.050000000745058,0.2995407581329345,291.1363220214844,291.1499938964844,268.3699951171875,267.7055969238281,282.69482421875,293.1063842773437,291.1363830566406,1.0,0.5508882999420166,0.9864547848701476,0.9864547848701476,1.0,1.0,-1.1975492238998413,0.5045357346534729,0.6930134892463684,0.2751936912536621,0.0,0.0,0.462879478931427,409.5950317382813,410.0,0.8499662280082703,-10199.6630859375,932.0317993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8408508300781,306.6448974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.201171875,18000.0,0.0,0.0,0.2300236225128173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.393474817276001,0.3934798538684845,-5.027517090638867e-06,0.0,0.0002334447344765,0.0,0.0,20.14417266845703,0.0,0.0,0.0,0.3351797759532928,4.0,0.0,1.0
326940,293.1137084960937,297.1499938964844,293.1499938964844,0.0837259367108345,-1987.8349609375,304.1466979980469,0.4535312354564667,0.1239554435014724,0.0883520096540451,293.0961303710937,297.1499938964844,293.1499938964844,0.1163108795881271,-2723.828125,304.1448059082031,0.5069988369941711,0.1664517968893051,0.1729737371206283,293.1008605957031,297.1499938964844,293.1499938964844,0.1112223118543624,-1940.6951904296875,304.1453857421875,0.5003848075866699,0.1599363088607788,0.1232363879680633,293.1503295898437,297.1499938964844,293.1499938964844,0.2110739052295684,-4382.5546875,304.1514892578125,0.6117151975631714,0.2774266600608825,0.2781660854816437,293.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.2985125482082367,0.050000000745058,0.299537718296051,291.136962890625,291.1499938964844,268.3333435058594,267.67022705078125,282.67596435546875,293.1056213378906,291.1370544433594,1.0,0.5510748624801636,0.9860337972640992,0.9860337972640992,1.0,1.0,-1.2002931833267212,0.505828857421875,0.694464385509491,0.2757627665996551,0.0,0.0,0.4645791351795196,409.6176452636719,410.0,0.9495524168014526,-10246.71875,934.663330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8506774902344,306.6652526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17981.865234375,18000.0,0.0,0.0,0.2311425954103469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3959614634513855,0.395966500043869,-5.038908057031222e-06,0.0,0.000234580351389,0.0,0.0,20.3405990600586,0.0,0.0,0.0,0.3359416723251343,4.0,0.0,1.0
327000,293.1137084960937,297.1499938964844,293.1499938964844,0.0837259367108345,-1987.8349609375,304.1466979980469,0.4535312354564667,0.1239554435014724,0.0883520096540451,293.0961303710937,297.1499938964844,293.1499938964844,0.1163108795881271,-2723.828125,304.1448059082031,0.5069988369941711,0.1664517968893051,0.1729737371206283,293.1008605957031,297.1499938964844,293.1499938964844,0.1112223118543624,-1940.6951904296875,304.1453857421875,0.5003848075866699,0.1599363088607788,0.1232363879680633,293.1503295898437,297.1499938964844,293.1499938964844,0.2110739052295684,-4382.5546875,304.1514892578125,0.6117151975631714,0.2774266600608825,0.2781660854816437,293.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.2985125482082367,0.050000000745058,0.299537718296051,291.136962890625,291.1499938964844,268.3333435058594,267.67022705078125,282.67596435546875,293.1056213378906,291.1370544433594,1.0,0.5510748624801636,0.9860337972640992,0.9860337972640992,1.0,1.0,-1.2002931833267212,0.505828857421875,0.694464385509491,0.2757627665996551,0.0,0.0,0.4645791351795196,409.6176452636719,410.0,0.9495524168014526,-10246.71875,934.663330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8506774902344,306.6652526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17981.865234375,18000.0,0.0,0.0,0.2311425954103469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3959614634513855,0.395966500043869,-5.038908057031222e-06,0.0,0.000234580351389,0.0,0.0,20.3405990600586,0.0,0.0,0.0,0.3359416723251343,4.0,0.0,1.0
327060,293.1141357421875,297.1499938964844,293.1499938964844,0.084354393184185,-1999.4862060546875,304.146728515625,0.455070823431015,0.1247882097959518,0.0888771191239357,293.0965270996094,297.1499938964844,293.1499938964844,0.1173179969191551,-2742.756103515625,304.1448669433594,0.5083215236663818,0.1677360534667968,0.1741900593042373,293.10137939453125,297.1499938964844,293.1499938964844,0.1121063828468322,-1953.0841064453125,304.1454467773437,0.5015504956245422,0.1610742211341858,0.1240331307053566,293.15380859375,297.1499938964844,293.1499938964844,0.2104552686214447,-4372.22216796875,304.15203857421875,0.611221969127655,0.2767094671726227,0.2775228023529053,293.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.2985139787197113,0.050000000745058,0.2995356023311615,291.1377868652344,291.1499938964844,268.2966613769531,267.6348571777344,282.6578063964844,293.10614013671875,291.13787841796875,1.0,0.5512496829032898,0.9856079816818236,0.9856079816818236,1.0,1.0,-1.2028354406356812,0.5070376992225647,0.6957977414131165,0.2762577831745147,0.0,0.0,0.4661541283130646,409.6416931152344,410.0,1.1086044311523438,-10291.3427734375,937.1105346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612976074219,306.68536376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.96875,18000.0,0.0,0.0,0.2322126626968383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3982934951782226,0.3982985317707062,-5.04977742821211e-06,0.0,0.0002356663317186,0.0,0.0,20.52643585205078,0.0,0.0,0.0,0.3366593420505523,4.0,0.0,1.0
327120,293.1141357421875,297.1499938964844,293.1499938964844,0.084354393184185,-1999.4862060546875,304.146728515625,0.455070823431015,0.1247882097959518,0.0888771191239357,293.0965270996094,297.1499938964844,293.1499938964844,0.1173179969191551,-2742.756103515625,304.1448669433594,0.5083215236663818,0.1677360534667968,0.1741900593042373,293.10137939453125,297.1499938964844,293.1499938964844,0.1121063828468322,-1953.0841064453125,304.1454467773437,0.5015504956245422,0.1610742211341858,0.1240331307053566,293.15380859375,297.1499938964844,293.1499938964844,0.2104552686214447,-4372.22216796875,304.15203857421875,0.611221969127655,0.2767094671726227,0.2775228023529053,293.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.2985139787197113,0.050000000745058,0.2995356023311615,291.1377868652344,291.1499938964844,268.2966613769531,267.6348571777344,282.6578063964844,293.10614013671875,291.13787841796875,1.0,0.5512496829032898,0.9856079816818236,0.9856079816818236,1.0,1.0,-1.2028354406356812,0.5070376992225647,0.6957977414131165,0.2762577831745147,0.0,0.0,0.4661541283130646,409.6416931152344,410.0,1.1086044311523438,-10291.3427734375,937.1105346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612976074219,306.68536376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.96875,18000.0,0.0,0.0,0.2322126626968383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3982934951782226,0.3982985317707062,-5.04977742821211e-06,0.0,0.0002356663317186,0.0,0.0,20.52643585205078,0.0,0.0,0.0,0.3366593420505523,4.0,0.0,1.0
