time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327180,293.11444091796875,297.1499938964844,293.1499938964844,0.0849856808781623,-2011.2027587890625,304.1467590332031,0.4566229879856109,0.1256377249956131,0.0894057974219322,293.096923828125,297.1499938964844,293.1499938964844,0.1183161213994026,-2761.48095703125,304.1449279785156,0.5096331238746643,0.1690081506967544,0.1753944605588913,293.1018981933594,297.1499938964844,293.1499938964844,0.112979419529438,-1965.29833984375,304.1455078125,0.502700924873352,0.1621976792812347,0.1248194947838783,293.1575927734375,297.1499938964844,293.1499938964844,0.209710419178009,-4359.791015625,304.152587890625,0.61062091588974,0.2758488953113556,0.2767467498779297,293.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.2985150516033172,0.050000000745058,0.2995340228080749,291.1386413574219,291.1499938964844,268.260009765625,267.5995178222656,282.6403503417969,293.10797119140625,291.13873291015625,1.0,0.5514129400253296,0.9851821660995485,0.9851821660995485,1.0,1.0,-1.2051981687545776,0.5081738829612732,0.6970242857933044,0.2766808569431305,0.0,0.0,0.4676099717617035,409.6650695800781,410.0,1.1821023225784302,-10333.5791015625,939.3898315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.872802734375,306.7051696777344,278.1499938964844,0.0,18000.0,313.1499938964844,17984.125,18000.0,0.0,0.0,0.2332295179367065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4004625976085663,0.4004676342010498,-5.059984687250108e-06,0.0,0.0002366983098909,0.0,0.0,20.70047950744629,0.0,0.0,0.0,0.3373287320137024,4.0,0.0,1.0
327240,293.11444091796875,297.1499938964844,293.1499938964844,0.0849856808781623,-2011.2027587890625,304.1467590332031,0.4566229879856109,0.1256377249956131,0.0894057974219322,293.096923828125,297.1499938964844,293.1499938964844,0.1183161213994026,-2761.48095703125,304.1449279785156,0.5096331238746643,0.1690081506967544,0.1753944605588913,293.1018981933594,297.1499938964844,293.1499938964844,0.112979419529438,-1965.29833984375,304.1455078125,0.502700924873352,0.1621976792812347,0.1248194947838783,293.1575927734375,297.1499938964844,293.1499938964844,0.209710419178009,-4359.791015625,304.152587890625,0.61062091588974,0.2758488953113556,0.2767467498779297,293.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.2985150516033172,0.050000000745058,0.2995340228080749,291.1386413574219,291.1499938964844,268.260009765625,267.5995178222656,282.6403503417969,293.10797119140625,291.13873291015625,1.0,0.5514129400253296,0.9851821660995485,0.9851821660995485,1.0,1.0,-1.2051981687545776,0.5081738829612732,0.6970242857933044,0.2766808569431305,0.0,0.0,0.4676099717617035,409.6650695800781,410.0,1.1821023225784302,-10333.5791015625,939.3898315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.872802734375,306.7051696777344,278.1499938964844,0.0,18000.0,313.1499938964844,17984.125,18000.0,0.0,0.0,0.2332295179367065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4004625976085663,0.4004676342010498,-5.059984687250108e-06,0.0,0.0002366983098909,0.0,0.0,20.70047950744629,0.0,0.0,0.0,0.3373287320137024,4.0,0.0,1.0
327300,293.114501953125,297.1499938964844,293.1499938964844,0.085310623049736,-2017.23974609375,304.1467590332031,0.4574236869812011,0.1260751038789749,0.0896782428026199,293.0971374511719,297.1499938964844,293.1499938964844,0.1188123375177383,-2770.778076171875,304.1449279785156,0.5102853775024414,0.1696400493383407,0.1759926080703735,293.1021728515625,297.1499938964844,293.1499938964844,0.113412320613861,-1971.3480224609373,304.1455383300781,0.5032711029052734,0.1627542972564697,0.1252090781927108,293.1595764160156,297.1499938964844,293.1499938964844,0.2092881053686142,-4352.74560546875,304.15289306640625,0.6102777123451233,0.2753612697124481,0.2763056755065918,293.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.2985154986381531,0.050000000745058,0.29953333735466,291.1390686035156,291.1499938964844,268.2416687011719,267.5818176269531,282.63189697265625,293.1094055175781,291.13916015625,1.0,0.5514905452728271,0.984969198703766,0.984969198703766,1.0,1.0,-1.2063207626342771,0.5087192058563232,0.6976015567779541,0.2768658995628357,0.0,0.0,0.4682952165603637,409.6761474609375,410.0,1.1787999868392944,-10353.84765625,940.4735107421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8788757324219,306.7149353027344,278.1499938964844,0.0,18000.0,313.1499938964844,17984.6953125,18000.0,0.0,0.0,0.2337168604135513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4014869630336761,0.401492029428482,-5.064833203505259e-06,0.0,0.0002371929003857,0.0,0.0,20.78305625915528,0.0,0.0,0.0,0.3376454412937164,4.0,0.0,1.0
327360,293.1145324707031,297.1499938964844,293.1499938964844,0.0856404080986976,-2023.3702392578125,304.1467590332031,0.4582370817661285,0.1265183240175247,0.0899548903107643,293.0973205566406,297.1499938964844,293.1499938964844,0.119308054447174,-2780.05859375,304.1449584960937,0.510936975479126,0.1702732443809509,0.1765897125005722,293.1024475097656,297.1499938964844,293.1499938964844,0.1138429269194603,-1977.3612060546875,304.14556884765625,0.5038380026817322,0.1633075773715973,0.1255963444709777,293.1616516113281,297.1499938964844,293.1499938964844,0.2088313847780227,-4345.12646484375,304.1531982421875,0.6099045872688293,0.2748338878154754,0.2758278846740722,293.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394348144531,0.2985158860683441,0.050000000745058,0.2995327711105346,291.1394958496094,291.1499938964844,268.22332763671875,267.56414794921875,282.62359619140625,293.1112060546875,291.1395874023437,1.0,0.5515655279159546,0.9847545623779296,0.9847545623779296,1.0,1.0,-1.207402586936951,0.5092487931251526,0.6981537342071533,0.2770320773124695,0.0,0.0,0.4689538776874542,409.6870727539063,410.0,1.1678712368011477,-10373.568359375,941.5188598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8851623535156,306.72467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.244140625,18000.0,0.0,0.0,0.2341898828744888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4024740159511566,0.4024790823459625,-5.069518465461442e-06,0.0,0.000237672968069,0.0,0.0,20.86284637451172,0.0,0.0,0.0,0.3379508554935455,4.0,0.0,1.0
327420,293.114501953125,297.1499938964844,293.1499938964844,0.0863116532564163,-2035.8570556640625,304.146728515625,0.4598951041698456,0.1274199932813644,0.0905182585120201,293.0975952148437,297.1499938964844,293.1499938964844,0.1203096881508827,-2798.79150390625,304.1449584960937,0.5122543573379517,0.1715541630983352,0.1777951419353485,293.1029663085937,297.1499938964844,293.1499938964844,0.1146971136331558,-1989.276123046875,304.1456298828125,0.5049622654914856,0.1644042581319809,0.1263637393712997,293.16583251953125,297.1499938964844,293.1499938964844,0.207823559641838,-4328.318359375,304.15380859375,0.6090759038925171,0.2736923992633819,0.2747721970081329,293.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.2985166013240814,0.050000000745058,0.2995316982269287,291.1402893066406,291.1499938964844,268.1866760253906,267.5287780761719,282.6074523925781,293.1158447265625,291.140380859375,1.0,0.5517082810401917,0.9843252897262572,0.9843252897262572,1.0,1.0,-1.209468126296997,0.5102739930152893,0.6991941332817078,0.2773093581199646,0.0,0.0,0.4701929092407226,409.7068176269531,410.0,1.097795844078064,-10411.4716796875,943.5142211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8982849121094,306.7437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.314453125,18000.0,0.0,0.0,0.2350919842720031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4043369889259338,0.4043420553207397,-5.078406502434518e-06,0.0,0.0002385884727118,0.0,0.0,21.01407051086425,0.0,0.0,0.0,0.3385281264781952,4.0,0.0,1.0
327480,293.114501953125,297.1499938964844,293.1499938964844,0.0863116532564163,-2035.8570556640625,304.146728515625,0.4598951041698456,0.1274199932813644,0.0905182585120201,293.0975952148437,297.1499938964844,293.1499938964844,0.1203096881508827,-2798.79150390625,304.1449584960937,0.5122543573379517,0.1715541630983352,0.1777951419353485,293.1029663085937,297.1499938964844,293.1499938964844,0.1146971136331558,-1989.276123046875,304.1456298828125,0.5049622654914856,0.1644042581319809,0.1263637393712997,293.16583251953125,297.1499938964844,293.1499938964844,0.207823559641838,-4328.318359375,304.15380859375,0.6090759038925171,0.2736923992633819,0.2747721970081329,293.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.2985166013240814,0.050000000745058,0.2995316982269287,291.1402893066406,291.1499938964844,268.1866760253906,267.5287780761719,282.6074523925781,293.1158447265625,291.140380859375,1.0,0.5517082810401917,0.9843252897262572,0.9843252897262572,1.0,1.0,-1.209468126296997,0.5102739930152893,0.6991941332817078,0.2773093581199646,0.0,0.0,0.4701929092407226,409.7068176269531,410.0,1.097795844078064,-10411.4716796875,943.5142211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8982849121094,306.7437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.314453125,18000.0,0.0,0.0,0.2350919842720031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4043369889259338,0.4043420553207397,-5.078406502434518e-06,0.0,0.0002385884727118,0.0,0.0,21.01407051086425,0.0,0.0,0.0,0.3385281264781952,4.0,0.0,1.0
327540,293.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,304.14666748046875,0.4615930318832397,0.0,0.0910936817526817,293.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,304.1449584960937,0.5135930776596069,0.0,0.1790158748626709,293.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1456298828125,0.506099283695221,0.0,0.1271375566720962,293.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1542663574219,0.6082112193107605,0.0,0.2736753821372986,293.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.2985183298587799,0.0,0.2995291650295257,291.1408386230469,294.1499938964844,268.1499938964844,267.493408203125,282.5916748046875,293.121826171875,291.1408996582031,0.0,0.0,0.983896017074585,0.983896017074585,1.0,1.0,-1.2115293741226196,0.5113176107406616,0.7002117037773132,0.2775289416313171,0.0,0.0,0.0,409.7173156738281,60.0,0.7462199926376343,-10448.193359375,945.4881591796876,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9117736816406,306.76226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.01953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4060893356800079,0.4060944020748138,-5.086742476123618e-06,0.0,0.0,0.0,0.0,21.156776428222656,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,304.14666748046875,0.4615930318832397,0.0,0.0910936817526817,293.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,304.1449584960937,0.5135930776596069,0.0,0.1790158748626709,293.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1456298828125,0.506099283695221,0.0,0.1271375566720962,293.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1542663574219,0.6082112193107605,0.0,0.2736753821372986,293.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.2985183298587799,0.0,0.2995291650295257,291.1408386230469,294.1499938964844,268.1499938964844,267.493408203125,282.5916748046875,293.121826171875,291.1408996582031,0.0,0.0,0.983896017074585,0.983896017074585,1.0,1.0,-1.2115293741226196,0.5113176107406616,0.7002117037773132,0.2775289416313171,0.0,0.0,0.0,409.7173156738281,60.0,0.7462199926376343,-10448.193359375,945.4881591796876,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9117736816406,306.76226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.01953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4060893356800079,0.4060944020748138,-5.086742476123618e-06,0.0,0.0,0.0,0.0,21.156776428222656,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3686218261719,0.0,0.0,0.0003625919343903,292.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6396484375,0.0,0.0,0.0006990664405748,292.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7315673828125,0.0,0.0,0.0004976919153705,292.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7974548339844,0.0,0.0,0.0010446612723171,293.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805114746094,0.0,0.0,0.0013056718744337,291.19512939453125,294.1499938964844,268.11541748046875,267.4600524902344,280.5613098144531,286.88055419921875,291.1455078125,0.0,0.0,0.5903375744819641,0.5903375744819641,1.0,1.0,-0.0048791128210723,0.0104330107569694,-0.0055538984015583,-0.0214448813349008,0.0,0.0,0.0,-0.0274643581360578,60.0,-202.5054626464844,-0.0,-1.6226400703089894e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.71669567137134e-18,5.718955528804837e-18,-2.2596152973731802e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3686218261719,0.0,0.0,0.0003625919343903,292.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6396484375,0.0,0.0,0.0006990664405748,292.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7315673828125,0.0,0.0,0.0004976919153705,292.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7974548339844,0.0,0.0,0.0010446612723171,293.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805114746094,0.0,0.0,0.0013056718744337,291.19512939453125,294.1499938964844,268.11541748046875,267.4600524902344,280.5613098144531,286.88055419921875,291.1455078125,0.0,0.0,0.5903375744819641,0.5903375744819641,1.0,1.0,-0.0048791128210723,0.0104330107569694,-0.0055538984015583,-0.0214448813349008,0.0,0.0,0.0,-0.0274643581360578,60.0,-202.5054626464844,-0.0,-1.6226400703089894e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.71669567137134e-18,5.718955528804837e-18,-2.2596152973731802e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33770751953125,0.0,0.0,7.813615229679272e-05,292.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.61529541015625,0.0,0.0,0.0001221258571604,292.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.70635986328125,0.0,0.0,8.96458441275172e-05,292.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7838134765625,0.0,0.0,0.0001324322656728,292.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806945800781,0.0,0.0,0.0005193452816456,291.1952514648437,294.1499938964844,268.09967041015625,267.4448547363281,280.3277587890625,282.5250244140625,291.14166259765625,0.0,0.0,0.3935584127902984,0.3935584127902984,1.0,1.0,-0.0011702786432579,0.0050337049178779,-0.0038634261582046,-0.0265263840556144,0.0,0.0,0.0,-0.0098312338814139,60.0,-98.79488372802734,-0.0,-9.337877315829249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8334947800139428e-20,2.060999013710576e-20,-2.275042740863112e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3231506347656,0.0,0.0,6.951120303710923e-05,292.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6055603027344,0.0,0.0,0.0001046486722771,292.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.69598388671875,0.0,0.0,7.728354103164747e-05,292.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7796936035156,0.0,0.0,0.000104826685856,292.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808166503906,0.0,0.0,0.0004953689640387,291.1952819824219,294.1499938964844,268.0849304199219,267.4306335449219,280.20947265625,279.08837890625,291.138916015625,0.0,0.0,0.1967792063951492,0.1967792063951492,1.0,1.0,-0.0010577146895229,0.0012695447076112,-0.0002118299453286,-0.0302122253924608,0.0,0.0,0.0,-0.0105242747813463,60.0,-46.88887786865234,-0.0,-7.628876375065374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.684528180660233e-21,-7.066915781357357e-21,2.38238719680034e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3091735839844,0.0,0.0,6.934244447620586e-05,292.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5963134765625,0.0,0.0,0.0001043174124788,292.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6861572265625,0.0,0.0,7.704826566623524e-05,291.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77587890625,0.0,0.0,0.0001043213997036,292.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18096923828125,0.0,0.0,0.0004948104033246,291.1953430175781,294.1499938964844,268.0711364746094,267.4173583984375,280.09552001953125,276.4696960449219,291.1363220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056337961927,5.7186962720834345e-08,0.0010562806855887,-0.0314111970365047,0.0,0.0,0.0,-0.0109420968219637,60.0,-27.594606399536133,-0.0,-7.596507600737824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6504364648576135e-21,-7.101018402373131e-21,2.4505813316703402e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2952880859375,0.0,0.0,6.932367250556126e-05,292.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5871276855469,0.0,0.0,0.0001042876319843,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6763610839844,0.0,0.0,7.702645962126553e-05,291.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7720947265625,0.0,0.0,0.0001042881194734,292.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810913085937,0.0,0.0,0.0004946894478052,291.19537353515625,294.1499938964844,268.0583190917969,267.40496826171875,279.9825744628906,274.4748229980469,291.13348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552665917202,1.2328103871084297e-08,0.0010552542516961,-0.0313361808657646,0.0,0.0,0.0,-0.010923596099019,60.0,-20.619739532470703,-0.0,-7.592483086682479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649736915628639e-21,-7.101712297047136e-21,2.4519751794701057e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.267822265625,0.0,0.0,6.928903894731775e-05,292.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.56890869140625,0.0,0.0,0.000104235492472,291.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.656982421875,0.0,0.0,7.698795525357127e-05,291.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7645874023437,0.0,0.0,0.0001042358926497,292.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813049316406,0.0,0.0,0.0004944427055306,291.1954345703125,294.1499938964844,268.0354309082031,267.38287353515625,279.7596130371094,271.7926025390625,291.1268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.171897888183594,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719951963733e-21,-7.101727645124908e-21,2.452007289264392e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.267822265625,0.0,0.0,6.928903894731775e-05,292.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.56890869140625,0.0,0.0,0.000104235492472,291.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.656982421875,0.0,0.0,7.698795525357127e-05,291.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7645874023437,0.0,0.0,0.0001042358926497,292.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813049316406,0.0,0.0,0.0004944427055306,291.1954345703125,294.1499938964844,268.0354309082031,267.38287353515625,279.7596130371094,271.7926025390625,291.1268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.171897888183594,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719951963733e-21,-7.101727645124908e-21,2.452007289264392e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406921386719,0.0,0.0,6.925119669176638e-05,292.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5509338378906,0.0,0.0,0.0001041785581037,291.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.63787841796875,0.0,0.0,7.694590021856129e-05,291.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.75714111328125,0.0,0.0,0.0001041789510054,292.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815185546875,0.0,0.0,0.0004941726801916,291.19549560546875,294.1499938964844,268.0160522460937,267.3641967773437,279.5405578613281,270.2269592285156,291.11895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.721290588378906,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406921386719,0.0,0.0,6.925119669176638e-05,292.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5509338378906,0.0,0.0,0.0001041785581037,291.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.63787841796875,0.0,0.0,7.694590021856129e-05,291.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.75714111328125,0.0,0.0,0.0001041789510054,292.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815185546875,0.0,0.0,0.0004941726801916,291.19549560546875,294.1499938964844,268.0160522460937,267.3641967773437,279.5405578613281,270.2269592285156,291.11895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.721290588378906,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2138977050781,0.0,0.0,6.921061140019447e-05,292.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.533203125,0.0,0.0,0.0001041174982674,291.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6189880371094,0.0,0.0,7.690080383326858e-05,291.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.74981689453125,0.0,0.0,0.0001041178911691,292.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817321777344,0.0,0.0,0.0004938831552863,291.19549560546875,294.1499938964844,268.0000305175781,267.3487243652344,279.3253479003906,269.3079528808594,291.1100769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089964091777,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.659648895263672,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2138977050781,0.0,0.0,6.921061140019447e-05,292.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.533203125,0.0,0.0,0.0001041174982674,291.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6189880371094,0.0,0.0,7.690080383326858e-05,291.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.74981689453125,0.0,0.0,0.0001041178911691,292.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817321777344,0.0,0.0,0.0004938831552863,291.19549560546875,294.1499938964844,268.0000305175781,267.3487243652344,279.3253479003906,269.3079528808594,291.1100769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089964091777,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.659648895263672,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1874694824219,0.0,0.0,6.916781421750784e-05,292.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.51568603515625,0.0,0.0,0.0001040531133185,291.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.600341796875,0.0,0.0,7.685324817430228e-05,291.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7425537109375,0.0,0.0,0.0001040534989442,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,0.0004935777978971,291.19549560546875,294.1499938964844,267.9871520996094,267.3363342285156,279.1140441894531,268.7666320800781,291.1003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048745112736016e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.646286010742188,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1874694824219,0.0,0.0,6.916781421750784e-05,292.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.51568603515625,0.0,0.0,0.0001040531133185,291.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.600341796875,0.0,0.0,7.685324817430228e-05,291.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7425537109375,0.0,0.0,0.0001040534989442,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,0.0004935777978971,291.19549560546875,294.1499938964844,267.9871520996094,267.3363342285156,279.1140441894531,268.7666320800781,291.1003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048745112736016e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.646286010742188,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744079589844,0.0,0.0,6.91457389621064e-05,292.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.50701904296875,0.0,0.0,0.0001040199058479,291.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.59112548828125,0.0,0.0,7.682872819714248e-05,291.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.73895263671875,0.0,0.0,0.0001040202914737,292.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819763183594,0.0,0.0,0.0004934203461743,291.19549560546875,294.1499938964844,267.9818725585937,267.3312072753906,279.00982666015625,268.585205078125,291.09527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525539983063,1.2009405025992237e-08,0.0010525420075282,-0.0305064003914594,0.0,0.0,0.0,-0.0107663907110691,60.0,-16.64128875732422,-0.0,-7.553499159485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1614074707031,0.0,0.0,6.91233144607395e-05,292.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4983825683594,0.0,0.0,0.0001039861599565,291.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5819396972656,0.0,0.0,7.680380076635629e-05,291.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7353515625,0.0,0.0,0.0001039865455823,292.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820678710937,0.0,0.0,0.0004932602751068,291.1954650878906,294.1499938964844,267.977294921875,267.3267822265625,278.9065856933594,268.44512939453125,291.09002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522120865061,1.1969422786251016e-08,0.0010522002121433,-0.0304017718881368,0.0,0.0,0.0,-0.0107465703040361,60.0,-16.63596534729004,-0.0,-7.54859215135184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1356506347656,0.0,0.0,6.907761417096481e-05,292.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4813232421875,0.0,0.0,0.000103917416709,291.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.56378173828125,0.0,0.0,7.675302913412452e-05,291.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.728271484375,0.0,0.0,0.0001039177950588,292.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18218994140625,0.0,0.0,0.0004929342539981,291.1954040527344,294.1499938964844,267.97021484375,267.3199768066406,278.70294189453125,268.2528991699219,291.0791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.623580932617188,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1356506347656,0.0,0.0,6.907761417096481e-05,292.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4813232421875,0.0,0.0,0.000103917416709,291.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.56378173828125,0.0,0.0,7.675302913412452e-05,291.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.728271484375,0.0,0.0,0.0001039177950588,292.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18218994140625,0.0,0.0,0.0004929342539981,291.1954040527344,294.1499938964844,267.97021484375,267.3199768066406,278.70294189453125,268.2528991699219,291.0791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.623580932617188,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1102294921875,0.0,0.0,6.903122994117439e-05,291.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4644470214844,0.0,0.0,0.0001038476329995,291.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5458374023437,0.0,0.0,7.670148625038564e-05,291.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7212219238281,0.0,0.0,0.0001038479967974,292.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18231201171875,0.0,0.0,0.0004926032852381,291.1953125,294.1499938964844,267.9657897949219,267.3157043457031,278.5031433105469,268.13726806640625,291.06787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805300736966728e-08,0.0010507968254387,-0.0299722719937562,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.60877799987793,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1102294921875,0.0,0.0,6.903122994117439e-05,291.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4644470214844,0.0,0.0,0.0001038476329995,291.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5458374023437,0.0,0.0,7.670148625038564e-05,291.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7212219238281,0.0,0.0,0.0001038479967974,292.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18231201171875,0.0,0.0,0.0004926032852381,291.1953125,294.1499938964844,267.9657897949219,267.3157043457031,278.5031433105469,268.13726806640625,291.06787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805300736966728e-08,0.0010507968254387,-0.0299722719937562,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.60877799987793,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.08514404296875,0.0,0.0,6.898464198457077e-05,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4477844238281,0.0,0.0,0.0001037775436998,291.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5281066894531,0.0,0.0,7.664971781196073e-05,291.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7142944335937,0.0,0.0,0.0001037779074977,292.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.182373046875,0.0,0.0,0.0004922709194943,291.1951904296875,294.1499938964844,267.9637756347656,267.31378173828125,278.30712890625,268.067626953125,291.0562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.591794967651367,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.08514404296875,0.0,0.0,6.898464198457077e-05,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4477844238281,0.0,0.0,0.0001037775436998,291.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5281066894531,0.0,0.0,7.664971781196073e-05,291.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7142944335937,0.0,0.0,0.0001037779074977,292.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.182373046875,0.0,0.0,0.0004922709194943,291.1951904296875,294.1499938964844,267.9637756347656,267.31378173828125,278.30712890625,268.067626953125,291.0562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.591794967651367,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.06036376953125,0.0,0.0,6.893834506627172e-05,291.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.43133544921875,0.0,0.0,0.0001037079055095,291.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5106201171875,0.0,0.0,7.659828406758606e-05,291.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7073974609375,0.0,0.0,0.0001037082620314,292.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18243408203125,0.0,0.0,0.0004919405910186,291.19500732421875,294.1499938964844,267.96405029296875,267.31402587890625,278.1148986816406,268.0260009765625,291.0444641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639769148530377e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.572935104370117,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.06036376953125,0.0,0.0,6.893834506627172e-05,291.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.43133544921875,0.0,0.0,0.0001037079055095,291.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5106201171875,0.0,0.0,7.659828406758606e-05,291.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7073974609375,0.0,0.0,0.0001037082620314,292.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18243408203125,0.0,0.0,0.0004919405910186,291.19500732421875,294.1499938964844,267.96405029296875,267.31402587890625,278.1148986816406,268.0260009765625,291.0444641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639769148530377e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.572935104370117,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.048095703125,0.0,0.0,6.891546945553273e-05,291.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4231872558594,0.0,0.0,0.000103673475678,291.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5019226074219,0.0,0.0,7.65728545957245e-05,291.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7039794921875,0.0,0.0,0.0001036738322,292.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18243408203125,0.0,0.0,0.0004917773767374,291.1949157714844,294.1499938964844,267.9649658203125,267.3149108886719,278.0201721191406,268.01220703125,291.0384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490443091839,1.1598988436389844e-08,0.0010490326676517,-0.0294323414564132,0.0,0.0,0.0,-0.0105629302561283,60.0,-16.56289291381836,-0.0,-7.503208365733371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0359191894531,0.0,0.0,6.889284122735262e-05,291.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4150695800781,0.0,0.0,0.0001036394387483,291.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4933166503906,0.0,0.0,7.654771616216749e-05,291.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7005615234375,0.0,0.0,0.0001036397952702,292.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824645996094,0.0,0.0,0.0004916159668937,291.19482421875,294.1499938964844,267.9664001464844,267.3162841796875,277.9263610839844,268.0018005371094,291.0324401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486994870007,1.15586669124923e-08,0.0010486879618838,-0.0293268151581287,0.0,0.0,0.0,-0.0105429412797093,60.0,-16.552494049072266,-0.0,-7.498277199147196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0117492675781,0.0,0.0,6.8848610681016e-05,291.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3990173339844,0.0,0.0,0.0001035729001159,291.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4762268066406,0.0,0.0,7.649856706848368e-05,291.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6938171386719,0.0,0.0,0.0001035732493619,292.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18243408203125,0.0,0.0,0.0004913003649562,291.194580078125,294.1499938964844,267.9706420898437,267.3204040527344,277.74151611328125,267.9886474609375,291.02032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479837525030234e-08,0.0010480139171704,-0.0291205067187547,0.0,0.0,0.0,-0.0105038620531558,60.0,-16.5307674407959,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0117492675781,0.0,0.0,6.8848610681016e-05,291.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3990173339844,0.0,0.0,0.0001035729001159,291.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4762268066406,0.0,0.0,7.649856706848368e-05,291.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6938171386719,0.0,0.0,0.0001035732493619,292.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18243408203125,0.0,0.0,0.0004913003649562,291.194580078125,294.1499938964844,267.9706420898437,267.3204040527344,277.74151611328125,267.9886474609375,291.02032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479837525030234e-08,0.0010480139171704,-0.0291205067187547,0.0,0.0,0.0,-0.0105038620531558,60.0,-16.5307674407959,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9878845214844,0.0,0.0,6.880615546833724e-05,291.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.38311767578125,0.0,0.0,0.000103509024484,291.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4593505859375,0.0,0.0,7.645138975931332e-05,291.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6871032714844,0.0,0.0,0.000103509366454,292.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824035644531,0.0,0.0,0.0004909974522888,291.1943054199219,294.1499938964844,267.97662353515625,267.326171875,277.560302734375,267.9827880859375,291.0080871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663474485278,60.0,-16.508033752441406,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
