time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329400,291.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9878845214844,0.0,0.0,6.880615546833724e-05,291.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.38311767578125,0.0,0.0,0.000103509024484,291.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4593505859375,0.0,0.0,7.645138975931332e-05,291.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6871032714844,0.0,0.0,0.000103509366454,292.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824035644531,0.0,0.0,0.0004909974522888,291.1943054199219,294.1499938964844,267.97662353515625,267.326171875,277.560302734375,267.9827880859375,291.0080871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663474485278,60.0,-16.508033752441406,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,291.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9643249511719,0.0,0.0,6.876596307847649e-05,291.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.367431640625,0.0,0.0,0.0001034485612763,291.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4426574707031,0.0,0.0,7.640672993147746e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.68048095703125,0.0,0.0,0.0001034488959703,292.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1823425292969,0.0,0.0,0.0004907106631435,291.1939697265625,294.1499938964844,267.9841613769531,267.3334045410156,277.3826904296875,267.9819030761719,290.9958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.48456382751465,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,291.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9643249511719,0.0,0.0,6.876596307847649e-05,291.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.367431640625,0.0,0.0,0.0001034485612763,291.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4426574707031,0.0,0.0,7.640672993147746e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.68048095703125,0.0,0.0,0.0001034488959703,292.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1823425292969,0.0,0.0,0.0004907106631435,291.1939697265625,294.1499938964844,267.9841613769531,267.3334045410156,277.3826904296875,267.9819030761719,290.9958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.48456382751465,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9410400390625,0.0,0.0,6.872853555250913e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3518981933594,0.0,0.0,0.0001033922599162,291.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4261474609375,0.0,0.0,7.63651478337124e-05,291.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.67388916015625,0.0,0.0,0.0001033925946103,292.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822204589844,0.0,0.0,0.0004904436646029,291.193603515625,294.1499938964844,267.9930114746094,267.34197998046875,277.2086181640625,267.984619140625,290.9834899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.46063232421875,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9410400390625,0.0,0.0,6.872853555250913e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3518981933594,0.0,0.0,0.0001033922599162,291.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4261474609375,0.0,0.0,7.63651478337124e-05,291.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.67388916015625,0.0,0.0,0.0001033925946103,292.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822204589844,0.0,0.0,0.0004904436646029,291.193603515625,294.1499938964844,267.9930114746094,267.34197998046875,277.2086181640625,267.984619140625,290.9834899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.46063232421875,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92950439453125,0.0,0.0,6.87110295984894e-05,291.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3442077636719,0.0,0.0,0.0001033659136737,291.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.41796875,0.0,0.0,7.634569192305207e-05,291.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67059326171875,0.0,0.0,0.0001033662483678,292.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1821594238281,0.0,0.0,0.0004903187509626,291.1933898925781,294.1499938964844,267.9979248046875,267.3466796875,277.1228942871094,267.98699951171875,290.9773254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459281038492,1.1234599917031574e-08,0.0010459169279783,-0.0284786578267812,0.0,0.0,0.0,-0.0103822881355881,60.0,-16.44857406616211,-0.0,-7.458699258222623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91802978515625,0.0,0.0,6.869439675938338e-05,291.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3365478515625,0.0,0.0,0.0001033408989314,291.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4098205566406,0.0,0.0,7.632721826666966e-05,291.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6673278808594,0.0,0.0,0.0001033412336255,292.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820678710937,0.0,0.0,0.0004902001237496,291.19317626953125,294.1499938964844,268.0030822753906,267.3516845703125,277.0380554199219,267.98992919921875,290.9711608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456746676936,1.1204956074095662e-08,0.0010456633754074,-0.0284010674804449,0.0,0.0,0.0,-0.0103675918653607,60.0,-16.436498641967773,-0.0,-7.455084016783078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.895263671875,0.0,0.0,6.866405601613224e-05,291.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.32135009765625,0.0,0.0,0.0001032952568493,291.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3936767578125,0.0,0.0,7.629350147908553e-05,291.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6608581542969,0.0,0.0,0.0001032955769915,292.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.181884765625,0.0,0.0,0.0004899836494587,291.1927185058594,294.1499938964844,268.0141296386719,267.3623352050781,276.87091064453125,267.9972839355469,290.9588317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594710588455,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.412429809570312,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.895263671875,0.0,0.0,6.866405601613224e-05,291.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.32135009765625,0.0,0.0,0.0001032952568493,291.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3936767578125,0.0,0.0,7.629350147908553e-05,291.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6608581542969,0.0,0.0,0.0001032955769915,292.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.181884765625,0.0,0.0,0.0004899836494587,291.1927185058594,294.1499938964844,268.0141296386719,267.3623352050781,276.87091064453125,267.9972839355469,290.9588317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594710588455,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.412429809570312,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.872802734375,0.0,0.0,6.863804446766153e-05,291.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.30633544921875,0.0,0.0,0.0001032561194733,291.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3777160644531,0.0,0.0,7.6264601375442e-05,291.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6544189453125,0.0,0.0,0.0001032564396155,292.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816711425781,0.0,0.0,0.0004897980834357,291.19219970703125,294.1499938964844,268.0260009765625,267.3738098144531,276.7071228027344,268.0061950683594,290.9465026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446579133395e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.38868522644043,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.872802734375,0.0,0.0,6.863804446766153e-05,291.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.30633544921875,0.0,0.0,0.0001032561194733,291.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3777160644531,0.0,0.0,7.6264601375442e-05,291.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6544189453125,0.0,0.0,0.0001032564396155,292.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816711425781,0.0,0.0,0.0004897980834357,291.19219970703125,294.1499938964844,268.0260009765625,267.3738098144531,276.7071228027344,268.0061950683594,290.9465026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446579133395e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.38868522644043,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8505859375,0.0,0.0,6.861690781079233e-05,291.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2914733886719,0.0,0.0,0.0001032243162626,291.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3619384765625,0.0,0.0,7.62411073083058e-05,291.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.64801025390625,0.0,0.0,0.0001032246364047,292.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.181396484375,0.0,0.0,0.0004896472673863,291.1916198730469,294.1499938964844,268.0385131835937,267.3858642578125,276.5466613769531,268.016357421875,290.9341735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.36552619934082,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8505859375,0.0,0.0,6.861690781079233e-05,291.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2914733886719,0.0,0.0,0.0001032243162626,291.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3619384765625,0.0,0.0,7.62411073083058e-05,291.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.64801025390625,0.0,0.0,0.0001032246364047,292.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.181396484375,0.0,0.0,0.0004896472673863,291.1916198730469,294.1499938964844,268.0385131835937,267.3858642578125,276.5466613769531,268.016357421875,290.9341735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.36552619934082,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.82861328125,0.0,0.0,6.860119174234569e-05,291.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2767639160156,0.0,0.0,0.0001032006766763,291.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3462829589844,0.0,0.0,7.622365228598937e-05,291.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6416320800781,0.0,0.0,0.0001032009895425,292.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810913085937,0.0,0.0,0.000489535217639,291.19097900390625,294.1499938964844,268.0514831542969,267.3983764648437,276.38946533203125,268.0274963378906,290.921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038691738463058e-08,0.0010442417114973,-0.0279658902436494,0.0,0.0,0.0,-0.0102851670235395,60.0,-16.343210220336914,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.82861328125,0.0,0.0,6.860119174234569e-05,291.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2767639160156,0.0,0.0,0.0001032006766763,291.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3462829589844,0.0,0.0,7.622365228598937e-05,291.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6416320800781,0.0,0.0,0.0001032009895425,292.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810913085937,0.0,0.0,0.000489535217639,291.19097900390625,294.1499938964844,268.0514831542969,267.3983764648437,276.38946533203125,268.0274963378906,290.921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038691738463058e-08,0.0010442417114973,-0.0279658902436494,0.0,0.0,0.0,-0.0102851670235395,60.0,-16.343210220336914,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8177185058594,0.0,0.0,6.85955528751947e-05,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2694396972656,0.0,0.0,0.0001031921856338,291.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3385314941406,0.0,0.0,7.621738041052595e-05,291.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6384582519531,0.0,0.0,0.0001031924984999,292.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809387207031,0.0,0.0,0.0004894949379377,291.1906433105469,294.1499938964844,268.0580749511719,267.4047546386719,276.31207275390625,268.0333557128906,290.9157409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044166390784,1.1028603807972104e-08,0.0010441553313285,-0.0279394853860139,0.0,0.0,0.0,-0.0102801667526364,60.0,-16.33245277404785,-0.0,-7.43359578336822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.806884765625,0.0,0.0,6.859147833893076e-05,291.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2621765136719,0.0,0.0,0.0001031860592775,291.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.330810546875,0.0,0.0,7.621285476488993e-05,291.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.63531494140625,0.0,0.0,0.0001031863721436,292.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807556152344,0.0,0.0,0.0004894659505225,291.1903076171875,294.1499938964844,268.0647277832031,267.4111633300781,276.2354431152344,268.03936767578125,290.9096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441041085869,1.1021316304038464e-08,0.0010440930491313,-0.0279204100370407,0.0,0.0,0.0,-0.0102765532210469,60.0,-16.322004318237305,-0.0,-7.432708315491254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7853698730469,0.0,0.0,6.858835695311427e-05,291.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.24774169921875,0.0,0.0,0.0001031813662848,291.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31549072265625,0.0,0.0,7.620938413310796e-05,291.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6290283203125,0.0,0.0,0.000103181671875,292.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18035888671875,0.0,0.0,0.0004894437151961,291.1895751953125,294.1499938964844,268.0780639648437,267.42401123046875,276.0845031738281,268.0517883300781,290.8973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.302169799804688,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7853698730469,0.0,0.0,6.858835695311427e-05,291.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.24774169921875,0.0,0.0,0.0001031813662848,291.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31549072265625,0.0,0.0,7.620938413310796e-05,291.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6290283203125,0.0,0.0,0.000103181671875,292.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18035888671875,0.0,0.0,0.0004894437151961,291.1895751953125,294.1499938964844,268.0780639648437,267.42401123046875,276.0845031738281,268.0517883300781,290.8973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.302169799804688,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7640991210937,0.0,0.0,6.859243148937821e-05,291.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23345947265625,0.0,0.0,0.0001031874926411,291.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3003234863281,0.0,0.0,7.621390977874398e-05,291.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.62274169921875,0.0,0.0,0.0001031877982313,292.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799011230469,0.0,0.0,0.0004894728190265,291.18878173828125,294.1499938964844,268.0913391113281,267.4367980957031,275.9366455078125,268.0645446777344,290.8851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441170306876,1.1022844859098768e-08,0.0010441060876473,-0.0279244109988212,0.0,0.0,0.0,-0.0102773103863,60.0,-16.28397560119629,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7640991210937,0.0,0.0,6.859243148937821e-05,291.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23345947265625,0.0,0.0,0.0001031874926411,291.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3003234863281,0.0,0.0,7.621390977874398e-05,291.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.62274169921875,0.0,0.0,0.0001031877982313,292.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799011230469,0.0,0.0,0.0004894728190265,291.18878173828125,294.1499938964844,268.0913391113281,267.4367980957031,275.9366455078125,268.0645446777344,290.8851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441170306876,1.1022844859098768e-08,0.0010441060876473,-0.0279244109988212,0.0,0.0,0.0,-0.0102773103863,60.0,-16.28397560119629,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7430725097656,0.0,0.0,6.860434223199263e-05,291.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.21929931640625,0.0,0.0,0.0001032054060488,291.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2853088378906,0.0,0.0,7.622714474564418e-05,291.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61651611328125,0.0,0.0,0.000103205704363,292.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794128417969,0.0,0.0,0.0004895578604191,291.1879272460937,294.1499938964844,268.10430908203125,267.4493408203125,275.7917175292969,268.07745361328125,290.8729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043957748313462e-08,0.0010442865313962,-0.0279796738177537,0.0,0.0,0.0,-0.0102877775207161,60.0,-16.2676944732666,-0.0,-7.435465221306006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7430725097656,0.0,0.0,6.860434223199263e-05,291.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.21929931640625,0.0,0.0,0.0001032054060488,291.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2853088378906,0.0,0.0,7.622714474564418e-05,291.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61651611328125,0.0,0.0,0.000103205704363,292.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794128417969,0.0,0.0,0.0004895578604191,291.1879272460937,294.1499938964844,268.10430908203125,267.4493408203125,275.7917175292969,268.07745361328125,290.8729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043957748313462e-08,0.0010442865313962,-0.0279796738177537,0.0,0.0,0.0,-0.0102877775207161,60.0,-16.2676944732666,-0.0,-7.435465221306006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.72222900390625,0.0,0.0,6.862473674118519e-05,291.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.20526123046875,0.0,0.0,0.0001032360814861,291.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2704162597656,0.0,0.0,7.624980207765475e-05,291.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6103210449219,0.0,0.0,0.0001032363798003,292.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17889404296875,0.0,0.0,0.000489703437779,291.18701171875,294.1499938964844,268.1168518066406,267.46142578125,275.649658203125,268.09033203125,290.8607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080177664268833e-08,0.0010445961961522,-0.028074475005269,0.0,0.0,0.0,-0.0103057324886322,60.0,-16.253599166870117,-0.0,-7.439876270609602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.72222900390625,0.0,0.0,6.862473674118519e-05,291.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.20526123046875,0.0,0.0,0.0001032360814861,291.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2704162597656,0.0,0.0,7.624980207765475e-05,291.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6103210449219,0.0,0.0,0.0001032363798003,292.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17889404296875,0.0,0.0,0.000489703437779,291.18701171875,294.1499938964844,268.1168518066406,267.46142578125,275.649658203125,268.09033203125,290.8607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080177664268833e-08,0.0010445961961522,-0.028074475005269,0.0,0.0,0.0,-0.0103057324886322,60.0,-16.253599166870117,-0.0,-7.439876270609602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7118835449219,0.0,0.0,6.863832095405087e-05,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.19830322265625,0.0,0.0,0.000103256512375,291.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2630310058594,0.0,0.0,7.626489241374657e-05,291.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6072082519531,0.0,0.0,0.0001032568034133,292.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785888671875,0.0,0.0,0.0004898003535345,291.1865234375,294.1499938964844,268.1228942871094,267.4672546386719,275.5797119140625,268.0967102050781,290.85467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448136599734,1.1104312136467342e-08,0.0010448026005178,-0.0281376466155052,0.0,0.0,0.0,-0.0103176971897482,60.0,-16.24745750427246,-0.0,-7.442817206992913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7015991210937,0.0,0.0,6.865428440505639e-05,291.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1913452148437,0.0,0.0,0.0001032805303111,291.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2556457519531,0.0,0.0,7.628263119840994e-05,291.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6041259765625,0.0,0.0,0.0001032808213494,292.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783142089844,0.0,0.0,0.0004899143241345,291.1860046386719,294.1499938964844,268.1287841796875,267.4729309082031,275.51043701171875,268.1029968261719,290.8486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450563859194,1.113269210151202e-08,0.0010450452100485,-0.0282119270414114,0.0,0.0,0.0,-0.0103317657485604,60.0,-16.241968154907227,-0.0,-7.446274707945123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6811828613281,0.0,0.0,6.869371281936765e-05,291.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.17755126953125,0.0,0.0,0.0001033398439176,291.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.24102783203125,0.0,0.0,7.632643973920494e-05,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.59796142578125,0.0,0.0,0.0001033401349559,292.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776733398437,0.0,0.0,0.0004901956999674,291.1849670410156,294.1499938964844,268.139892578125,267.483642578125,275.3739318847656,268.11529541015625,290.83648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202795136000532e-08,0.0010456446325406,-0.0283954143524169,0.0,0.0,0.0,-0.0103665189817547,60.0,-16.23308753967285,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6811828613281,0.0,0.0,6.869371281936765e-05,291.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.17755126953125,0.0,0.0,0.0001033398439176,291.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.24102783203125,0.0,0.0,7.632643973920494e-05,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.59796142578125,0.0,0.0,0.0001033401349559,292.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776733398437,0.0,0.0,0.0004901956999674,291.1849670410156,294.1499938964844,268.139892578125,267.483642578125,275.3739318847656,268.11529541015625,290.83648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202795136000532e-08,0.0010456446325406,-0.0283954143524169,0.0,0.0,0.0,-0.0103665189817547,60.0,-16.23308753967285,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.66094970703125,0.0,0.0,6.874366954434663e-05,291.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.16387939453125,0.0,0.0,0.0001034149900078,291.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2265014648437,0.0,0.0,7.638194074388593e-05,291.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.591796875,0.0,0.0,0.0001034152737702,292.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769714355469,0.0,0.0,0.0004905522218905,291.1838684082031,294.1499938964844,268.1499938964844,267.493408203125,275.24005126953125,268.1269836425781,290.82440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464155348017,1.1291636958787876e-08,0.0010464042425155,-0.0286279395222663,0.0,0.0,0.0,-0.0104105612263083,60.0,-16.227237701416016,-0.0,-7.465657603233923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.66094970703125,0.0,0.0,6.874366954434663e-05,291.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.16387939453125,0.0,0.0,0.0001034149900078,291.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2265014648437,0.0,0.0,7.638194074388593e-05,291.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.591796875,0.0,0.0,0.0001034152737702,292.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769714355469,0.0,0.0,0.0004905522218905,291.1838684082031,294.1499938964844,268.1499938964844,267.493408203125,275.24005126953125,268.1269836425781,290.82440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464155348017,1.1291636958787876e-08,0.0010464042425155,-0.0286279395222663,0.0,0.0,0.0,-0.0104105612263083,60.0,-16.227237701416016,-0.0,-7.465657603233923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6408996582031,0.0,0.0,6.880119326524436e-05,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1502990722656,0.0,0.0,0.0001035015302477,291.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2121276855469,0.0,0.0,7.644586003152654e-05,291.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5856628417969,0.0,0.0,0.00010350181401,292.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762390136719,0.0,0.0,0.0004909628187306,291.18267822265625,294.1499938964844,268.16094970703125,267.50396728515625,275.1087341308594,268.1382141113281,290.8123474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.223840713500977,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6408996582031,0.0,0.0,6.880119326524436e-05,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1502990722656,0.0,0.0,0.0001035015302477,291.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2121276855469,0.0,0.0,7.644586003152654e-05,291.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5856628417969,0.0,0.0,0.00010350181401,292.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762390136719,0.0,0.0,0.0004909628187306,291.18267822265625,294.1499938964844,268.16094970703125,267.50396728515625,275.1087341308594,268.1382141113281,290.8123474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.223840713500977,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6210327148437,0.0,0.0,6.886195478728041e-05,291.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1368103027344,0.0,0.0,0.0001035929308272,291.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1978454589844,0.0,0.0,7.651337364222854e-05,291.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5795593261719,0.0,0.0,0.0001035932073136,292.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754455566406,0.0,0.0,0.0004913964075967,291.1814270019531,294.1499938964844,268.1745300292969,267.5170593261719,274.9800109863281,268.1500244140625,290.8003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482147336006,1.1502031327381701e-08,0.0010482032084837,-0.0291785914450883,0.0,0.0,0.0,-0.0105148619040846,60.0,-16.2203369140625,-0.0,-7.491352960187214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6210327148437,0.0,0.0,6.886195478728041e-05,291.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1368103027344,0.0,0.0,0.0001035929308272,291.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1978454589844,0.0,0.0,7.651337364222854e-05,291.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5795593261719,0.0,0.0,0.0001035932073136,292.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754455566406,0.0,0.0,0.0004913964075967,291.1814270019531,294.1499938964844,268.1745300292969,267.5170593261719,274.9800109863281,268.1500244140625,290.8003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482147336006,1.1502031327381701e-08,0.0010482032084837,-0.0291785914450883,0.0,0.0,0.0,-0.0105148619040846,60.0,-16.2203369140625,-0.0,-7.491352960187214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6111755371094,0.0,0.0,6.889340875204653e-05,291.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.130126953125,0.0,0.0,0.0001036402463796,291.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.19073486328125,0.0,0.0,7.654832006664947e-05,291.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5765075683594,0.0,0.0,0.000103640522866,292.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.175048828125,0.0,0.0,0.0004916208563372,291.1807861328125,294.1499938964844,268.1822509765625,267.5245056152344,274.9165954589844,268.1563720703125,290.7943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048693084158,1.1557977686038612e-08,0.0010486815590411,-0.0293250121176242,0.0,0.0,0.0,-0.0105425976216793,60.0,-16.218215942382812,-0.0,-7.498192644561642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6013488769531,0.0,0.0,6.892546662129462e-05,291.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1234436035156,0.0,0.0,0.0001036884787026,291.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1836853027344,0.0,0.0,7.658394315512851e-05,291.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5734558105469,0.0,0.0,0.0001036887479131,292.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17462158203125,0.0,0.0,0.0004918496706523,291.1801147460937,294.1499938964844,268.1905212402344,267.5325012207031,274.85382080078125,268.16314697265625,290.7882995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491808643564,1.1615006734189136e-08,0.0010491692228242,-0.0294742658734321,0.0,0.0,0.0,-0.0105708688497543,60.0,-16.21582794189453,-0.0,-7.505168753141336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.58184814453125,0.0,0.0,6.899117579450831e-05,291.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.11016845703125,0.0,0.0,0.0001037873298628,291.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.16961669921875,0.0,0.0,7.665695011382923e-05,291.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5673522949219,0.0,0.0,0.0001037875990732,292.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737060546875,0.0,0.0,0.0004923186497762,291.1787414550781,294.1499938964844,268.208740234375,267.550048828125,274.73016357421875,268.1780090332031,290.7763366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731893678756933e-08,0.0010501686483621,-0.0297801662236452,0.0,0.0,0.0,-0.0106288148090243,60.0,-16.21025276184082,-0.0,-7.5194762416686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.58184814453125,0.0,0.0,6.899117579450831e-05,291.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.11016845703125,0.0,0.0,0.0001037873298628,291.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.16961669921875,0.0,0.0,7.665695011382923e-05,291.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5673522949219,0.0,0.0,0.0001037875990732,292.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737060546875,0.0,0.0,0.0004923186497762,291.1787414550781,294.1499938964844,268.208740234375,267.550048828125,274.73016357421875,268.1780090332031,290.7763366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731893678756933e-08,0.0010501686483621,-0.0297801662236452,0.0,0.0,0.0,-0.0106288148090243,60.0,-16.21025276184082,-0.0,-7.5194762416686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
