time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
331740,291.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5663452148437,0.0,0.0,6.904498877702281e-05,291.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.099609375,0.0,0.0,0.0001038682821672,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.158447265625,0.0,0.0,7.671674393350258e-05,291.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5624694824219,0.0,0.0,0.0001038685441017,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729431152344,0.0,0.0,0.0004927026457153,291.1775817871094,294.1499938964844,268.2247314453125,267.56549072265625,274.6330871582031,268.1912536621094,290.7667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509990388527,1.1827622437010632e-08,0.0010509871644899,-0.0300306882709264,0.0,0.0,0.0,-0.0106762712821364,60.0,-16.205018997192383,-0.0,-7.53120374952232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,291.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5625,0.0,0.0,6.90585802658461e-05,291.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09698486328125,0.0,0.0,0.0001038887276081,291.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1556701660156,0.0,0.0,7.673184154555202e-05,291.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5612487792969,0.0,0.0,0.0001038889968185,292.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727600097656,0.0,0.0,0.000492799677886,291.1772766113281,294.1499938964844,268.2289123535156,267.56951904296875,274.60906982421875,268.1947631835937,290.7643737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512057924643,1.1851804870843809e-08,0.0010511939181014,-0.0300939735025167,0.0,0.0,0.0,-0.0106882592663168,60.0,-16.2036075592041,-0.0,-7.534167423273176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,291.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5433349609375,0.0,0.0,6.912719982210547e-05,291.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0838928222656,0.0,0.0,0.0001039919516188,291.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.14178466796875,0.0,0.0,7.680808630539104e-05,291.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5551452636719,0.0,0.0,0.0001039922208292,292.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717529296875,0.0,0.0,0.0004932893789373,291.1757507324219,294.1499938964844,268.2508850097656,267.5906982421875,274.4905090332031,268.2134704589844,290.75244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.1959285736084,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5433349609375,0.0,0.0,6.912719982210547e-05,291.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0838928222656,0.0,0.0,0.0001039919516188,291.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.14178466796875,0.0,0.0,7.680808630539104e-05,291.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5551452636719,0.0,0.0,0.0001039922208292,292.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717529296875,0.0,0.0,0.0004932893789373,291.1757507324219,294.1499938964844,268.2508850097656,267.5906982421875,274.4905090332031,268.2134704589844,290.75244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.1959285736084,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5243225097656,0.0,0.0,6.919656880199909e-05,291.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0708923339844,0.0,0.0,0.0001040963106788,291.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1280212402344,0.0,0.0,7.688516052439809e-05,291.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.549072265625,0.0,0.0,0.0001040965726133,292.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706848144531,0.0,0.0,0.0004937844350934,291.1741638183594,294.1499938964844,268.2743835449219,267.6133728027344,274.3744506835937,268.2340393066406,290.7405090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097277846123689e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.187252044677734,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5243225097656,0.0,0.0,6.919656880199909e-05,291.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0708923339844,0.0,0.0,0.0001040963106788,291.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1280212402344,0.0,0.0,7.688516052439809e-05,291.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.549072265625,0.0,0.0,0.0001040965726133,292.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706848144531,0.0,0.0,0.0004937844350934,291.1741638183594,294.1499938964844,268.2743835449219,267.6133728027344,274.3744506835937,268.2340393066406,290.7405090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097277846123689e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.187252044677734,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5148620605469,0.0,0.0,6.923139881109819e-05,291.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0644226074219,0.0,0.0,0.0001041487048496,291.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1211853027344,0.0,0.0,7.692386134294793e-05,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5460205078125,0.0,0.0,0.0001041489667841,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17010498046875,0.0,0.0,0.0004940329818055,291.17333984375,294.1499938964844,268.2866516113281,267.6252136230469,274.3173828125,268.2449645996094,290.73455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538347996771,1.2159238949038809e-08,0.0010538226924836,-0.0308984890580177,0.0,0.0,0.0,-0.0108406674116849,60.0,-16.182546615600586,-0.0,-7.571900795255716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5054626464844,0.0,0.0,6.926625064807013e-05,291.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0579833984375,0.0,0.0,0.0001042011354002,291.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1143798828125,0.0,0.0,7.696258398937061e-05,291.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429992675781,0.0,0.0,0.0001042013900587,292.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695556640625,0.0,0.0,0.0004942817031405,291.1724853515625,294.1499938964844,268.2992553710937,267.6373596191406,274.2609558105469,268.2563171386719,290.7286071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054365071468,1.2221239131804396e-08,0.0010543528478592,-0.0310607273131608,0.0,0.0,0.0,-0.010871403850615,60.0,-16.1776123046875,-0.0,-7.579521366096742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4867553710937,0.0,0.0,6.933582335477695e-05,291.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0451354980469,0.0,0.0,0.0001043057854985,291.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1007995605469,0.0,0.0,7.70398837630637e-05,291.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5368957519531,0.0,0.0,0.000104306040157,292.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683654785156,0.0,0.0,0.0004947782144881,291.1707458496094,294.1499938964844,268.3252258300781,267.66241455078125,274.14990234375,268.28009033203125,290.7167358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.167085647583008,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4867553710937,0.0,0.0,6.933582335477695e-05,291.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0451354980469,0.0,0.0,0.0001043057854985,291.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1007995605469,0.0,0.0,7.70398837630637e-05,291.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5368957519531,0.0,0.0,0.000104306040157,292.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683654785156,0.0,0.0,0.0004947782144881,291.1707458496094,294.1499938964844,268.3252258300781,267.66241455078125,274.14990234375,268.28009033203125,290.7167358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.167085647583008,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4682312011719,0.0,0.0,6.940487946849316e-05,291.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.03240966796875,0.0,0.0,0.0001044096788973,291.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0873107910156,0.0,0.0,7.711661601206288e-05,291.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.53082275390625,0.0,0.0,0.0001044099262799,292.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671142578125,0.0,0.0,0.0004952710587531,291.1689147949219,294.1499938964844,268.35211181640625,267.6883239746094,274.04132080078125,268.3052062988281,290.70489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467858745424113e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.155704498291016,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4682312011719,0.0,0.0,6.940487946849316e-05,291.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.03240966796875,0.0,0.0,0.0001044096788973,291.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0873107910156,0.0,0.0,7.711661601206288e-05,291.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.53082275390625,0.0,0.0,0.0001044099262799,292.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671142578125,0.0,0.0,0.0004952710587531,291.1689147949219,294.1499938964844,268.35211181640625,267.6883239746094,274.04132080078125,268.3052062988281,290.70489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467858745424113e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.155704498291016,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4498291015625,0.0,0.0,6.947306246729568e-05,291.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.01971435546875,0.0,0.0,0.0001045122407958,291.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.07391357421875,0.0,0.0,7.719236600678414e-05,291.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5247497558594,0.0,0.0,0.0001045124881784,292.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658020019531,0.0,0.0,0.0004957576165907,291.1670227050781,294.1499938964844,268.37969970703125,267.7149353027344,273.9351501464844,268.3314514160156,290.6930236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233926177024,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.14353370666504,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4498291015625,0.0,0.0,6.947306246729568e-05,291.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.01971435546875,0.0,0.0,0.0001045122407958,291.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.07391357421875,0.0,0.0,7.719236600678414e-05,291.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5247497558594,0.0,0.0,0.0001045124881784,292.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658020019531,0.0,0.0,0.0004957576165907,291.1670227050781,294.1499938964844,268.37969970703125,267.7149353027344,273.9351501464844,268.3314514160156,290.6930236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233926177024,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.14353370666504,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4315795898437,0.0,0.0,6.953999400138855e-05,291.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.00714111328125,0.0,0.0,0.0001046129327733,291.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.06060791015625,0.0,0.0,7.726674084551632e-05,291.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5186462402344,0.0,0.0,0.0001046131728799,292.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644287109375,0.0,0.0,0.0004962352686561,291.1650390625,294.1499938964844,268.4077453613281,267.74200439453125,273.8314208984375,268.35858154296875,290.68121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128184944391,60.0,-16.130645751953125,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4315795898437,0.0,0.0,6.953999400138855e-05,291.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.00714111328125,0.0,0.0,0.0001046129327733,291.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.06060791015625,0.0,0.0,7.726674084551632e-05,291.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5186462402344,0.0,0.0,0.0001046131728799,292.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644287109375,0.0,0.0,0.0004962352686561,291.1650390625,294.1499938964844,268.4077453613281,267.74200439453125,273.8314208984375,268.35858154296875,290.68121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128184944391,60.0,-16.130645751953125,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4225158691406,0.0,0.0,6.957288860576227e-05,291.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0008544921875,0.0,0.0,0.000104662416561,291.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0539855957031,0.0,0.0,7.730328798061237e-05,291.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5155944824219,0.0,0.0,0.0001046626639435,292.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637268066406,0.0,0.0,0.0004964700783602,291.1640319824219,294.1499938964844,268.4219055175781,267.7556457519531,273.7804870605469,268.3724365234375,290.67529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590299498289,1.2766741441794238e-08,0.0010590171441435,-0.0324880667030811,0.0,0.0,0.0,-0.0111418310552835,60.0,-16.123947143554688,-0.0,-7.646739419442383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4134826660156,0.0,0.0,6.960535392863676e-05,291.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9945983886719,0.0,0.0,0.0001047112527885,291.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0473937988281,0.0,0.0,7.733936217846349e-05,291.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5125427246094,0.0,0.0,0.0001047114928951,292.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629943847656,0.0,0.0,0.0004967017448507,291.1629943847656,294.1499938964844,268.43609619140625,267.7693176269531,273.7301330566406,268.38641357421875,290.6694030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595237836241,1.2824492578999981e-08,0.0010595109779387,-0.0326391644775867,0.0,0.0,0.0,-0.0111704608425498,60.0,-16.117103576660156,-0.0,-7.65387255796668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3955078125,0.0,0.0,6.96688293828629e-05,291.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.982177734375,0.0,0.0,0.0001048067424562,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0342712402344,0.0,0.0,7.740988803561777e-05,291.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5064697265625,0.0,0.0,0.0001048069825628,292.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614990234375,0.0,0.0,0.0004971547168679,291.1608581542969,294.1499938964844,268.4644775390625,267.79669189453125,273.6311340332031,268.4146423339844,290.6575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.103017807006836,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3955078125,0.0,0.0,6.96688293828629e-05,291.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.982177734375,0.0,0.0,0.0001048067424562,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0342712402344,0.0,0.0,7.740988803561777e-05,291.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5064697265625,0.0,0.0,0.0001048069825628,292.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614990234375,0.0,0.0,0.0004971547168679,291.1608581542969,294.1499938964844,268.4644775390625,267.79669189453125,273.6311340332031,268.4146423339844,290.6575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.103017807006836,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.377685546875,0.0,0.0,6.973012932576239e-05,291.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96978759765625,0.0,0.0,0.000104898957943,291.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0212097167969,0.0,0.0,7.747799827484414e-05,291.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5003662109375,0.0,0.0,0.0001048991907737,292.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1599426269531,0.0,0.0,0.0004975922056473,291.1586608886719,294.1499938964844,268.49267578125,267.82391357421875,273.5344543457031,268.443115234375,290.64581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.088449478149414,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.377685546875,0.0,0.0,6.973012932576239e-05,291.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96978759765625,0.0,0.0,0.000104898957943,291.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0212097167969,0.0,0.0,7.747799827484414e-05,291.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5003662109375,0.0,0.0,0.0001048991907737,292.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1599426269531,0.0,0.0,0.0004975922056473,291.1586608886719,294.1499938964844,268.49267578125,267.82391357421875,273.5344543457031,268.443115234375,290.64581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.088449478149414,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3600158691406,0.0,0.0,6.978898454690352e-05,291.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9574890136719,0.0,0.0,0.0001049874917953,291.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0082092285156,0.0,0.0,7.754339458188042e-05,291.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4942321777344,0.0,0.0,0.0001049877246259,292.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583251953125,0.0,0.0,0.0004980122321285,291.1563720703125,294.1499938964844,268.5205383300781,267.8507385253906,273.4400634765625,268.4715576171875,290.6340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151155719981489e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.073497772216797,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3600158691406,0.0,0.0,6.978898454690352e-05,291.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9574890136719,0.0,0.0,0.0001049874917953,291.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0082092285156,0.0,0.0,7.754339458188042e-05,291.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4942321777344,0.0,0.0,0.0001049877246259,292.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583251953125,0.0,0.0,0.0004980122321285,291.1563720703125,294.1499938964844,268.5205383300781,267.8507385253906,273.4400634765625,268.4715576171875,290.6340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151155719981489e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.073497772216797,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.34246826171875,0.0,0.0,6.984515493968502e-05,291.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452514648437,0.0,0.0,0.0001050719874911,291.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9953308105469,0.0,0.0,7.760580047033727e-05,291.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4881286621094,0.0,0.0,0.0001050722203217,292.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,0.0004984130500815,291.1540222167969,294.1499938964844,268.5477600097656,267.87701416015625,273.3478698730469,268.499755859375,290.622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251069574948817e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.058263778686523,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.34246826171875,0.0,0.0,6.984515493968502e-05,291.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452514648437,0.0,0.0,0.0001050719874911,291.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9953308105469,0.0,0.0,7.760580047033727e-05,291.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4881286621094,0.0,0.0,0.0001050722203217,292.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,0.0004984130500815,291.1540222167969,294.1499938964844,268.5477600097656,267.87701416015625,273.3478698730469,268.499755859375,290.622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251069574948817e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.058263778686523,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.333740234375,0.0,0.0,6.987214146647602e-05,291.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9391784667969,0.0,0.0,0.0001051125873345,291.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9888916015625,0.0,0.0,7.763578469166532e-05,291.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4850769042969,0.0,0.0,0.0001051128128892,292.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,0.0004986056592315,291.1528015136719,294.1499938964844,268.56109619140625,267.8898620605469,273.3026123046875,268.5137023925781,290.6164245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635822545737,1.3299075618533608e-08,0.001063568983227,-0.0338807590305805,0.0,0.0,0.0,-0.0114057315513491,60.0,-16.05057144165039,-0.0,-7.712619520816588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3250427246094,0.0,0.0,6.9898393121548e-05,291.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93310546875,0.0,0.0,0.0001051520812325,291.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.98248291015625,0.0,0.0,7.766495400574058e-05,291.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.48199462890625,0.0,0.0,0.0001051523067872,292.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,0.000498793029692,291.1515808105469,294.1499938964844,268.5741882324219,267.9024963378906,273.2579040527344,268.5274963378906,290.6105651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639816755428,1.3345771598949341e-08,0.0010639682877808,-0.0340029187500476,0.0,0.0,0.0,-0.0114288805052638,60.0,-16.0428524017334,-0.0,-7.71841257574124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3077697753906,0.0,0.0,6.994854629738256e-05,291.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9209899902344,0.0,0.0,0.000105227525637,291.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9697265625,0.0,0.0,7.772068056510761e-05,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4758605957031,0.0,0.0,0.0001052277511917,292.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,0.0004991509485989,291.1490478515625,294.1499938964844,268.599609375,267.927001953125,273.1700134277344,268.5545654296875,290.5988464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498112760244e-08,0.0010647310409694,-0.0342362858355045,0.0,0.0,0.0,-0.0114731052890419,60.0,-16.027379989624023,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3077697753906,0.0,0.0,6.994854629738256e-05,291.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9209899902344,0.0,0.0,0.000105227525637,291.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9697265625,0.0,0.0,7.772068056510761e-05,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4758605957031,0.0,0.0,0.0001052277511917,292.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,0.0004991509485989,291.1490478515625,294.1499938964844,268.599609375,267.927001953125,273.1700134277344,268.5545654296875,290.5988464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498112760244e-08,0.0010647310409694,-0.0342362858355045,0.0,0.0,0.0,-0.0114731052890419,60.0,-16.027379989624023,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2906188964844,0.0,0.0,6.999538891250268e-05,291.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9089660644531,0.0,0.0,0.0001052979860105,291.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9570617675781,0.0,0.0,7.777272548992187e-05,291.253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4697265625,0.0,0.0,0.0001052982115652,292.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,0.0004994852351956,291.1464538574219,294.1499938964844,268.623779296875,267.9502868652344,273.0841064453125,268.58074951171875,290.5871276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.011951446533203,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2906188964844,0.0,0.0,6.999538891250268e-05,291.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9089660644531,0.0,0.0,0.0001052979860105,291.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9570617675781,0.0,0.0,7.777272548992187e-05,291.253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4697265625,0.0,0.0,0.0001052982115652,292.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,0.0004994852351956,291.1464538574219,294.1499938964844,268.623779296875,267.9502868652344,273.0841064453125,268.58074951171875,290.5871276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.011951446533203,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2735900878906,0.0,0.0,7.003876089584082e-05,291.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.89697265625,0.0,0.0,0.0001053632440743,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9444274902344,0.0,0.0,7.782092143315822e-05,291.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.46356201171875,0.0,0.0,0.0001053634623531,292.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,0.000499794841744,291.1437683105469,294.1499938964844,268.646484375,267.9721984863281,273.00018310546875,268.6058349609375,290.575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-15.996694564819336,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2735900878906,0.0,0.0,7.003876089584082e-05,291.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.89697265625,0.0,0.0,0.0001053632440743,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9444274902344,0.0,0.0,7.782092143315822e-05,291.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.46356201171875,0.0,0.0,0.0001053634623531,292.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,0.000499794841744,291.1437683105469,294.1499938964844,268.646484375,267.9721984863281,273.00018310546875,268.6058349609375,290.575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-15.996694564819336,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2566833496094,0.0,0.0,7.007853855611756e-05,291.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.88507080078125,0.0,0.0,0.0001054230742738,291.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.931884765625,0.0,0.0,7.786510832374915e-05,291.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4573974609375,0.0,0.0,0.0001054232925525,292.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,0.0005000786622986,291.1410217285156,294.1499938964844,268.66754150390625,267.99249267578125,272.9181823730469,268.6295166015625,290.5637512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-15.981738090515137,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2566833496094,0.0,0.0,7.007853855611756e-05,291.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.88507080078125,0.0,0.0,0.0001054230742738,291.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.931884765625,0.0,0.0,7.786510832374915e-05,291.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4573974609375,0.0,0.0,0.0001054232925525,292.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,0.0005000786622986,291.1410217285156,294.1499938964844,268.66754150390625,267.99249267578125,272.9181823730469,268.6295166015625,290.5637512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-15.981738090515137,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.248291015625,0.0,0.0,7.009701948845759e-05,291.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.879150390625,0.0,0.0,0.0001054508757079,291.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9256591796875,0.0,0.0,7.7885648352094e-05,291.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45428466796875,0.0,0.0,0.0001054510939866,292.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,0.0005002105608582,291.1396179199219,294.1499938964844,268.6773681640625,268.001953125,272.87799072265625,268.6407470703125,290.5578918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670027695596,1.3699049006277164e-08,0.0010669890325516,-0.0349270477890968,0.0,0.0,0.0,-0.0116040147840976,60.0,-15.974422454833984,-0.0,-7.762305642700086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2398986816406,0.0,0.0,7.011453271843493e-05,291.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.87322998046875,0.0,0.0,0.0001054772219504,291.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91943359375,0.0,0.0,7.790510426275432e-05,291.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4512023925781,0.0,0.0,0.0001054774402291,292.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,0.0005003355327062,291.13818359375,294.1499938964844,268.68670654296875,268.0109558105469,272.8382568359375,268.6515197753906,290.55206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672690114006,1.3730192094385533e-08,0.0010672552743926,-0.0350085087120533,0.0,0.0,0.0,-0.0116194542497396,60.0,-15.96723461151123,-0.0,-7.76618094278092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2232666015625,0.0,0.0,7.014675793470815e-05,291.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8614196777344,0.0,0.0,0.000105525701656,291.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90704345703125,0.0,0.0,7.794090925017372e-05,291.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44500732421875,0.0,0.0,0.0001055259126587,292.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,0.0005005655693821,291.1352844238281,294.1499938964844,268.7037658691406,268.02740478515625,272.7601623535156,268.6717529296875,290.5404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-15.953282356262209,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
