time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334080,291.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2232666015625,0.0,0.0,7.014675793470815e-05,291.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8614196777344,0.0,0.0,0.000105525701656,291.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90704345703125,0.0,0.0,7.794090925017372e-05,291.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44500732421875,0.0,0.0,0.0001055259126587,292.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,0.0005005655693821,291.1352844238281,294.1499938964844,268.7037658691406,268.02740478515625,272.7601623535156,268.6717529296875,290.5404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-15.953282356262209,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.20672607421875,0.0,0.0,7.017500320216641e-05,291.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8497009277344,0.0,0.0,0.0001055681932484,291.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8946838378906,0.0,0.0,7.797229045536369e-05,291.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4388122558594,0.0,0.0,0.0001055683969752,292.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,0.0005007671425119,291.1322937011719,294.1499938964844,268.718505859375,268.0416259765625,272.6837158203125,268.6900634765625,290.5287475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837709644803908e-08,0.0010681747226044,-0.035289742052555,0.0,0.0,0.0,-0.0116727547720074,60.0,-15.940011978149414,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,291.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.20672607421875,0.0,0.0,7.017500320216641e-05,291.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8497009277344,0.0,0.0,0.0001055681932484,291.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8946838378906,0.0,0.0,7.797229045536369e-05,291.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4388122558594,0.0,0.0,0.0001055683969752,292.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,0.0005007671425119,291.1322937011719,294.1499938964844,268.718505859375,268.0416259765625,272.6837158203125,268.6900634765625,290.5287475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837709644803908e-08,0.0010681747226044,-0.035289742052555,0.0,0.0,0.0,-0.0116727547720074,60.0,-15.940011978149414,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1903381347656,0.0,0.0,7.01992103131488e-05,291.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8380126953125,0.0,0.0,0.0001056046094163,291.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8824157714844,0.0,0.0,7.799918967066333e-05,291.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4325866699219,0.0,0.0,0.0001056048131431,292.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,0.0005009399028494,291.12921142578125,294.1499938964844,268.7307434082031,268.05340576171875,272.6089782714844,268.7061462402344,290.5171203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.38807427774168e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.927594184875488,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1903381347656,0.0,0.0,7.01992103131488e-05,291.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8380126953125,0.0,0.0,0.0001056046094163,291.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8824157714844,0.0,0.0,7.799918967066333e-05,291.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4325866699219,0.0,0.0,0.0001056048131431,292.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,0.0005009399028494,291.12921142578125,294.1499938964844,268.7307434082031,268.05340576171875,272.6089782714844,268.7061462402344,290.5171203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.38807427774168e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.927594184875488,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1740417480469,0.0,0.0,7.021930650807917e-05,291.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.826416015625,0.0,0.0,0.0001056348410202,291.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8702087402344,0.0,0.0,7.802151958458126e-05,291.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42633056640625,0.0,0.0,0.000105635044747,292.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13623046875,0.0,0.0,0.0005010833847336,291.1260681152344,294.1499938964844,268.7402038574219,268.0625305175781,272.5357971191406,268.71978759765625,290.5054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916459984386622e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.916163444519045,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1740417480469,0.0,0.0,7.021930650807917e-05,291.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.826416015625,0.0,0.0,0.0001056348410202,291.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8702087402344,0.0,0.0,7.802151958458126e-05,291.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42633056640625,0.0,0.0,0.000105635044747,292.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13623046875,0.0,0.0,0.0005010833847336,291.1260681152344,294.1499938964844,268.7402038574219,268.0625305175781,272.5357971191406,268.71978759765625,290.5054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916459984386622e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.916163444519045,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1659240722656,0.0,0.0,7.022775389486924e-05,291.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.82061767578125,0.0,0.0,0.0001056475375662,291.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8641357421875,0.0,0.0,7.803089829394594e-05,291.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4232177734375,0.0,0.0,0.000105647741293,292.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,0.0005011436296626,291.1244506835937,294.1499938964844,268.74383544921875,268.0660400390625,272.49981689453125,268.7255859375,290.49969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689902119338,1.3931458653360096e-08,0.0010689763585105,-0.035534955561161,0.0,0.0,0.0,-0.0117192305624485,60.0,-15.910881996154783,-0.0,-7.791249601041272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1578674316406,0.0,0.0,7.023520447546616e-05,291.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8148498535156,0.0,0.0,0.0001056587570928,291.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8580627441406,0.0,0.0,7.80391856096685e-05,291.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4200744628906,0.0,0.0,0.0001056589535437,292.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338195800781,0.0,0.0,0.0005011968314647,291.1228332519531,294.1499938964844,268.7467041015625,268.0688171386719,272.4642028808594,268.730712890625,290.493896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691034840419,1.3944701393597825e-08,0.0010690896306186,-0.0355695895850658,0.0,0.0,0.0,-0.0117257954552769,60.0,-15.90588665008545,-0.0,-7.792900191816443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1418151855469,0.0,0.0,7.024690421530977e-05,291.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8033447265625,0.0,0.0,0.0001056763503584,291.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.84600830078125,0.0,0.0,7.805218046996742e-05,291.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.413818359375,0.0,0.0,0.0001056765468092,292.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13134765625,0.0,0.0,0.0005012803594581,291.1195068359375,294.1499938964844,268.75006103515625,268.072021484375,272.3939514160156,268.7388916015625,290.4822692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965465228693574e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360884323716,60.0,-15.89683723449707,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1418151855469,0.0,0.0,7.024690421530977e-05,291.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8033447265625,0.0,0.0,0.0001056763503584,291.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.84600830078125,0.0,0.0,7.805218046996742e-05,291.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.413818359375,0.0,0.0,0.0001056765468092,292.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13134765625,0.0,0.0,0.0005012803594581,291.1195068359375,294.1499938964844,268.75006103515625,268.072021484375,272.3939514160156,268.7388916015625,290.4822692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965465228693574e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360884323716,60.0,-15.89683723449707,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1258544921875,0.0,0.0,7.025423838058487e-05,291.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7919006347656,0.0,0.0,0.0001056873807101,291.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.833984375,0.0,0.0,7.806032954249531e-05,291.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40753173828125,0.0,0.0,0.000105687577161,292.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288146972656,0.0,0.0,0.0005013326881453,291.1161499023437,294.1499938964844,268.75,268.0719909667969,272.3250732421875,268.7439880371094,290.470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693921940401,1.3978460167152209e-08,0.0010693782242015,-0.0356578901410102,0.0,0.0,0.0,-0.0117425313219428,60.0,-15.889222145080566,-0.0,-7.797109446983087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1258544921875,0.0,0.0,7.025423838058487e-05,291.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7919006347656,0.0,0.0,0.0001056873807101,291.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.833984375,0.0,0.0,7.806032954249531e-05,291.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40753173828125,0.0,0.0,0.000105687577161,292.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288146972656,0.0,0.0,0.0005013326881453,291.1161499023437,294.1499938964844,268.75,268.0719909667969,272.3250732421875,268.7439880371094,290.470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693921940401,1.3978460167152209e-08,0.0010693782242015,-0.0356578901410102,0.0,0.0,0.0,-0.0117425313219428,60.0,-15.889222145080566,-0.0,-7.797109446983087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1100158691406,0.0,0.0,7.025567174423486e-05,291.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7804870605469,0.0,0.0,0.0001056895343936,291.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.822021484375,0.0,0.0,7.80619157012552e-05,291.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4012451171875,0.0,0.0,0.0001056897235685,292.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.126220703125,0.0,0.0,0.0005013429326936,291.1126708984375,294.1499938964844,268.7475280761719,268.0700378417969,272.2575378417969,268.7459411621094,290.4591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694136144593,1.3980953283976303e-08,0.0010693996446207,-0.0356644093990325,0.0,0.0,0.0,-0.0117437671869993,60.0,-15.882650375366213,-0.0,-7.797419954158613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1100158691406,0.0,0.0,7.025567174423486e-05,291.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7804870605469,0.0,0.0,0.0001056895343936,291.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.822021484375,0.0,0.0,7.80619157012552e-05,291.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4012451171875,0.0,0.0,0.0001056897235685,292.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.126220703125,0.0,0.0,0.0005013429326936,291.1126708984375,294.1499938964844,268.7475280761719,268.0700378417969,272.2575378417969,268.7459411621094,290.4591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694136144593,1.3980953283976303e-08,0.0010693996446207,-0.0356644093990325,0.0,0.0,0.0,-0.0117437671869993,60.0,-15.882650375366213,-0.0,-7.797419954158613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.09429931640625,0.0,0.0,7.025046943454072e-05,291.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7691345214844,0.0,0.0,0.0001056817127391,291.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.81011962890625,0.0,0.0,7.805613859090954e-05,291.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3949279785156,0.0,0.0,0.000105681901914,292.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235656738281,0.0,0.0,0.0005013059126213,291.109130859375,294.1499938964844,268.7437438964844,268.0677490234375,272.1911315917969,268.74566650390625,290.4475402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693341027945,1.3971649615029946e-08,0.0010693201329559,-0.035640075802803,0.0,0.0,0.0,-0.0117391552776098,60.0,-15.875995635986328,-0.0,-7.796259637871118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.09429931640625,0.0,0.0,7.025046943454072e-05,291.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7691345214844,0.0,0.0,0.0001056817127391,291.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.81011962890625,0.0,0.0,7.805613859090954e-05,291.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3949279785156,0.0,0.0,0.000105681901914,292.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235656738281,0.0,0.0,0.0005013059126213,291.109130859375,294.1499938964844,268.7437438964844,268.0677490234375,272.1911315917969,268.74566650390625,290.4475402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693341027945,1.3971649615029946e-08,0.0010693201329559,-0.035640075802803,0.0,0.0,0.0,-0.0117391552776098,60.0,-15.875995635986328,-0.0,-7.796259637871118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.08648681640625,0.0,0.0,7.024578371783718e-05,291.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.76348876953125,0.0,0.0,0.0001056746550602,291.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.80419921875,0.0,0.0,7.805092900525779e-05,291.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3917541503906,0.0,0.0,0.0001056748442351,292.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221923828125,0.0,0.0,0.0005012724432162,291.1073303222656,294.1499938964844,268.7413635253906,268.0664367675781,272.1584167480469,268.7447509765625,290.4417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692623909562,1.3963274092532174e-08,0.0010692485375329,-0.0356181673705577,0.0,0.0,0.0,-0.0117350034415721,60.0,-15.87252712249756,-0.0,-7.795215850592285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.07867431640625,0.0,0.0,7.024008664302528e-05,291.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7578430175781,0.0,0.0,0.0001056660839822,291.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7982788085937,0.0,0.0,7.804459892213345e-05,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3885803222656,0.0,0.0,0.0001056662731571,292.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208190917969,0.0,0.0,0.0005012318142689,291.10552978515625,294.1499938964844,268.7386779785156,268.06500244140625,272.1259460449219,268.743408203125,290.4359741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691754287108,1.3953101785091349e-08,0.0010691615752875,-0.0355915613472461,0.0,0.0,0.0,-0.0117299603298306,60.0,-15.86901569366455,-0.0,-7.793947531808953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06317138671875,0.0,0.0,7.022631325526163e-05,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.74658203125,0.0,0.0,0.0001056453693308,291.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7864990234375,0.0,0.0,7.802929758327082e-05,291.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3822326660156,0.0,0.0,0.0001056455585057,292.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180419921875,0.0,0.0,0.0005011335597373,291.1018371582031,294.1499938964844,268.7323303222656,268.061767578125,272.0618591308594,268.7395935058594,290.4244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689654154703,1.392854276360822e-08,0.001068951562047,-0.0355273261666297,0.0,0.0,0.0,-0.0117177851498126,60.0,-15.86202335357666,-0.0,-7.790885803160563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06317138671875,0.0,0.0,7.022631325526163e-05,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.74658203125,0.0,0.0,0.0001056453693308,291.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7864990234375,0.0,0.0,7.802929758327082e-05,291.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3822326660156,0.0,0.0,0.0001056455585057,292.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180419921875,0.0,0.0,0.0005011335597373,291.1018371582031,294.1499938964844,268.7323303222656,268.061767578125,272.0618591308594,268.7395935058594,290.4244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689654154703,1.392854276360822e-08,0.001068951562047,-0.0355273261666297,0.0,0.0,0.0,-0.0117177851498126,60.0,-15.86202335357666,-0.0,-7.790885803160563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0477905273437,0.0,0.0,7.021091732895002e-05,291.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7353820800781,0.0,0.0,0.0001056222099578,291.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7747497558594,0.0,0.0,7.801219180691987e-05,291.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3758850097656,0.0,0.0,0.0001056223918567,292.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151733398437,0.0,0.0,0.0005010237218812,291.0980834960937,294.1499938964844,268.7247009277344,268.0579528808594,271.9988708496094,268.7343139648437,290.41290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687306057661,1.3901082951406352e-08,0.0010687167523428,-0.0354555025696754,0.0,0.0,0.0,-0.0117041720077395,60.0,-15.85538387298584,-0.0,-7.787463118802408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0477905273437,0.0,0.0,7.021091732895002e-05,291.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7353820800781,0.0,0.0,0.0001056222099578,291.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7747497558594,0.0,0.0,7.801219180691987e-05,291.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3758850097656,0.0,0.0,0.0001056223918567,292.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151733398437,0.0,0.0,0.0005010237218812,291.0980834960937,294.1499938964844,268.7247009277344,268.0579528808594,271.9988708496094,268.7343139648437,290.41290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687306057661,1.3901082951406352e-08,0.0010687167523428,-0.0354555025696754,0.0,0.0,0.0,-0.0117041720077395,60.0,-15.85538387298584,-0.0,-7.787463118802408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.032470703125,0.0,0.0,7.019580516498536e-05,291.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7242431640625,0.0,0.0,0.0001055994725902,291.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7630920410156,0.0,0.0,7.799539889674634e-05,291.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3695068359375,0.0,0.0,0.0001055996544891,292.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122436523437,0.0,0.0,0.0005009159212931,291.09423828125,294.1499938964844,268.7158203125,268.0535888671875,271.9368896484375,268.7276306152344,290.4013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685002198442,1.387413384179581e-08,0.0010684863664209,-0.0353850126266479,0.0,0.0,0.0,-0.0116908131167292,60.0,-15.84950828552246,-0.0,-7.784105093833207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.032470703125,0.0,0.0,7.019580516498536e-05,291.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7242431640625,0.0,0.0,0.0001055994725902,291.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7630920410156,0.0,0.0,7.799539889674634e-05,291.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3695068359375,0.0,0.0,0.0001055996544891,292.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122436523437,0.0,0.0,0.0005009159212931,291.09423828125,294.1499938964844,268.7158203125,268.0535888671875,271.9368896484375,268.7276306152344,290.4013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685002198442,1.387413384179581e-08,0.0010684863664209,-0.0353850126266479,0.0,0.0,0.0,-0.0116908131167292,60.0,-15.84950828552246,-0.0,-7.784105093833207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0173034667969,0.0,0.0,7.018290489213541e-05,291.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.713134765625,0.0,0.0,0.0001055800676112,291.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.75146484375,0.0,0.0,7.79810652602464e-05,291.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.36309814453125,0.0,0.0,0.0001055802422342,292.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092834472656,0.0,0.0,0.0005008238949812,291.09033203125,294.1499938964844,268.7056884765625,268.04852294921875,271.8759460449219,268.7196655273437,290.3898620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068303361535,1.3851121138941382e-08,0.0010682895081117,-0.0353248193860054,0.0,0.0,0.0,-0.0116794044151902,60.0,-15.844820976257324,-0.0,-7.781238053894415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0173034667969,0.0,0.0,7.018290489213541e-05,291.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.713134765625,0.0,0.0,0.0001055800676112,291.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.75146484375,0.0,0.0,7.79810652602464e-05,291.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.36309814453125,0.0,0.0,0.0001055802422342,292.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092834472656,0.0,0.0,0.0005008238949812,291.09033203125,294.1499938964844,268.7056884765625,268.04852294921875,271.8759460449219,268.7196655273437,290.3898620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068303361535,1.3851121138941382e-08,0.0010682895081117,-0.0353248193860054,0.0,0.0,0.0,-0.0116794044151902,60.0,-15.844820976257324,-0.0,-7.781238053894415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0097351074219,0.0,0.0,7.017791358521208e-05,291.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7076110839844,0.0,0.0,0.000105572551547,291.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.74566650390625,0.0,0.0,7.797552098054439e-05,291.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3598937988281,0.0,0.0,0.00010557272617,292.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077575683594,0.0,0.0,0.0005007882718928,291.0883483886719,294.1499938964844,268.7001342773437,268.0457458496094,271.8458557128906,268.71514892578125,290.38409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682271094992,1.3842206492142852e-08,0.0010682132560759,-0.0353015027940273,0.0,0.0,0.0,-0.0116749852895736,60.0,-15.8430814743042,-0.0,-7.78012747559842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.002197265625,0.0,0.0,7.017414463916793e-05,291.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7020874023437,0.0,0.0,0.0001055668835761,291.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7398986816406,0.0,0.0,7.797133002895862e-05,291.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.356689453125,0.0,0.0,0.000105567058199,292.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062316894531,0.0,0.0,0.0005007613799534,291.0863342285156,294.1499938964844,268.6943054199219,268.0427551269531,271.81597900390625,268.7103576660156,290.3783569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681694839149,1.3835472323364684e-08,0.0010681557469069,-0.0352838896214962,0.0,0.0,0.0,-0.0116716464981436,60.0,-15.841779708862305,-0.0,-7.779289035170225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9872131347656,0.0,0.0,7.017132156761363e-05,291.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6910705566406,0.0,0.0,0.0001055626344168,291.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7283935546875,0.0,0.0,7.79681940912269e-05,291.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3502502441406,0.0,0.0,0.0001055628090398,292.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10308837890625,0.0,0.0,0.0005007412983104,291.082275390625,294.1499938964844,268.6816711425781,268.0362243652344,271.75689697265625,268.6998291015625,290.3668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681261774152,1.3830399936409776e-08,0.0010681123239919,-0.035270620137453,0.0,0.0,0.0,-0.0116691319271922,60.0,-15.840693473815918,-0.0,-7.778656652135396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9872131347656,0.0,0.0,7.017132156761363e-05,291.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6910705566406,0.0,0.0,0.0001055626344168,291.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7283935546875,0.0,0.0,7.79681940912269e-05,291.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3502502441406,0.0,0.0,0.0001055628090398,292.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10308837890625,0.0,0.0,0.0005007412983104,291.082275390625,294.1499938964844,268.6816711425781,268.0362243652344,271.75689697265625,268.6998291015625,290.3668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681261774152,1.3830399936409776e-08,0.0010681123239919,-0.035270620137453,0.0,0.0,0.0,-0.0116691319271922,60.0,-15.840693473815918,-0.0,-7.778656652135396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9722900390625,0.0,0.0,7.01762837707065e-05,291.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6800842285156,0.0,0.0,0.0001055700995493,291.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7169189453125,0.0,0.0,7.797370199114084e-05,291.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3437805175781,0.0,0.0,0.0001055702668963,292.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09991455078125,0.0,0.0,0.0005007767467759,291.0781555175781,294.1499938964844,268.6678466796875,268.02886962890625,271.6986694335937,268.6880187988281,290.3553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682011488825,1.3839181356445351e-08,0.0010681874118745,-0.0352935902774333,0.0,0.0,0.0,-0.0116734849289059,60.0,-15.84207820892334,-0.0,-7.779750887948468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9722900390625,0.0,0.0,7.01762837707065e-05,291.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6800842285156,0.0,0.0,0.0001055700995493,291.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7169189453125,0.0,0.0,7.797370199114084e-05,291.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3437805175781,0.0,0.0,0.0001055702668963,292.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09991455078125,0.0,0.0,0.0005007767467759,291.0781555175781,294.1499938964844,268.6678466796875,268.02886962890625,271.6986694335937,268.6880187988281,290.3553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682011488825,1.3839181356445351e-08,0.0010681874118745,-0.0352935902774333,0.0,0.0,0.0,-0.0116734849289059,60.0,-15.84207820892334,-0.0,-7.779750887948468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9574890136719,0.0,0.0,7.019065378699452e-05,291.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6691589355469,0.0,0.0,0.0001055917164194,291.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7054748535156,0.0,0.0,7.798967271810398e-05,291.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3373107910156,0.0,0.0,0.0001055918837664,292.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966796875,0.0,0.0,0.0005008793086744,291.0739440917969,294.1499938964844,268.6528015136719,268.0206604003906,271.6412353515625,268.67498779296875,290.3438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684194276109,1.3864712045119632e-08,0.0010684055741876,-0.0353603698313236,0.0,0.0,0.0,-0.0116861416026949,60.0,-15.846271514892578,-0.0,-7.78293127723373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9574890136719,0.0,0.0,7.019065378699452e-05,291.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6691589355469,0.0,0.0,0.0001055917164194,291.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7054748535156,0.0,0.0,7.798967271810398e-05,291.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3373107910156,0.0,0.0,0.0001055918837664,292.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966796875,0.0,0.0,0.0005008793086744,291.0739440917969,294.1499938964844,268.6528015136719,268.0206604003906,271.6412353515625,268.67498779296875,290.3438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684194276109,1.3864712045119632e-08,0.0010684055741876,-0.0353603698313236,0.0,0.0,0.0,-0.0116861416026949,60.0,-15.846271514892578,-0.0,-7.78293127723373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9427490234375,0.0,0.0,7.021594501566142e-05,291.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6582336425781,0.0,0.0,0.0001056297551258,291.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.694091796875,0.0,0.0,7.801776519045234e-05,291.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.330810546875,0.0,0.0,0.0001056299224728,292.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933837890625,0.0,0.0,0.0005010597524233,291.06964111328125,294.1499938964844,268.63653564453125,268.011474609375,271.5845947265625,268.6606750488281,290.3323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688039474189,1.3909676965795372e-08,0.0010687899775803,-0.0354779809713363,0.0,0.0,0.0,-0.0117084318771958,60.0,-15.853629112243652,-0.0,-7.788534617247933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9427490234375,0.0,0.0,7.021594501566142e-05,291.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6582336425781,0.0,0.0,0.0001056297551258,291.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.694091796875,0.0,0.0,7.801776519045234e-05,291.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.330810546875,0.0,0.0,0.0001056299224728,292.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933837890625,0.0,0.0,0.0005010597524233,291.06964111328125,294.1499938964844,268.63653564453125,268.011474609375,271.5845947265625,268.6606750488281,290.3323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688039474189,1.3909676965795372e-08,0.0010687899775803,-0.0354779809713363,0.0,0.0,0.0,-0.0117084318771958,60.0,-15.853629112243652,-0.0,-7.788534617247933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9354248046875,0.0,0.0,7.023319631116465e-05,291.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6528015136719,0.0,0.0,0.0001056557157426,291.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6884155273437,0.0,0.0,7.803694461472332e-05,291.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3275451660156,0.0,0.0,0.0001056558830896,292.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917053222656,0.0,0.0,0.0005011829198338,291.0674743652344,294.1499938964844,268.6279602050781,268.00653076171875,271.5565795898437,268.6530456542969,290.32666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010690663475543,1.3940369747444949e-08,0.0010690523777157,-0.0355582609772682,0.0,0.0,0.0,-0.0117236468940973,60.0,-15.858651161193848,-0.0,-7.792360179337265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9281005859375,0.0,0.0,7.025364902801812e-05,291.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6473693847656,0.0,0.0,0.0001056864784914,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6827392578125,0.0,0.0,7.805966743035242e-05,291.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32427978515625,0.0,0.0,0.0001056866458384,292.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899963378906,0.0,0.0,0.0005013289046473,291.0652770996094,294.1499938964844,268.6191101074219,268.0013122558594,271.5287170410156,268.64508056640625,290.3209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693774092942,1.3976749535515864e-08,0.0010693634394556,-0.0356534123420715,0.0,0.0,0.0,-0.0117416819557547,60.0,-15.864598274230955,-0.0,-7.796895573619622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
