time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336420,291.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9135131835937,0.0,0.0,7.030433334875852e-05,291.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63653564453125,0.0,0.0,0.0001057627305272,291.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6714172363281,0.0,0.0,7.81159833422862e-05,291.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3177185058594,0.0,0.0,0.0001057628905982,292.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865478515625,0.0,0.0,0.0005016906070522,291.06085205078125,294.1499938964844,268.6004638671875,267.9901123046875,271.4735107421875,268.6282958984375,290.3094787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070148544386,1.406692451411118e-08,0.001070134458132,-0.0358892679214477,0.0,0.0,0.0,-0.0117863854393363,60.0,-15.879087448120115,-0.0,-7.808144886212176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,291.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9135131835937,0.0,0.0,7.030433334875852e-05,291.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63653564453125,0.0,0.0,0.0001057627305272,291.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6714172363281,0.0,0.0,7.81159833422862e-05,291.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3177185058594,0.0,0.0,0.0001057628905982,292.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865478515625,0.0,0.0,0.0005016906070522,291.06085205078125,294.1499938964844,268.6004638671875,267.9901123046875,271.4735107421875,268.6282958984375,290.3094787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070148544386,1.406692451411118e-08,0.001070134458132,-0.0358892679214477,0.0,0.0,0.0,-0.0117863854393363,60.0,-15.879087448120115,-0.0,-7.808144886212176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,291.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8990173339844,0.0,0.0,7.036940951365978e-05,291.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6257019042969,0.0,0.0,0.0001058606285369,291.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.66015625,0.0,0.0,7.818829180905595e-05,290.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3111572265625,0.0,0.0,0.0001058607886079,292.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830383300781,0.0,0.0,0.000502154987771,291.05633544921875,294.1499938964844,268.5806884765625,267.9778137207031,271.4188842773437,268.6102905273437,290.2980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711386566981,1.4182715446509064e-08,0.0010711244540289,-0.0361921116709709,0.0,0.0,0.0,-0.0118437875062227,60.0,-15.897612571716309,-0.0,-7.822600878171215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8990173339844,0.0,0.0,7.036940951365978e-05,291.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6257019042969,0.0,0.0,0.0001058606285369,291.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.66015625,0.0,0.0,7.818829180905595e-05,290.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3111572265625,0.0,0.0,0.0001058607886079,292.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830383300781,0.0,0.0,0.000502154987771,291.05633544921875,294.1499938964844,268.5806884765625,267.9778137207031,271.4188842773437,268.6102905273437,290.2980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711386566981,1.4182715446509064e-08,0.0010711244540289,-0.0361921116709709,0.0,0.0,0.0,-0.0118437875062227,60.0,-15.897612571716309,-0.0,-7.822600878171215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.88458251953125,0.0,0.0,7.044930680422112e-05,291.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6148986816406,0.0,0.0,0.0001059808128047,291.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6488952636719,0.0,0.0,7.827705121599138e-05,290.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3045349121094,0.0,0.0,0.0001059809655998,292.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794677734375,0.0,0.0,0.0005027251318097,291.0517578125,294.1499938964844,268.5597229003906,267.96435546875,271.3648986816406,268.59100341796875,290.2865600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723542654886,1.4324875508009429e-08,0.001072339946404,-0.0365639105439186,0.0,0.0,0.0,-0.0119142616167664,60.0,-15.920303344726562,-0.0,-7.840367288736162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.88458251953125,0.0,0.0,7.044930680422112e-05,291.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6148986816406,0.0,0.0,0.0001059808128047,291.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6488952636719,0.0,0.0,7.827705121599138e-05,290.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3045349121094,0.0,0.0,0.0001059809655998,292.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794677734375,0.0,0.0,0.0005027251318097,291.0517578125,294.1499938964844,268.5597229003906,267.96435546875,271.3648986816406,268.59100341796875,290.2865600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723542654886,1.4324875508009429e-08,0.001072339946404,-0.0365639105439186,0.0,0.0,0.0,-0.0119142616167664,60.0,-15.920303344726562,-0.0,-7.840367288736162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8702087402344,0.0,0.0,7.054432353470474e-05,291.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6041259765625,0.0,0.0,0.0001061237489921,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6376647949219,0.0,0.0,7.83826326369308e-05,290.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2978820800781,0.0,0.0,0.0001061239017872,292.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758361816406,0.0,0.0,0.0005034031928516,291.0470886230469,294.1499938964844,268.5376281738281,267.94970703125,271.3114318847656,268.5704650878906,290.2751159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493964251016678e-08,0.0010737855918705,-0.0370061174035072,0.0,0.0,0.0,-0.0119980853050947,60.0,-15.94724178314209,-0.0,-7.86152511977889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8702087402344,0.0,0.0,7.054432353470474e-05,291.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6041259765625,0.0,0.0,0.0001061237489921,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6376647949219,0.0,0.0,7.83826326369308e-05,290.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2978820800781,0.0,0.0,0.0001061239017872,292.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758361816406,0.0,0.0,0.0005034031928516,291.0470886230469,294.1499938964844,268.5376281738281,267.94970703125,271.3114318847656,268.5704650878906,290.2751159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493964251016678e-08,0.0010737855918705,-0.0370061174035072,0.0,0.0,0.0,-0.0119980853050947,60.0,-15.94724178314209,-0.0,-7.86152511977889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8630676269531,0.0,0.0,7.05976490280591e-05,291.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5987548828125,0.0,0.0,0.0001062039664248,291.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6320495605469,0.0,0.0,7.844188075978309e-05,290.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2945556640625,0.0,0.0,0.0001062041192199,292.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.073974609375,0.0,0.0,0.0005037837545387,291.04473876953125,294.1499938964844,268.526123046875,267.94189453125,271.2848815917969,268.5596923828125,290.2693786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746115585789,1.4588859897912698e-08,0.0010745970066636,-0.0372542813420295,0.0,0.0,0.0,-0.0120451282709836,60.0,-15.96238613128662,-0.0,-7.87341178920542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8558959960937,0.0,0.0,7.065464888000861e-05,291.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5933532714844,0.0,0.0,0.0001062897208612,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6264343261719,0.0,0.0,7.850521797081456e-05,290.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.29119873046875,0.0,0.0,0.0001062898736563,292.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721130371094,0.0,0.0,0.0005041905096732,291.0423583984375,294.1499938964844,268.5143737792969,267.93377685546875,271.25848388671875,268.5486145019531,290.263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754789691418,1.4690302307940328e-08,0.0010754643008112,-0.0375195629894733,0.0,0.0,0.0,-0.0120954178273677,60.0,-15.97860050201416,-0.0,-7.88612837254732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8416442871094,0.0,0.0,7.077947520883754e-05,291.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5826110839844,0.0,0.0,0.0001064774987753,291.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6152648925781,0.0,0.0,7.864391227485612e-05,290.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.28448486328125,0.0,0.0,0.0001064776515704,292.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0683288574219,0.0,0.0,0.0005050813197158,291.0375366210937,294.1499938964844,268.489990234375,267.9165344238281,271.2059936523437,268.52557373046875,290.2522277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773786343634,1.4912451717918884e-08,0.0010773637332022,-0.0381004698574543,0.0,0.0,0.0,-0.0122055457904934,60.0,-16.014009475708008,-0.0,-7.914012201126752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8416442871094,0.0,0.0,7.077947520883754e-05,291.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5826110839844,0.0,0.0,0.0001064774987753,291.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6152648925781,0.0,0.0,7.864391227485612e-05,290.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.28448486328125,0.0,0.0,0.0001064776515704,292.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0683288574219,0.0,0.0,0.0005050813197158,291.0375366210937,294.1499938964844,268.489990234375,267.9165344238281,271.2059936523437,268.52557373046875,290.2522277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773786343634,1.4912451717918884e-08,0.0010773637332022,-0.0381004698574543,0.0,0.0,0.0,-0.0122055457904934,60.0,-16.014009475708008,-0.0,-7.914012201126752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8274230957031,0.0,0.0,7.09186278982088e-05,291.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5718688964844,0.0,0.0,0.0001066868280759,291.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60406494140625,0.0,0.0,7.87985190981999e-05,290.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2777404785156,0.0,0.0,0.000106686980871,292.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.064453125,0.0,0.0,0.0005060742842033,291.0326232910156,294.1499938964844,268.4644775390625,267.89794921875,271.1539306640625,268.5013122558594,290.24078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794962290674,1.5160097177613352e-08,0.0010794810950756,-0.0387480035424232,0.0,0.0,0.0,-0.0123283127322793,60.0,-16.053560256958008,-0.0,-7.945154578692384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8274230957031,0.0,0.0,7.09186278982088e-05,291.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5718688964844,0.0,0.0,0.0001066868280759,291.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60406494140625,0.0,0.0,7.87985190981999e-05,290.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2777404785156,0.0,0.0,0.000106686980871,292.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.064453125,0.0,0.0,0.0005060742842033,291.0326232910156,294.1499938964844,268.4644775390625,267.89794921875,271.1539306640625,268.5013122558594,290.24078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794962290674,1.5160097177613352e-08,0.0010794810950756,-0.0387480035424232,0.0,0.0,0.0,-0.0123283127322793,60.0,-16.053560256958008,-0.0,-7.945154578692384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8132629394531,0.0,0.0,7.107096462277696e-05,291.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5611267089844,0.0,0.0,0.0001069160061888,291.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5928955078125,0.0,0.0,7.896778697613627e-05,290.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2709655761719,0.0,0.0,0.0001069161517079,292.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.060546875,0.0,0.0,0.0005071614286862,291.02764892578125,294.1499938964844,268.4378662109375,267.8779296875,271.1022644042969,268.475830078125,290.2293395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818146402016,1.5431222522011012e-08,0.0010817992733791,-0.0394568778574466,0.0,0.0,0.0,-0.0124627212062478,60.0,-16.097164154052734,-0.0,-7.979319605055937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8132629394531,0.0,0.0,7.107096462277696e-05,291.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5611267089844,0.0,0.0,0.0001069160061888,291.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5928955078125,0.0,0.0,7.896778697613627e-05,290.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2709655761719,0.0,0.0,0.0001069161517079,292.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.060546875,0.0,0.0,0.0005071614286862,291.02764892578125,294.1499938964844,268.4378662109375,267.8779296875,271.1022644042969,268.475830078125,290.2293395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818146402016,1.5431222522011012e-08,0.0010817992733791,-0.0394568778574466,0.0,0.0,0.0,-0.0124627212062478,60.0,-16.097164154052734,-0.0,-7.979319605055937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.79913330078125,0.0,0.0,7.123511022655293e-05,291.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5504150390625,0.0,0.0,0.0001071629376383,291.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5817565917969,0.0,0.0,7.9150173405651e-05,290.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2641296386719,0.0,0.0,0.0001071630831575,292.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565490722656,0.0,0.0,0.0005083327996544,291.0225830078125,294.1499938964844,268.41015625,267.8564147949219,271.0509338378906,268.4490966796875,290.2178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843127965927,1.5723365720532456e-08,0.0010842970805242,-0.040220633149147,0.0,0.0,0.0,-0.0126075474545359,60.0,-16.144445419311523,-0.0,-8.016215247153013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.79913330078125,0.0,0.0,7.123511022655293e-05,291.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5504150390625,0.0,0.0,0.0001071629376383,291.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5817565917969,0.0,0.0,7.9150173405651e-05,290.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2641296386719,0.0,0.0,0.0001071630831575,292.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565490722656,0.0,0.0,0.0005083327996544,291.0225830078125,294.1499938964844,268.41015625,267.8564147949219,271.0509338378906,268.4490966796875,290.2178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843127965927,1.5723365720532456e-08,0.0010842970805242,-0.040220633149147,0.0,0.0,0.0,-0.0126075474545359,60.0,-16.144445419311523,-0.0,-8.016215247153013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7921142578125,0.0,0.0,7.132116297725588e-05,291.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5450439453125,0.0,0.0,0.0001072923842002,291.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.576171875,0.0,0.0,7.924577948870137e-05,290.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2607116699219,0.0,0.0,0.0001072925297194,292.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05450439453125,0.0,0.0,0.0005089468322694,291.02001953125,294.1499938964844,268.3958740234375,267.8451232910156,271.0254211425781,268.4352722167969,290.212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856224689632,1.5876516101798188e-08,0.0010856066364794,-0.040620993822813,0.0,0.0,0.0,-0.0126834698021411,60.0,-16.169429779052734,-0.0,-8.035591037014458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7850646972656,0.0,0.0,7.140946399886161e-05,291.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5396728515625,0.0,0.0,0.0001074252286343,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5705871582031,0.0,0.0,7.934389577712864e-05,290.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2572631835937,0.0,0.0,0.0001074253741535,292.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0524597167969,0.0,0.0,0.0005095769884064,291.0174255371094,294.1499938964844,268.38134765625,267.8334045410156,270.9999694824219,268.4211120605469,290.2064514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869663674384,1.6033681049520965e-08,0.001086950302124,-0.0410318225622177,0.0,0.0,0.0,-0.0127613823860883,60.0,-16.19523048400879,-0.0,-8.055498312842246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7710266113281,0.0,0.0,7.159139931900427e-05,291.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5289306640625,0.0,0.0,0.0001076989210559,291.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.5594482421875,0.0,0.0,7.954605098348111e-05,290.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2503356933594,0.0,0.0,0.0001076990665751,292.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483093261719,0.0,0.0,0.0005108753102831,291.01220703125,294.1499938964844,268.3514404296875,267.808837890625,270.9492492675781,268.3920288085937,290.1949768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897354222834,1.6357493137775236e-08,0.001089719007723,-0.0418782159686088,0.0,0.0,0.0,-0.0129219098016619,60.0,-16.248722076416016,-0.0,-8.09659326250767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7710266113281,0.0,0.0,7.159139931900427e-05,291.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5289306640625,0.0,0.0,0.0001076989210559,291.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.5594482421875,0.0,0.0,7.954605098348111e-05,290.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2503356933594,0.0,0.0,0.0001076990665751,292.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483093261719,0.0,0.0,0.0005108753102831,291.01220703125,294.1499938964844,268.3514404296875,267.808837890625,270.9492492675781,268.3920288085937,290.1949768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897354222834,1.6357493137775236e-08,0.001089719007723,-0.0418782159686088,0.0,0.0,0.0,-0.0129219098016619,60.0,-16.248722076416016,-0.0,-8.09659326250767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7569885253906,0.0,0.0,7.177882071118802e-05,291.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5182189941406,0.0,0.0,0.0001079808716895,291.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5483093261719,0.0,0.0,7.975429616635665e-05,290.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2433776855469,0.0,0.0,0.0001079810099327,292.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440979003906,0.0,0.0,0.0005122127477079,291.00689697265625,294.1499938964844,268.32049560546875,267.7826232910156,270.8987731933594,268.36181640625,290.1835021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.6691068083218852e-08,0.0010925711831077,-0.0427500270307064,0.0,0.0,0.0,-0.0130872754380106,60.0,-16.30464744567871,-0.0,-8.13903540120009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7569885253906,0.0,0.0,7.177882071118802e-05,291.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5182189941406,0.0,0.0,0.0001079808716895,291.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5483093261719,0.0,0.0,7.975429616635665e-05,290.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2433776855469,0.0,0.0,0.0001079810099327,292.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440979003906,0.0,0.0,0.0005122127477079,291.00689697265625,294.1499938964844,268.32049560546875,267.7826232910156,270.8987731933594,268.36181640625,290.1835021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.6691068083218852e-08,0.0010925711831077,-0.0427500270307064,0.0,0.0,0.0,-0.0130872754380106,60.0,-16.30464744567871,-0.0,-8.13903540120009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7430114746094,0.0,0.0,7.196842489065602e-05,291.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5074768066406,0.0,0.0,0.0001082660892279,291.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5371398925781,0.0,0.0,7.99649569671601e-05,290.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.23638916015625,0.0,0.0,0.0001082662347471,292.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.039794921875,0.0,0.0,0.0005135657847858,291.0014953613281,294.1499938964844,268.2884826660156,267.7547302246094,270.8485717773437,268.3304138183594,290.1720275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954734170809,1.7028522591999717e-08,0.0010954564204439,-0.0436318814754486,0.0,0.0,0.0,-0.0132545642554759,60.0,-16.362361907958984,-0.0,-8.182084343388851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7430114746094,0.0,0.0,7.196842489065602e-05,291.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5074768066406,0.0,0.0,0.0001082660892279,291.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5371398925781,0.0,0.0,7.99649569671601e-05,290.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.23638916015625,0.0,0.0,0.0001082662347471,292.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.039794921875,0.0,0.0,0.0005135657847858,291.0014953613281,294.1499938964844,268.2884826660156,267.7547302246094,270.8485717773437,268.3304138183594,290.1720275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954734170809,1.7028522591999717e-08,0.0010954564204439,-0.0436318814754486,0.0,0.0,0.0,-0.0132545642554759,60.0,-16.362361907958984,-0.0,-8.182084343388851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.72906494140625,0.0,0.0,7.215664663817734e-05,291.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4967346191406,0.0,0.0,0.0001085492476704,291.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5260009765625,0.0,0.0,8.01740970928222e-05,290.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2293395996094,0.0,0.0,0.0001085493859136,292.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354309082031,0.0,0.0,0.0005149089265614,290.9960021972656,294.1499938964844,268.2554016113281,267.7251281738281,270.7985534667969,268.29791259765625,290.1605529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983381653204,1.7363529281055893e-08,0.0010983208194375,-0.0445072427392005,0.0,0.0,0.0,-0.0134206414222717,60.0,-16.42106819152832,-0.0,-8.224932912526128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.72906494140625,0.0,0.0,7.215664663817734e-05,291.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4967346191406,0.0,0.0,0.0001085492476704,291.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5260009765625,0.0,0.0,8.01740970928222e-05,290.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2293395996094,0.0,0.0,0.0001085493859136,292.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354309082031,0.0,0.0,0.0005149089265614,290.9960021972656,294.1499938964844,268.2554016113281,267.7251281738281,270.7985534667969,268.29791259765625,290.1605529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983381653204,1.7363529281055893e-08,0.0010983208194375,-0.0445072427392005,0.0,0.0,0.0,-0.0134206414222717,60.0,-16.42106819152832,-0.0,-8.224932912526128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7221069335937,0.0,0.0,7.22489130566828e-05,291.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4913635253906,0.0,0.0,0.0001086880511138,291.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5204467773437,0.0,0.0,8.027661533560604e-05,290.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.22576904296875,0.0,0.0,0.000108688189357,292.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.033203125,0.0,0.0,0.0005155673716217,290.99322509765625,294.1499938964844,268.2384948730469,267.70965576171875,270.77362060546875,268.28125,290.1548156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997424833476,1.7527753470858446e-08,0.0010997250210493,-0.0449363179504871,0.0,0.0,0.0,-0.0135020539164543,60.0,-16.450525283813477,-0.0,-8.245978477816608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.71514892578125,0.0,0.0,7.233928045025095e-05,291.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4859924316406,0.0,0.0,0.0001088239951059,291.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5148620605469,0.0,0.0,8.037702355068177e-05,290.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.22222900390625,0.0,0.0,0.0001088241333491,292.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0309753417969,0.0,0.0,0.0005162122542969,290.99041748046875,294.1499938964844,268.2213134765625,267.6937561035156,270.7487487792969,268.2643127441406,290.1490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101117930375,1.7688593700881938e-08,0.0011011002352461,-0.0453565269708633,0.0,0.0,0.0,-0.0135817881673574,60.0,-16.479883193969727,-0.0,-8.266616902119497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7012634277344,0.0,0.0,7.25116187823005e-05,291.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4752197265625,0.0,0.0,0.0001090832520276,291.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50372314453125,0.0,0.0,8.056850492721424e-05,290.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.215087890625,0.0,0.0,0.0001090833829948,292.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0005174420657567,290.9847717285156,294.1499938964844,268.1861572265625,267.6605834960937,270.6990966796875,268.2297058105469,290.1375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037407675758,1.7995320789054858e-08,0.0011037228396162,-0.0461578145623207,0.0,0.0,0.0,-0.0137338452041149,60.0,-16.53780174255371,-0.0,-8.306045629069558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7012634277344,0.0,0.0,7.25116187823005e-05,291.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4752197265625,0.0,0.0,0.0001090832520276,291.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50372314453125,0.0,0.0,8.056850492721424e-05,290.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.215087890625,0.0,0.0,0.0001090833829948,292.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0005174420657567,290.9847717285156,294.1499938964844,268.1861572265625,267.6605834960937,270.6990966796875,268.2297058105469,290.1375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037407675758,1.7995320789054858e-08,0.0011037228396162,-0.0461578145623207,0.0,0.0,0.0,-0.0137338452041149,60.0,-16.53780174255371,-0.0,-8.306045629069558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6874084472656,0.0,0.0,7.266815373441204e-05,291.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4644775390625,0.0,0.0,0.0001093187383958,291.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4925537109375,0.0,0.0,8.074243669398129e-05,290.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079162597656,0.0,0.0,0.000109318869363,292.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218505859375,0.0,0.0,0.0005185591289773,290.97906494140625,294.1499938964844,268.1499938964844,267.6255187988281,270.64959716796875,268.194091796875,290.12603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061233235523,1.8273929924816912e-08,0.0011061050463467,-0.046885572373867,0.0,0.0,0.0,-0.0138719631358981,60.0,-16.5936222076416,-0.0,-8.341941537537424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6874084472656,0.0,0.0,7.266815373441204e-05,291.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4644775390625,0.0,0.0,0.0001093187383958,291.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4925537109375,0.0,0.0,8.074243669398129e-05,290.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079162597656,0.0,0.0,0.000109318869363,292.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218505859375,0.0,0.0,0.0005185591289773,290.97906494140625,294.1499938964844,268.1499938964844,267.6255187988281,270.64959716796875,268.194091796875,290.12603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061233235523,1.8273929924816912e-08,0.0011061050463467,-0.046885572373867,0.0,0.0,0.0,-0.0138719631358981,60.0,-16.5936222076416,-0.0,-8.341941537537424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.673583984375,0.0,0.0,7.28095619706437e-05,291.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4537048339844,0.0,0.0,0.0001095314582926,291.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4814147949219,0.0,0.0,8.089955372270197e-05,290.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20068359375,0.0,0.0,0.0001095315892598,292.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171813964844,0.0,0.0,0.0005195682169869,290.9732360839844,294.1499938964844,268.11334228515625,267.5882263183594,270.60028076171875,268.1575927734375,290.1144714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082753771916,1.8525597056395785e-08,0.0011082567507401,-0.04754289239645,0.0,0.0,0.0,-0.0139967240393161,60.0,-16.646467208862305,-0.0,-8.374432525215526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.673583984375,0.0,0.0,7.28095619706437e-05,291.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4537048339844,0.0,0.0,0.0001095314582926,291.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4814147949219,0.0,0.0,8.089955372270197e-05,290.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20068359375,0.0,0.0,0.0001095315892598,292.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171813964844,0.0,0.0,0.0005195682169869,290.9732360839844,294.1499938964844,268.11334228515625,267.5882263183594,270.60028076171875,268.1575927734375,290.1144714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082753771916,1.8525597056395785e-08,0.0011082567507401,-0.04754289239645,0.0,0.0,0.0,-0.0139967240393161,60.0,-16.646467208862305,-0.0,-8.374432525215526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6597900390625,0.0,0.0,7.294691022252664e-05,291.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4429626464844,0.0,0.0,0.0001097380809369,291.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.47027587890625,0.0,0.0,8.105215965770185e-05,290.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,0.0001097382119041,292.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.012451171875,0.0,0.0,0.000520548375789,290.96734619140625,294.1499938964844,268.07666015625,267.5484313964844,270.5511169433594,268.1206970214844,290.1029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001110365614295,1.8770050402849847e-08,0.0011103468714281,-0.0481813102960586,0.0,0.0,0.0,-0.0141179086640477,60.0,-16.69739532470703,-0.0,-8.406052387499585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6597900390625,0.0,0.0,7.294691022252664e-05,291.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4429626464844,0.0,0.0,0.0001097380809369,291.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.47027587890625,0.0,0.0,8.105215965770185e-05,290.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,0.0001097382119041,292.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.012451171875,0.0,0.0,0.000520548375789,290.96734619140625,294.1499938964844,268.07666015625,267.5484313964844,270.5511169433594,268.1206970214844,290.1029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001110365614295,1.8770050402849847e-08,0.0011103468714281,-0.0481813102960586,0.0,0.0,0.0,-0.0141179086640477,60.0,-16.69739532470703,-0.0,-8.406052387499585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6529235839844,0.0,0.0,7.30169122107327e-05,291.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4375915527344,0.0,0.0,0.0001098433858714,291.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4647216796875,0.0,0.0,8.112994692055508e-05,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18975830078125,0.0,0.0,0.0001098435168387,292.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0100402832031,0.0,0.0,0.000521047913935,290.96435546875,294.1499938964844,268.0583190917969,267.5276794433594,270.5265808105469,268.1021423339844,290.0971374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011114310473203,1.889464407156538e-08,0.0011114121880382,-0.0485066771507263,0.0,0.0,0.0,-0.0141796739771962,60.0,-16.722763061523438,-0.0,-8.422190944656904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
