time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
338760,291.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64605712890625,0.0,0.0,7.308809290407225e-05,291.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4322204589844,0.0,0.0,0.0001099504734156,291.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45916748046875,0.0,0.0,8.120903657982126e-05,290.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,0.0001099506043829,292.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00762939453125,0.0,0.0,0.0005215558921918,290.9613647460937,294.1499938964844,268.0400085449219,267.50634765625,270.5020751953125,268.08355712890625,290.0913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125144083052,1.9021337394065085e-08,0.0011124953161925,-0.0488375164568424,0.0,0.0,0.0,-0.0142424814403057,60.0,-16.74831771850586,-0.0,-8.438617982164942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338820,291.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6323547363281,0.0,0.0,7.323238969547674e-05,291.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42144775390625,0.0,0.0,0.0001101675443351,291.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4480285644531,0.0,0.0,8.136936230584979e-05,290.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787414550781,0.0,0.0,0.0001101676680264,292.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00274658203125,0.0,0.0,0.0005225855857133,290.955322265625,294.1499938964844,268.0033264160156,267.462158203125,270.4532165527344,268.0463562011719,290.0797424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147103505209,1.9278152407764537e-08,0.0011146911419928,-0.0495080947875976,0.0,0.0,0.0,-0.0143697941675782,60.0,-16.80000114440918,-0.0,-8.471965173839635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338880,291.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6323547363281,0.0,0.0,7.323238969547674e-05,291.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42144775390625,0.0,0.0,0.0001101675443351,291.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4480285644531,0.0,0.0,8.136936230584979e-05,290.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787414550781,0.0,0.0,0.0001101676680264,292.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00274658203125,0.0,0.0,0.0005225855857133,290.955322265625,294.1499938964844,268.0033264160156,267.462158203125,270.4532165527344,268.0463562011719,290.0797424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147103505209,1.9278152407764537e-08,0.0011146911419928,-0.0495080947875976,0.0,0.0,0.0,-0.0143697941675782,60.0,-16.80000114440918,-0.0,-8.471965173839635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.61865234375,0.0,0.0,7.337463466683403e-05,291.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4106750488281,0.0,0.0,0.0001103815229726,291.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4368896484375,0.0,0.0,8.152741065714508e-05,290.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713256835937,0.0,0.0,0.0001103816466638,292.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977722167969,0.0,0.0,0.000523600669112,290.9491882324219,294.1499938964844,267.9666748046875,267.4160461425781,270.40447998046875,268.0091247558594,290.068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168752098456,1.953131700815902e-08,0.0011168556520715,-0.050169076770544,0.0,0.0,0.0,-0.0144952982664108,60.0,-16.851871490478516,-0.0,-8.50490309289853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,291.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.61865234375,0.0,0.0,7.337463466683403e-05,291.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4106750488281,0.0,0.0,0.0001103815229726,291.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4368896484375,0.0,0.0,8.152741065714508e-05,290.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713256835937,0.0,0.0,0.0001103816466638,292.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977722167969,0.0,0.0,0.000523600669112,290.9491882324219,294.1499938964844,267.9666748046875,267.4160461425781,270.40447998046875,268.0091247558594,290.068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168752098456,1.953131700815902e-08,0.0011168556520715,-0.050169076770544,0.0,0.0,0.0,-0.0144952982664108,60.0,-16.851871490478516,-0.0,-8.50490309289853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6050109863281,0.0,0.0,7.350793748628348e-05,291.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3999328613281,0.0,0.0,0.0001105820629163,291.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4257507324219,0.0,0.0,8.167552732629701e-05,290.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,0.0001105821866076,292.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99273681640625,0.0,0.0,0.0005245519569143,290.9429931640625,294.1499938964844,267.92999267578125,267.3681640625,270.3558959960937,267.971923828125,290.05645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189040960744,1.9768574333056683e-08,0.0011188843054696,-0.0507884696125984,0.0,0.0,0.0,-0.0146129159256815,60.0,-16.9025936126709,-0.0,-8.535828754929754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6050109863281,0.0,0.0,7.350793748628348e-05,291.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3999328613281,0.0,0.0,0.0001105820629163,291.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4257507324219,0.0,0.0,8.167552732629701e-05,290.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,0.0001105821866076,292.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99273681640625,0.0,0.0,0.0005245519569143,290.9429931640625,294.1499938964844,267.92999267578125,267.3681640625,270.3558959960937,267.971923828125,290.05645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189040960744,1.9768574333056683e-08,0.0011188843054696,-0.0507884696125984,0.0,0.0,0.0,-0.0146129159256815,60.0,-16.9025936126709,-0.0,-8.535828754929754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5914001464844,0.0,0.0,7.362529868260026e-05,291.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.38916015625,0.0,0.0,0.0001107586140278,291.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4146423339844,0.0,0.0,8.180592703865841e-05,290.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,0.0001107587377191,292.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9876403808594,0.0,0.0,0.0005253894487395,290.93670654296875,294.1499938964844,267.8933410644531,267.3187255859375,270.3074645996094,267.9347229003906,290.0447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977456133801752e-08,0.0011206703493371,-0.0513337329030036,0.0,0.0,0.0,-0.0147164668887853,60.0,-16.950550079345703,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5914001464844,0.0,0.0,7.362529868260026e-05,291.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.38916015625,0.0,0.0,0.0001107586140278,291.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4146423339844,0.0,0.0,8.180592703865841e-05,290.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,0.0001107587377191,292.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9876403808594,0.0,0.0,0.0005253894487395,290.93670654296875,294.1499938964844,267.8933410644531,267.3187255859375,270.3074645996094,267.9347229003906,290.0447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977456133801752e-08,0.0011206703493371,-0.0513337329030036,0.0,0.0,0.0,-0.0147164668887853,60.0,-16.950550079345703,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5845947265625,0.0,0.0,7.36760048312135e-05,291.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3837585449219,0.0,0.0,0.0001108348951674,291.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4090881347656,0.0,0.0,8.186226477846503e-05,290.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,0.0001108350115828,292.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98504638671875,0.0,0.0,0.0005257512675598,290.9335327148437,294.1499938964844,267.875,267.29345703125,270.2833251953125,267.9161682128906,290.0389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214619735255,2.0067693284886445e-08,0.0011214418336749,-0.0515692755579948,0.0,0.0,0.0,-0.0147612011060118,60.0,-16.97296905517578,-0.0,-8.574897947255523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57781982421875,0.0,0.0,7.372036634478718e-05,291.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3783874511719,0.0,0.0,0.0001109016302507,291.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40350341796875,0.0,0.0,8.191155939130113e-05,290.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,0.000110901753942,292.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9824523925781,0.0,0.0,0.0005260678590275,290.9303283691406,294.1499938964844,267.8566589355469,267.26788330078125,270.2592163085937,267.8976135253906,290.0330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221371823921,2.0146645240970432e-08,0.0011221170425415,-0.0517753548920154,0.0,0.0,0.0,-0.0148003408685326,60.0,-16.994075775146484,-0.0,-8.585225685919795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56427001953125,0.0,0.0,7.378960435744375e-05,291.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3676147460937,0.0,0.0,0.0001110057855839,291.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39239501953125,0.0,0.0,8.198848809115589e-05,290.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,0.0001110059092752,292.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9772033691406,0.0,0.0,0.000526561983861,290.9239196777344,294.1499938964844,267.82000732421875,267.2158203125,270.21112060546875,267.860595703125,290.0213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00112319085747,2.0269858680421752e-08,0.001123170601204,-0.0520969480276107,0.0,0.0,0.0,-0.0148614225909113,60.0,-17.03246307373047,-0.0,-8.601354295478816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56427001953125,0.0,0.0,7.378960435744375e-05,291.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3676147460937,0.0,0.0,0.0001110057855839,291.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39239501953125,0.0,0.0,8.198848809115589e-05,290.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,0.0001110059092752,292.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9772033691406,0.0,0.0,0.000526561983861,290.9239196777344,294.1499938964844,267.82000732421875,267.2158203125,270.21112060546875,267.860595703125,290.0213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00112319085747,2.0269858680421752e-08,0.001123170601204,-0.0520969480276107,0.0,0.0,0.0,-0.0148614225909113,60.0,-17.03246307373047,-0.0,-8.601354295478816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5507507324219,0.0,0.0,7.382872718153521e-05,291.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3568725585937,0.0,0.0,0.0001110646408051,291.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3813171386719,0.0,0.0,8.203196193790063e-05,290.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,0.0001110647644964,292.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9718933105469,0.0,0.0,0.0005268412060104,290.9174194335937,294.1499938964844,267.7833251953125,267.1627197265625,270.1632385253906,267.8236694335937,290.0096130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.064226150512695,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5507507324219,0.0,0.0,7.382872718153521e-05,291.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3568725585937,0.0,0.0,0.0001110646408051,291.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3813171386719,0.0,0.0,8.203196193790063e-05,290.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,0.0001110647644964,292.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9718933105469,0.0,0.0,0.0005268412060104,290.9174194335937,294.1499938964844,267.7833251953125,267.1627197265625,270.1632385253906,267.8236694335937,290.0096130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.064226150512695,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5373229980469,0.0,0.0,7.383636693703011e-05,291.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3461303710937,0.0,0.0,0.0001110761368181,291.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3702087402344,0.0,0.0,8.204044570447877e-05,290.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260986328125,0.0,0.0,0.0001110762532334,292.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665222167969,0.0,0.0,0.0005268957465887,290.91082763671875,294.1499938964844,267.7466735839844,267.1087341308594,270.1155700683594,267.786865234375,289.9978332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353025931285632e-08,0.0011238818988204,-0.0523140057921409,0.0,0.0,0.0,-0.0149026531726121,60.0,-17.08892822265625,-0.0,-8.61224975778896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5373229980469,0.0,0.0,7.383636693703011e-05,291.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3461303710937,0.0,0.0,0.0001110761368181,291.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3702087402344,0.0,0.0,8.204044570447877e-05,290.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260986328125,0.0,0.0,0.0001110762532334,292.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665222167969,0.0,0.0,0.0005268957465887,290.91082763671875,294.1499938964844,267.7466735839844,267.1087341308594,270.1155700683594,267.786865234375,289.9978332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353025931285632e-08,0.0011238818988204,-0.0523140057921409,0.0,0.0,0.0,-0.0149026531726121,60.0,-17.08892822265625,-0.0,-8.61224975778896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.5,303.1499938964844,285.1499938964844,0.0,-0.0,291.52392578125,0.0,0.0,7.381201430689543e-05,291.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3353881835937,0.0,0.0,0.0001110394950956,291.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3591613769531,0.0,0.0,8.201338641811162e-05,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184387207031,0.0,0.0,0.0001110396115109,292.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0005267219385132,290.9042053222656,294.1499938964844,267.7099914550781,267.0540466308594,270.068115234375,267.7501525878906,289.98602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.0309633086412763e-08,0.001123510999605,-0.0522007569670677,0.0,0.0,0.0,-0.0148811433464288,60.0,-17.106273651123047,-0.0,-8.606563994817409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,291.5,303.1499938964844,285.1499938964844,0.0,-0.0,291.52392578125,0.0,0.0,7.381201430689543e-05,291.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3353881835937,0.0,0.0,0.0001110394950956,291.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3591613769531,0.0,0.0,8.201338641811162e-05,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184387207031,0.0,0.0,0.0001110396115109,292.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0005267219385132,290.9042053222656,294.1499938964844,267.7099914550781,267.0540466308594,270.068115234375,267.7501525878906,289.98602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.0309633086412763e-08,0.001123510999605,-0.0522007569670677,0.0,0.0,0.0,-0.0148811433464288,60.0,-17.106273651123047,-0.0,-8.606563994817409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5172424316406,0.0,0.0,7.378787995548919e-05,291.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3300476074219,0.0,0.0,0.0001110031880671,291.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3536376953125,0.0,0.0,8.198656723834574e-05,290.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145935058594,0.0,0.0,0.0001110032972064,292.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583435058594,0.0,0.0,0.0005265497020445,290.90087890625,294.1499938964844,267.6916809082031,267.0264892578125,270.0444641113281,267.7318420410156,289.9801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231638491153,2.026665057996979e-08,0.0011231435928493,-0.0520885735750198,0.0,0.0,0.0,-0.0148598356172442,60.0,-17.11207389831543,-0.0,-8.60093436472198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5105895996094,0.0,0.0,7.37557711545378e-05,291.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3246765136719,0.0,0.0,0.0001109548829845,291.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3481140136719,0.0,0.0,8.19508932181634e-05,290.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107482910156,0.0,0.0,0.0001109549993998,292.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555969238281,0.0,0.0,0.0005263205966912,290.89752197265625,294.1499938964844,267.67333984375,266.99884033203125,270.0209045410156,267.71356201171875,289.97418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226751375943,2.020947853509369e-08,0.0011226548813283,-0.0519393533468246,0.0,0.0,0.0,-0.0148314926773309,60.0,-17.115966796875,-0.0,-8.593448086458012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,291.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.497314453125,0.0,0.0,7.367022772086784e-05,291.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3139953613281,0.0,0.0,0.0001108261931221,291.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33709716796875,0.0,0.0,8.185584010789171e-05,290.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10302734375,0.0,0.0,0.0001108263022615,292.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500427246094,0.0,0.0,0.0005257101729512,290.8907775878906,294.1499938964844,267.6366577148437,266.9432678222656,269.97393798828125,267.6770935058594,289.9623413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.11896324157715,-0.0,-8.573521625976357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.497314453125,0.0,0.0,7.367022772086784e-05,291.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3139953613281,0.0,0.0,0.0001108261931221,291.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33709716796875,0.0,0.0,8.185584010789171e-05,290.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10302734375,0.0,0.0,0.0001108263022615,292.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500427246094,0.0,0.0,0.0005257101729512,290.8907775878906,294.1499938964844,267.6366577148437,266.9432678222656,269.97393798828125,267.6770935058594,289.9623413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.11896324157715,-0.0,-8.573521625976357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4841003417969,0.0,0.0,7.355608977377415e-05,291.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3033447265625,0.0,0.0,0.0001106544950744,291.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3261108398437,0.0,0.0,8.17290274426341e-05,290.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953063964844,0.0,0.0,0.0001106546042137,292.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9444580078125,0.0,0.0,0.0005248957313597,290.88397216796875,294.1499938964844,267.6000061035156,266.88751220703125,269.92724609375,267.6407165527344,289.950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196353007107,1.9853958477256132e-08,0.001119615510106,-0.0510113611817359,0.0,0.0,0.0,-0.0146552501246333,60.0,-17.114866256713867,-0.0,-8.54697219665468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4841003417969,0.0,0.0,7.355608977377415e-05,291.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3033447265625,0.0,0.0,0.0001106544950744,291.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3261108398437,0.0,0.0,8.17290274426341e-05,290.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953063964844,0.0,0.0,0.0001106546042137,292.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9444580078125,0.0,0.0,0.0005248957313597,290.88397216796875,294.1499938964844,267.6000061035156,266.88751220703125,269.92724609375,267.6407165527344,289.950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196353007107,1.9853958477256132e-08,0.001119615510106,-0.0510113611817359,0.0,0.0,0.0,-0.0146552501246333,60.0,-17.114866256713867,-0.0,-8.54697219665468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.470947265625,0.0,0.0,7.341621676459908e-05,291.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2926940917969,0.0,0.0,0.0001104440743802,291.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3151550292969,0.0,0.0,8.157360571203753e-05,290.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875549316406,0.0,0.0,0.0001104441762436,292.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388122558594,0.0,0.0,0.0005238975863903,290.8771057128906,294.1499938964844,267.5633239746094,266.8317565917969,269.8808288574219,267.6044616699219,289.93853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175059480592,1.9604931011940607e-08,0.0011174863902851,-0.0503612607717514,0.0,0.0,0.0,-0.0145317977294325,60.0,-17.104387283325195,-0.0,-8.51449257766035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.470947265625,0.0,0.0,7.341621676459908e-05,291.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2926940917969,0.0,0.0,0.0001104440743802,291.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3151550292969,0.0,0.0,8.157360571203753e-05,290.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875549316406,0.0,0.0,0.0001104441762436,292.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388122558594,0.0,0.0,0.0005238975863903,290.8771057128906,294.1499938964844,267.5633239746094,266.8317565917969,269.8808288574219,267.6044616699219,289.93853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175059480592,1.9604931011940607e-08,0.0011174863902851,-0.0503612607717514,0.0,0.0,0.0,-0.0145317977294325,60.0,-17.104387283325195,-0.0,-8.51449257766035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4578857421875,0.0,0.0,7.325332262553275e-05,291.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2821044921875,0.0,0.0,0.0001101990201277,291.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30426025390625,0.0,0.0,8.139261626638472e-05,290.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.0,0.0,0.0001101991292671,292.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93310546875,0.0,0.0,0.0005227352376095,290.8702087402344,294.1499938964844,267.52667236328125,266.776123046875,269.8346862792969,267.5683288574219,289.9266052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150263017043,1.9314933652481162e-08,0.0011150069767609,-0.0496041290462017,0.0,0.0,0.0,-0.0143880350515246,60.0,-17.088111877441406,-0.0,-8.476746415908566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4578857421875,0.0,0.0,7.325332262553275e-05,291.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2821044921875,0.0,0.0,0.0001101990201277,291.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30426025390625,0.0,0.0,8.139261626638472e-05,290.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.0,0.0,0.0001101991292671,292.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93310546875,0.0,0.0,0.0005227352376095,290.8702087402344,294.1499938964844,267.52667236328125,266.776123046875,269.8346862792969,267.5683288574219,289.9266052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150263017043,1.9314933652481162e-08,0.0011150069767609,-0.0496041290462017,0.0,0.0,0.0,-0.0143880350515246,60.0,-17.088111877441406,-0.0,-8.476746415908566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45135498046875,0.0,0.0,7.316409755731001e-05,291.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2767944335937,0.0,0.0,0.0001100647932616,291.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2987976074219,0.0,0.0,8.129347406793386e-05,290.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.075927734375,0.0,0.0,0.000110064902401,292.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93023681640625,0.0,0.0,0.0005220985040068,290.86676025390625,294.1499938964844,267.5083312988281,266.7484130859375,269.8117370605469,267.55029296875,289.920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136680841445,1.915608827118832e-08,0.0011136489920318,-0.0491893775761127,0.0,0.0,0.0,-0.0143092898651957,60.0,-17.077932357788086,-0.0,-8.456107281062941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44488525390625,0.0,0.0,7.307032501557842e-05,291.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.27154541015625,0.0,0.0,0.0001099237269954,291.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2933654785156,0.0,0.0,8.118928235489875e-05,290.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.072021484375,0.0,0.0,0.0001099238361348,292.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273681640625,0.0,0.0,0.000521429348737,290.86328125,294.1499938964844,267.489990234375,266.7207946777344,269.7888488769531,267.53228759765625,289.9146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122405994683,1.8989149808135163e-08,0.0011122216237708,-0.0487534664571285,0.0,0.0,0.0,-0.0142265325412154,60.0,-17.06661033630371,-0.0,-8.434442833049617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43194580078125,0.0,0.0,7.28702507331036e-05,291.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.260986328125,0.0,0.0,0.0001096227497328,291.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28253173828125,0.0,0.0,8.09669800219126e-05,290.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0642395019531,0.0,0.0,0.0001096228515962,292.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.92156982421875,0.0,0.0,0.0005200016894377,290.8562927246094,294.1499938964844,267.4533386230469,266.6659545898437,269.7433166503906,267.496337890625,289.9026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632970721910173e-08,0.0011091764317825,-0.047823317348957,0.0,0.0,0.0,-0.0140499612316489,60.0,-17.040760040283203,-0.0,-8.388313688101334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43194580078125,0.0,0.0,7.28702507331036e-05,291.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.260986328125,0.0,0.0,0.0001096227497328,291.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28253173828125,0.0,0.0,8.09669800219126e-05,290.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0642395019531,0.0,0.0,0.0001096228515962,292.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.92156982421875,0.0,0.0,0.0005200016894377,290.8562927246094,294.1499938964844,267.4533386230469,266.6659545898437,269.7433166503906,267.496337890625,289.9026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632970721910173e-08,0.0011091764317825,-0.047823317348957,0.0,0.0,0.0,-0.0140499612316489,60.0,-17.040760040283203,-0.0,-8.388313688101334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41912841796875,0.0,0.0,7.265609747264534e-05,291.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2505187988281,0.0,0.0,0.0001093005776056,291.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2717590332031,0.0,0.0,8.072902710409835e-05,290.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05645751953125,0.0,0.0,0.000109300679469,292.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9157409667969,0.0,0.0,0.0005184734473004,290.8492736816406,294.1499938964844,267.4166564941406,266.6117553710937,269.6980895996094,267.4604797363281,289.89068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059349635615,1.8251721911610733e-08,0.0011059168027713,-0.0468275658786296,0.0,0.0,0.0,-0.0138609614223241,60.0,-17.011066436767578,-0.0,-8.339077339769575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41912841796875,0.0,0.0,7.265609747264534e-05,291.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2505187988281,0.0,0.0,0.0001093005776056,291.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2717590332031,0.0,0.0,8.072902710409835e-05,290.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05645751953125,0.0,0.0,0.000109300679469,292.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9157409667969,0.0,0.0,0.0005184734473004,290.8492736816406,294.1499938964844,267.4166564941406,266.6117553710937,269.6980895996094,267.4604797363281,289.89068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059349635615,1.8251721911610733e-08,0.0011059168027713,-0.0468275658786296,0.0,0.0,0.0,-0.0138609614223241,60.0,-17.011066436767578,-0.0,-8.339077339769575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4063415527344,0.0,0.0,7.2430819272995e-05,291.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.24005126953125,0.0,0.0,0.0001089616780518,291.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2610168457031,0.0,0.0,8.047871961025521e-05,290.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486755371094,0.0,0.0,0.0001089617799152,292.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9098815917969,0.0,0.0,0.0005168658681213,290.8422241210937,294.1499938964844,267.3800048828125,266.5583801269531,269.6531677246094,267.4247131347656,289.8786926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025057174265,1.7850682709763532e-08,0.0011024879058822,-0.0457799769937992,0.0,0.0,0.0,-0.0136621510609984,60.0,-16.978267669677734,-0.0,-8.287440778076417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4063415527344,0.0,0.0,7.2430819272995e-05,291.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.24005126953125,0.0,0.0,0.0001089616780518,291.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2610168457031,0.0,0.0,8.047871961025521e-05,290.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486755371094,0.0,0.0,0.0001089617799152,292.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9098815917969,0.0,0.0,0.0005168658681213,290.8422241210937,294.1499938964844,267.3800048828125,266.5583801269531,269.6531677246094,267.4247131347656,289.8786926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025057174265,1.7850682709763532e-08,0.0011024879058822,-0.0457799769937992,0.0,0.0,0.0,-0.0136621510609984,60.0,-16.978267669677734,-0.0,-8.287440778076417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,291.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3936767578125,0.0,0.0,7.219726830953732e-05,291.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2296447753906,0.0,0.0,0.0001086103366105,291.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.25030517578125,0.0,0.0,8.021921530598775e-05,290.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408630371094,0.0,0.0,0.000108610431198,292.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90399169921875,0.0,0.0,0.0005151992663741,290.83514404296875,294.1499938964844,267.34332275390625,266.5059509277344,269.6085205078125,267.3890686035156,289.8666687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7434919286074546e-08,0.0010989330476149,-0.0446937642991542,0.0,0.0,0.0,-0.0134560409933328,60.0,-16.943044662475586,-0.0,-8.234078308078099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,291.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3936767578125,0.0,0.0,7.219726830953732e-05,291.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2296447753906,0.0,0.0,0.0001086103366105,291.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.25030517578125,0.0,0.0,8.021921530598775e-05,290.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408630371094,0.0,0.0,0.000108610431198,292.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90399169921875,0.0,0.0,0.0005151992663741,290.83514404296875,294.1499938964844,267.34332275390625,266.5059509277344,269.6085205078125,267.3890686035156,289.8666687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7434919286074546e-08,0.0010989330476149,-0.0446937642991542,0.0,0.0,0.0,-0.0134560409933328,60.0,-16.943044662475586,-0.0,-8.234078308078099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
