time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341100,291.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3873596191406,0.0,0.0,7.207821909105405e-05,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2244567871094,0.0,0.0,0.0001084312461898,291.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2449951171875,0.0,0.0,8.00869456725195e-05,290.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0369873046875,0.0,0.0,0.0001084313480532,292.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9010314941406,0.0,0.0,0.0005143497837707,290.83160400390625,294.1499938964844,267.32501220703125,266.48016357421875,269.5863342285156,267.3712463378906,289.86065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971383890137,1.7222999915134096e-08,0.001097121159546,-0.0441400520503521,0.0,0.0,0.0,-0.0133509840816259,60.0,-16.924705505371094,-0.0,-8.206944812627628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3810729980469,0.0,0.0,7.195812941063195e-05,291.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2192687988281,0.0,0.0,0.0001082505914382,291.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2396545410156,0.0,0.0,7.9953511885833e-05,290.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330810546875,0.0,0.0,0.0001082506860257,292.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8980407714844,0.0,0.0,0.0005134928505867,290.8280334472656,294.1499938964844,267.3066711425781,266.45465087890625,269.564208984375,267.3534851074219,289.8546447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095310319215,1.7009220698582794e-08,0.001095293322578,-0.0435814410448074,0.0,0.0,0.0,-0.0132450051605701,60.0,-16.906017303466797,-0.0,-8.179618760095765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3685302734375,0.0,0.0,7.171595643740147e-05,291.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089233398437,0.0,0.0,0.0001078862769645,291.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.22906494140625,0.0,0.0,7.968443242134526e-05,290.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252685546875,0.0,0.0,0.000107886371552,292.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.89208984375,0.0,0.0,0.0005117647233419,290.8208923339844,294.1499938964844,267.2699890136719,266.4046325683594,269.5201721191406,267.3179626464844,289.84259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916237952187,1.6578113104515072e-08,0.001091607264243,-0.042454820126295,0.0,0.0,0.0,-0.0130312880501151,60.0,-16.867874145507812,-0.0,-8.124650463514629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3685302734375,0.0,0.0,7.171595643740147e-05,291.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089233398437,0.0,0.0,0.0001078862769645,291.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.22906494140625,0.0,0.0,7.968443242134526e-05,290.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252685546875,0.0,0.0,0.000107886371552,292.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.89208984375,0.0,0.0,0.0005117647233419,290.8208923339844,294.1499938964844,267.2699890136719,266.4046325683594,269.5201721191406,267.3179626464844,289.84259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916237952187,1.6578113104515072e-08,0.001091607264243,-0.042454820126295,0.0,0.0,0.0,-0.0130312880501151,60.0,-16.867874145507812,-0.0,-8.124650463514629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3560791015625,0.0,0.0,7.147304859245196e-05,291.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,0.0001075208492693,291.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2184753417969,0.0,0.0,7.941452349768952e-05,290.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174560546875,0.0,0.0,0.0001075209438567,292.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860778808594,0.0,0.0,0.0005100312991999,290.8136901855469,294.1499938964844,267.2333374023437,266.3560791015625,269.4764404296875,267.2825622558594,289.8305358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145692782743026e-08,0.0010879099136218,-0.0413246117532253,0.0,0.0,0.0,-0.0128169208765029,60.0,-16.82911491394043,-0.0,-8.069701351587355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3560791015625,0.0,0.0,7.147304859245196e-05,291.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,0.0001075208492693,291.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2184753417969,0.0,0.0,7.941452349768952e-05,290.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174560546875,0.0,0.0,0.0001075209438567,292.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860778808594,0.0,0.0,0.0005100312991999,290.8136901855469,294.1499938964844,267.2333374023437,266.3560791015625,269.4764404296875,267.2825622558594,289.8305358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145692782743026e-08,0.0010879099136218,-0.0413246117532253,0.0,0.0,0.0,-0.0128169208765029,60.0,-16.82911491394043,-0.0,-8.069701351587355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3436889648437,0.0,0.0,7.123152317944914e-05,291.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883850097656,0.0,0.0,0.0001071575097739,291.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079772949219,0.0,0.0,7.914616435300559e-05,290.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096435546875,0.0,0.0,0.0001071575970854,292.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800354003906,0.0,0.0,0.0005083078285679,290.8064880371094,294.1499938964844,267.1966552734375,266.3091125488281,269.4329833984375,267.2471923828125,289.8184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.5715745149691432e-08,0.0010842337505891,-0.0402007102966308,0.0,0.0,0.0,-0.0126037783920764,60.0,-16.790285110473633,-0.0,-8.015251040660587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3436889648437,0.0,0.0,7.123152317944914e-05,291.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883850097656,0.0,0.0,0.0001071575097739,291.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079772949219,0.0,0.0,7.914616435300559e-05,290.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096435546875,0.0,0.0,0.0001071575970854,292.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800354003906,0.0,0.0,0.0005083078285679,290.8064880371094,294.1499938964844,267.1966552734375,266.3091125488281,269.4329833984375,267.2471923828125,289.8184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.5715745149691432e-08,0.0010842337505891,-0.0402007102966308,0.0,0.0,0.0,-0.0126037783920764,60.0,-16.790285110473633,-0.0,-8.015251040660587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3313903808594,0.0,0.0,7.099329377524555e-05,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781921386719,0.0,0.0,0.0001067991252057,291.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,7.88814650150016e-05,290.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018310546875,0.0,0.0,0.0001067992197931,292.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739624023437,0.0,0.0,0.0005066078156232,290.7992553710937,294.1499938964844,267.1600036621094,266.2638854980469,269.3897705078125,267.2119140625,289.806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806230129674,1.529166837599405e-08,0.0010806077625602,-0.0390920042991638,0.0,0.0,0.0,-0.0123935462906956,60.0,-16.75186538696289,-0.0,-7.961724435290307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3313903808594,0.0,0.0,7.099329377524555e-05,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781921386719,0.0,0.0,0.0001067991252057,291.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,7.88814650150016e-05,290.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018310546875,0.0,0.0,0.0001067992197931,292.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739624023437,0.0,0.0,0.0005066078156232,290.7992553710937,294.1499938964844,267.1600036621094,266.2638854980469,269.3897705078125,267.2119140625,289.806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806230129674,1.529166837599405e-08,0.0010806077625602,-0.0390920042991638,0.0,0.0,0.0,-0.0123935462906956,60.0,-16.75186538696289,-0.0,-7.961724435290307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3252868652344,0.0,0.0,7.087596895871684e-05,291.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.173095703125,0.0,0.0,0.0001066226323018,291.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,7.875110895838588e-05,290.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979248046875,0.0,0.0,0.0001066227268893,292.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87091064453125,0.0,0.0,0.0005057706148363,290.7956237792969,294.1499938964844,267.14166259765625,266.24200439453125,269.3682861328125,267.1942749023437,289.80035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788372019305,1.5082823878742602e-08,0.0010788220679387,-0.0385459549725055,0.0,0.0,0.0,-0.0122900139540433,60.0,-16.73295783996582,-0.0,-7.935430801353507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3191833496094,0.0,0.0,7.076007022988051e-05,291.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679992675781,0.0,0.0,0.0001064482712536,291.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1870422363281,0.0,0.0,7.862232450861484e-05,290.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940185546875,0.0,0.0,0.000106448365841,292.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.86785888671875,0.0,0.0,0.0005049435421824,290.7919921875,294.1499938964844,267.1233215332031,266.2205810546875,269.34686279296875,267.1766662597656,289.7943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770728113129,1.4876502696381522e-08,0.0010770579101517,-0.0380064658820629,0.0,0.0,0.0,-0.0121877323836088,60.0,-16.714303970336914,-0.0,-7.909496702040998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3070068359375,0.0,0.0,7.053334411466494e-05,291.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,0.0001061071961885,291.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766662597656,0.0,0.0,7.837040902813897e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862060546875,0.0,0.0,0.0001061072835,292.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8617248535156,0.0,0.0,0.0005033256602473,290.7846984863281,294.1499938964844,267.086669921875,266.1793518066406,269.30419921875,267.1414794921875,289.7822570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472905540685588e-08,0.0010736070107668,-0.036951046437025,0.0,0.0,0.0,-0.0119876526296138,60.0,-16.677947998046875,-0.0,-7.858888295686486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3070068359375,0.0,0.0,7.053334411466494e-05,291.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,0.0001061071961885,291.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766662597656,0.0,0.0,7.837040902813897e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862060546875,0.0,0.0,0.0001061072835,292.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8617248535156,0.0,0.0,0.0005033256602473,290.7846984863281,294.1499938964844,267.086669921875,266.1793518066406,269.30419921875,267.1414794921875,289.7822570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472905540685588e-08,0.0010736070107668,-0.036951046437025,0.0,0.0,0.0,-0.0119876526296138,60.0,-16.677947998046875,-0.0,-7.858888295686486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.294921875,0.0,0.0,7.031411223579198e-05,291.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,0.0001057773988577,291.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662902832031,0.0,0.0,7.812681724317372e-05,290.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783935546875,0.0,0.0,0.0001057774861692,292.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8555603027344,0.0,0.0,0.0005017612129449,290.7773742675781,294.1499938964844,267.04998779296875,266.14031982421875,269.26177978515625,267.1063537597656,289.77020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702841682359,1.4082652377567229e-08,0.001070270081982,-0.0359304025769233,0.0,0.0,0.0,-0.0117941880598664,60.0,-16.64315414428711,-0.0,-7.810107405248345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.294921875,0.0,0.0,7.031411223579198e-05,291.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,0.0001057773988577,291.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662902832031,0.0,0.0,7.812681724317372e-05,290.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783935546875,0.0,0.0,0.0001057774861692,292.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8555603027344,0.0,0.0,0.0005017612129449,290.7773742675781,294.1499938964844,267.04998779296875,266.14031982421875,269.26177978515625,267.1063537597656,289.77020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702841682359,1.4082652377567229e-08,0.001070270081982,-0.0359304025769233,0.0,0.0,0.0,-0.0117941880598664,60.0,-16.64315414428711,-0.0,-7.810107405248345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.28289794921875,0.0,0.0,7.005927909631282e-05,291.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376953125,0.0,0.0,0.000105394035927,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,7.784366607666016e-05,290.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9705505371094,0.0,0.0,0.0001053941159625,292.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.849365234375,0.0,0.0,0.0004999427474103,290.7700500488281,294.1499938964844,267.0133361816406,266.1026306152344,269.2196044921875,267.0713195800781,289.75811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664054425433,1.3629025907846426e-08,0.0010663917055353,-0.034743882715702,0.0,0.0,0.0,-0.0115693090483546,60.0,-16.605873107910156,-0.0,-7.753595099302404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.28289794921875,0.0,0.0,7.005927909631282e-05,291.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376953125,0.0,0.0,0.000105394035927,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,7.784366607666016e-05,290.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9705505371094,0.0,0.0,0.0001053941159625,292.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.849365234375,0.0,0.0,0.0004999427474103,290.7700500488281,294.1499938964844,267.0133361816406,266.1026306152344,269.2196044921875,267.0713195800781,289.75811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664054425433,1.3629025907846426e-08,0.0010663917055353,-0.034743882715702,0.0,0.0,0.0,-0.0115693090483546,60.0,-16.605873107910156,-0.0,-7.753595099302404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2709655761719,0.0,0.0,6.974561983952299e-05,291.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,0.0001049221827997,291.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,7.7495162258856e-05,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627380371094,0.0,0.0,0.0001049222628353,292.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8431396484375,0.0,0.0,0.0004977044882252,290.7626647949219,294.1499938964844,266.9766540527344,266.0652160644531,269.177734375,267.03662109375,289.7460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616310173645,1.3070704518725051e-08,0.0010616179788485,-0.0332833155989646,0.0,0.0,0.0,-0.0112925274297595,60.0,-16.556182861328125,-0.0,-7.684322156364942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2709655761719,0.0,0.0,6.974561983952299e-05,291.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,0.0001049221827997,291.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,7.7495162258856e-05,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627380371094,0.0,0.0,0.0001049222628353,292.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8431396484375,0.0,0.0,0.0004977044882252,290.7626647949219,294.1499938964844,266.9766540527344,266.0652160644531,269.177734375,267.03662109375,289.7460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616310173645,1.3070704518725051e-08,0.0010616179788485,-0.0332833155989646,0.0,0.0,0.0,-0.0112925274297595,60.0,-16.556182861328125,-0.0,-7.684322156364942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2650146484375,0.0,0.0,6.95776761858724e-05,291.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226501464844,0.0,0.0,0.0001046695324475,291.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,7.730855577392504e-05,290.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588317871094,0.0,0.0,0.000104669619759,292.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.84002685546875,0.0,0.0,0.0004965060506947,290.75897216796875,294.1499938964844,266.9583435058594,266.046630859375,269.1568908691406,267.0194396972656,289.74005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590746533125,1.2771756097151863e-08,0.0010590618476271,-0.032501183450222,0.0,0.0,0.0,-0.0111443260684609,60.0,-16.527437210083008,-0.0,-7.64735830216523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25909423828125,0.0,0.0,6.94090049364604e-05,291.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0001044157834257,291.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.135498046875,0.0,0.0,7.71211416576989e-05,290.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549255371094,0.0,0.0,0.0001044158707372,292.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8369140625,0.0,0.0,0.0004953023744747,290.7553100585937,294.1499938964844,266.94000244140625,266.02813720703125,269.1361389160156,267.0023193359375,289.7340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565071133896,1.2471510046907497e-08,0.0010564945405349,-0.0317155979573726,0.0,0.0,0.0,-0.0109954820945858,60.0,-16.497297286987305,-0.0,-7.610323393691942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.247314453125,0.0,0.0,6.908291834406555e-05,291.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077575683594,0.0,0.0,0.0001039252383634,291.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,7.675882079638541e-05,290.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9471130371094,0.0,0.0,0.0001039253183989,292.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8306579589844,0.0,0.0,0.000492975465022,290.7478942871094,294.1499938964844,266.9033203125,265.9913024902344,269.0948181152344,266.96832275390625,289.7219543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515432804822,1.1891074791492429e-08,0.0010515314061194,-0.0301967374980449,0.0,0.0,0.0,-0.0107077360153198,60.0,-16.43658447265625,-0.0,-7.538982060850685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.247314453125,0.0,0.0,6.908291834406555e-05,291.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077575683594,0.0,0.0,0.0001039252383634,291.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,7.675882079638541e-05,290.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9471130371094,0.0,0.0,0.0001039253183989,292.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8306579589844,0.0,0.0,0.000492975465022,290.7478942871094,294.1499938964844,266.9033203125,265.9913024902344,269.0948181152344,266.96832275390625,289.7219543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515432804822,1.1891074791492429e-08,0.0010515314061194,-0.0301967374980449,0.0,0.0,0.0,-0.0107077360153198,60.0,-16.43658447265625,-0.0,-7.538982060850685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.235595703125,0.0,0.0,6.878785643493757e-05,291.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978698730469,0.0,0.0,0.0001034813612932,291.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152038574219,0.0,0.0,7.643097342224792e-05,290.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393310546875,0.0,0.0,0.0001034814413287,291.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8243713378906,0.0,0.0,0.0004908699193038,290.7405090332031,294.1499938964844,266.8666687011719,265.9547119140625,269.05377197265625,266.9345703125,289.7099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470517445355,1.1365859364786957e-08,0.001047040335834,-0.0288222003728151,0.0,0.0,0.0,-0.0104473643004894,60.0,-16.38031005859375,-0.0,-7.474717023114863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.235595703125,0.0,0.0,6.878785643493757e-05,291.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978698730469,0.0,0.0,0.0001034813612932,291.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152038574219,0.0,0.0,7.643097342224792e-05,290.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393310546875,0.0,0.0,0.0001034814413287,291.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8243713378906,0.0,0.0,0.0004908699193038,290.7405090332031,294.1499938964844,266.8666687011719,265.9547119140625,269.05377197265625,266.9345703125,289.7099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470517445355,1.1365859364786957e-08,0.001047040335834,-0.0288222003728151,0.0,0.0,0.0,-0.0104473643004894,60.0,-16.38031005859375,-0.0,-7.474717023114863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2239685058594,0.0,0.0,6.852698425063863e-05,291.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880126953125,0.0,0.0,0.0001030889179673,291.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051330566406,0.0,0.0,7.614112109877169e-05,290.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9315490722656,0.0,0.0,0.0001030889980029,291.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8180847167969,0.0,0.0,0.0004890083801001,290.73309326171875,294.1499938964844,266.8299865722656,265.9183349609375,269.0129699707031,266.90087890625,289.6979064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430805850774,1.0901507252469857e-08,0.0010430696420371,-0.0276068113744258,0.0,0.0,0.0,-0.0102171646431088,60.0,-16.33146095275879,-0.0,-7.418127978553457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2239685058594,0.0,0.0,6.852698425063863e-05,291.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880126953125,0.0,0.0,0.0001030889179673,291.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051330566406,0.0,0.0,7.614112109877169e-05,290.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9315490722656,0.0,0.0,0.0001030889980029,291.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8180847167969,0.0,0.0,0.0004890083801001,290.73309326171875,294.1499938964844,266.8299865722656,265.9183349609375,269.0129699707031,266.90087890625,289.6979064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430805850774,1.0901507252469857e-08,0.0010430696420371,-0.0276068113744258,0.0,0.0,0.0,-0.0102171646431088,60.0,-16.33146095275879,-0.0,-7.418127978553457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.21240234375,0.0,0.0,6.829498306615278e-05,291.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07818603515625,0.0,0.0,0.0001027399048325,291.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950927734375,0.0,0.0,7.588334119645879e-05,290.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237365722656,0.0,0.0,0.000102739984868,291.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.811767578125,0.0,0.0,0.0004873528378084,290.72564697265625,294.1499938964844,266.7933349609375,265.8821716308594,268.9723815917969,266.86724853515625,289.6858825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395488934591,1.0488539814446083e-08,0.0010395384160801,-0.0265258159488439,0.0,0.0,0.0,-0.0100124385207891,60.0,-16.289875030517578,-0.0,-7.367981424977188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.21240234375,0.0,0.0,6.829498306615278e-05,291.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07818603515625,0.0,0.0,0.0001027399048325,291.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950927734375,0.0,0.0,7.588334119645879e-05,290.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237365722656,0.0,0.0,0.000102739984868,291.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.811767578125,0.0,0.0,0.0004873528378084,290.72564697265625,294.1499938964844,266.7933349609375,265.8821716308594,268.9723815917969,266.86724853515625,289.6858825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395488934591,1.0488539814446083e-08,0.0010395384160801,-0.0265258159488439,0.0,0.0,0.0,-0.0100124385207891,60.0,-16.289875030517578,-0.0,-7.367981424977188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066345214844,0.0,0.0,6.819150439696386e-05,291.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07330322265625,0.0,0.0,0.0001025842357194,291.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.090087890625,0.0,0.0,7.576836651423946e-05,290.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9198608398437,0.0,0.0,0.0001025843157549,291.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80859375,0.0,0.0,0.000486614415422,290.721923828125,294.1499938964844,266.7749938964844,265.8641662597656,268.9521789550781,266.85040283203125,289.6799011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379735613241,1.0304345821054994e-08,0.0010379633167758,-0.0260436348617076,0.0,0.0,0.0,-0.0099211260676383,60.0,-16.271846771240234,-0.0,-7.345669672531585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20086669921875,0.0,0.0,6.809749902458861e-05,291.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06842041015625,0.0,0.0,0.0001024428202072,291.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851135253906,0.0,0.0,7.566391286673024e-05,290.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9159545898437,0.0,0.0,0.0001024428929667,291.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.805419921875,0.0,0.0,0.0004859436012338,290.7181701660156,294.1499938964844,266.75665283203125,265.84619140625,268.9320068359375,266.8335266113281,289.67388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365425841882,1.0137015671318751e-08,0.0010365324560552,-0.025605583563447,0.0,0.0,0.0,-0.0098381722345948,60.0,-16.255817413330078,-0.0,-7.32542986270346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894226074219,0.0,0.0,6.794063665438443e-05,291.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05865478515625,0.0,0.0,0.0001022068390739,291.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751342773437,0.0,0.0,7.548961730208248e-05,290.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081726074219,0.0,0.0,0.0001022069118334,291.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7990417480469,0.0,0.0,0.0004848242097068,290.710693359375,294.1499938964844,266.7200012207031,265.81036376953125,268.89178466796875,266.7996826171875,289.66192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341544402763,9.857784810662906e-09,0.0010341445449739,-0.0248745586723089,0.0,0.0,0.0,-0.0096997451037168,60.0,-16.230379104614258,-0.0,-7.291717452062586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894226074219,0.0,0.0,6.794063665438443e-05,291.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05865478515625,0.0,0.0,0.0001022068390739,291.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751342773437,0.0,0.0,7.548961730208248e-05,290.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081726074219,0.0,0.0,0.0001022069118334,291.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7990417480469,0.0,0.0,0.0004848242097068,290.710693359375,294.1499938964844,266.7200012207031,265.81036376953125,268.89178466796875,266.7996826171875,289.66192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341544402763,9.857784810662906e-09,0.0010341445449739,-0.0248745586723089,0.0,0.0,0.0,-0.0096997451037168,60.0,-16.230379104614258,-0.0,-7.291717452062586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.177978515625,0.0,0.0,6.782895070500672e-05,291.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04888916015625,0.0,0.0,0.0001020388299366,291.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.065185546875,0.0,0.0,7.536552584497258e-05,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9003601074219,0.0,0.0,0.0001020389026962,291.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7926330566406,0.0,0.0,0.0004840272595174,290.70318603515625,294.1499938964844,266.6833190917969,265.774658203125,268.8517150878906,266.7655639648437,289.6499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324540780857,9.658985611338268e-09,0.0010324445320293,-0.024354076012969,0.0,0.0,0.0,-0.0096011906862258,60.0,-16.215124130249023,-0.0,-7.26776221426917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.177978515625,0.0,0.0,6.782895070500672e-05,291.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04888916015625,0.0,0.0,0.0001020388299366,291.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.065185546875,0.0,0.0,7.536552584497258e-05,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9003601074219,0.0,0.0,0.0001020389026962,291.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7926330566406,0.0,0.0,0.0004840272595174,290.70318603515625,294.1499938964844,266.6833190917969,265.774658203125,268.8517150878906,266.7655639648437,289.6499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324540780857,9.658985611338268e-09,0.0010324445320293,-0.024354076012969,0.0,0.0,0.0,-0.0096011906862258,60.0,-16.215124130249023,-0.0,-7.26776221426917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665954589844,0.0,0.0,6.776564987376332e-05,291.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0391845703125,0.0,0.0,0.0001019436022033,291.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05523681640625,0.0,0.0,7.529518916271627e-05,290.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8925170898437,0.0,0.0,0.000101943667687,291.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7861633300781,0.0,0.0,0.0004835755389649,290.69561767578125,294.1499938964844,266.64666748046875,265.7390441894531,268.811767578125,266.7310485839844,289.63800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314901592209,9.546295309803554e-09,0.0010314806131646,-0.0240590311586856,0.0,0.0,0.0,-0.009545324370265,60.0,-16.210966110229492,-0.0,-7.254201506157187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665954589844,0.0,0.0,6.776564987376332e-05,291.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0391845703125,0.0,0.0,0.0001019436022033,291.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05523681640625,0.0,0.0,7.529518916271627e-05,290.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8925170898437,0.0,0.0,0.000101943667687,291.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7861633300781,0.0,0.0,0.0004835755389649,290.69561767578125,294.1499938964844,266.64666748046875,265.7390441894531,268.811767578125,266.7310485839844,289.63800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314901592209,9.546295309803554e-09,0.0010314806131646,-0.0240590311586856,0.0,0.0,0.0,-0.009545324370265,60.0,-16.210966110229492,-0.0,-7.254201506157187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,6.775256770197302e-05,291.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294494628906,0.0,0.0,0.000101923913462,291.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452880859375,0.0,0.0,7.528065179940313e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846740722656,0.0,0.0,0.0001019239862216,291.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7796936035156,0.0,0.0,0.0004834821738768,290.6880187988281,294.1499938964844,266.6099853515625,265.7035522460937,268.7718811035156,266.6960144042969,289.6260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312906233593,9.522983290821685e-09,0.0010312810773029,-0.0239979960024356,0.0,0.0,0.0,-0.009533766657114,60.0,-16.218544006347656,-0.0,-7.251397704521878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
