time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343440,291.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,6.775256770197302e-05,291.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294494628906,0.0,0.0,0.000101923913462,291.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452880859375,0.0,0.0,7.528065179940313e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846740722656,0.0,0.0,0.0001019239862216,291.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7796936035156,0.0,0.0,0.0004834821738768,290.6880187988281,294.1499938964844,266.6099853515625,265.7035522460937,268.7718811035156,266.6960144042969,289.6260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312906233593,9.522983290821685e-09,0.0010312810773029,-0.0239979960024356,0.0,0.0,0.0,-0.009533766657114,60.0,-16.218544006347656,-0.0,-7.251397704521878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,291.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,6.776508234906942e-05,291.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245666503906,0.0,0.0,0.0001019427509163,291.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403137207031,0.0,0.0,7.529456343036145e-05,290.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807373046875,0.0,0.0,0.0001019428163999,291.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77642822265625,0.0,0.0,0.0004835715226363,290.6842346191406,294.1499938964844,266.5916748046875,265.6858215332031,268.751953125,266.6782531738281,289.6200866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314810788258,9.545260581944603e-09,0.0010314715327695,-0.0240563228726387,0.0,0.0,0.0,-0.0095448102802038,60.0,-16.226972579956055,-0.0,-7.25407716117843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,291.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,6.77902644383721e-05,291.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01971435546875,0.0,0.0,0.0001019806295516,291.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03533935546875,0.0,0.0,7.532253948738798e-05,290.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87677001953125,0.0,0.0,0.0001019807023112,291.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.77313232421875,0.0,0.0,0.0004837512387894,290.6803894042969,294.1499938964844,266.5733337402344,265.6681213378906,268.7320556640625,266.66033935546875,289.6141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103186420165,9.590075400467413e-09,0.0010318545391783,-0.0241736564785242,0.0,0.0,0.0,-0.0095670260488986,60.0,-16.238365173339844,-0.0,-7.259468048914641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325378417969,0.0,0.0,6.787814345443621e-05,291.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00994873046875,0.0,0.0,0.0001021128191496,291.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.025390625,0.0,0.0,7.542017556261271e-05,290.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8688659667969,0.0,0.0,0.0001021128919092,291.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7665710449219,0.0,0.0,0.0004843783099204,290.6726989746094,294.1499938964844,266.5366516113281,265.6327209472656,268.6922607421875,266.6239624023437,289.60223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332013480365,9.746463192072952e-09,0.0010331915691494,-0.0245831049978733,0.0,0.0,0.0,-0.0096445521339774,60.0,-16.270000457763672,-0.0,-7.278298852497755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325378417969,0.0,0.0,6.787814345443621e-05,291.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00994873046875,0.0,0.0,0.0001021128191496,291.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.025390625,0.0,0.0,7.542017556261271e-05,290.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8688659667969,0.0,0.0,0.0001021128919092,291.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7665710449219,0.0,0.0,0.0004843783099204,290.6726989746094,294.1499938964844,266.5366516113281,265.6327209472656,268.6922607421875,266.6239624023437,289.60223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332013480365,9.746463192072952e-09,0.0010331915691494,-0.0245831049978733,0.0,0.0,0.0,-0.0096445521339774,60.0,-16.270000457763672,-0.0,-7.278298852497755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,6.801463314332068e-05,291.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00018310546875,0.0,0.0,0.0001023181466734,291.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01544189453125,0.0,0.0,7.557183562312275e-05,290.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86090087890625,0.0,0.0,0.000102318219433,291.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7599182128906,0.0,0.0,0.0004853522987104,290.6649780273437,294.1499938964844,266.5,265.59735107421875,268.6524353027344,266.5867919921875,289.5903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352785466238,9.989383542574616e-09,0.0010352685349062,-0.025219090282917,0.0,0.0,0.0,-0.0097649777308106,60.0,-16.313692092895508,-0.0,-7.307595950578617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,6.801463314332068e-05,291.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00018310546875,0.0,0.0,0.0001023181466734,291.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01544189453125,0.0,0.0,7.557183562312275e-05,290.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86090087890625,0.0,0.0,0.000102318219433,291.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7599182128906,0.0,0.0,0.0004853522987104,290.6649780273437,294.1499938964844,266.5,265.59735107421875,268.6524353027344,266.5867919921875,289.5903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352785466238,9.989383542574616e-09,0.0010352685349062,-0.025219090282917,0.0,0.0,0.0,-0.0097649777308106,60.0,-16.313692092895508,-0.0,-7.307595950578617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143798828125,0.0,0.0,6.811889761593193e-05,291.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942932128906,0.0,0.0,0.0001024750090437,291.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0094299316406,0.0,0.0,7.56876906962134e-05,290.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8561096191406,0.0,0.0,0.0001024750745273,291.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7558898925781,0.0,0.0,0.0004860963672399,290.6602783203125,294.1499938964844,266.4779968261719,265.5761413574219,268.6285400390625,266.5641174316406,289.5832214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036865520291,1.0174964870657275e-08,0.0010368552757427,-0.0257049333304166,0.0,0.0,0.0,-0.0098569775000214,60.0,-16.345565795898438,-0.0,-7.330017837148264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098327636719,0.0,0.0,6.819734699092805e-05,291.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903869628906,0.0,0.0,0.0001025930250762,291.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00543212890625,0.0,0.0,7.577485666843131e-05,290.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529052734375,0.0,0.0,0.0001025930905598,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7532043457031,0.0,0.0,0.0004866562085226,290.6571655273437,294.1499938964844,266.4633483886719,265.5619812011719,268.6125793457031,266.54888916015625,289.5784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380594758316,1.0314591847304657e-08,0.001038049114868,-0.0260704588145017,0.0,0.0,0.0,-0.0099261961877346,60.0,-16.368886947631836,-0.0,-7.346910280148222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984802246094,0.0,0.0,6.842337461421266e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805603027344,0.0,0.0,0.0001029330524033,291.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99542236328125,0.0,0.0,7.602599362144247e-05,290.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8448486328125,0.0,0.0,0.000102933117887,291.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7464599609375,0.0,0.0,0.0004882691428065,290.6492919921875,294.1499938964844,266.4266662597656,265.526611328125,268.5726623535156,266.51025390625,289.5666198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414995485916,1.0716887821615728e-08,0.001041488838382,-0.0271235592663288,0.0,0.0,0.0,-0.0101256296038627,60.0,-16.43487548828125,-0.0,-7.395689038958153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984802246094,0.0,0.0,6.842337461421266e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805603027344,0.0,0.0,0.0001029330524033,291.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99542236328125,0.0,0.0,7.602599362144247e-05,290.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8448486328125,0.0,0.0,0.000102933117887,291.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7464599609375,0.0,0.0,0.0004882691428065,290.6492919921875,294.1499938964844,266.4266662597656,265.526611328125,268.5726623535156,266.51025390625,289.5666198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414995485916,1.0716887821615728e-08,0.001041488838382,-0.0271235592663288,0.0,0.0,0.0,-0.0101256296038627,60.0,-16.43487548828125,-0.0,-7.395689038958153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927734375,0.0,0.0,6.85552295180969e-05,291.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9756164550781,0.0,0.0,0.0001031314022839,291.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903869628906,0.0,0.0,7.617249502800405e-05,290.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8408203125,0.0,0.0,0.0001031314677675,291.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7430419921875,0.0,0.0,0.0004892100114375,290.64532470703125,294.1499938964844,266.4083251953125,265.5089111328125,268.5526733398437,266.4906921386719,289.5606994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435063159093,1.0951561435490476e-08,0.001043495372869,-0.0277378298342227,0.0,0.0,0.0,-0.0102419666945934,60.0,-16.47198486328125,-0.0,-7.424218040341658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870666503906,0.0,0.0,6.870926881674677e-05,291.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706726074219,0.0,0.0,0.0001033631415339,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853515625,0.0,0.0,7.63436546549201e-05,290.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.83673095703125,0.0,0.0,0.0001033632070175,291.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396240234375,0.0,0.0,0.0004903093213215,290.641357421875,294.1499938964844,266.3900146484375,265.4912109375,268.5326843261719,266.470947265625,289.5547790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458508040755,1.1225742113651904e-08,0.0010458395117893,-0.0284554753452539,0.0,0.0,0.0,-0.0103778885677456,60.0,-16.512767791748047,-0.0,-7.457619233264269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756225585937,0.0,0.0,6.910624506417662e-05,291.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.000103960323031,291.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9752502441406,0.0,0.0,7.678473775740713e-05,290.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8285522460937,0.0,0.0,0.0001039603885146,291.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7326965332031,0.0,0.0,0.0004931421135552,290.6333312988281,294.1499938964844,266.35333251953125,265.4557189941406,268.4925537109375,266.43084716796875,289.5429382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518925264477,1.1932311139162266e-08,0.0010518805356696,-0.0303046535700559,0.0,0.0,0.0,-0.0107281608507037,60.0,-16.611448287963867,-0.0,-7.544039704043828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756225585937,0.0,0.0,6.910624506417662e-05,291.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.000103960323031,291.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9752502441406,0.0,0.0,7.678473775740713e-05,290.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8285522460937,0.0,0.0,0.0001039603885146,291.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7326965332031,0.0,0.0,0.0004931421135552,290.6333312988281,294.1499938964844,266.35333251953125,265.4557189941406,268.4925537109375,266.43084716796875,289.5429382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518925264477,1.1932311139162266e-08,0.0010518805356696,-0.0303046535700559,0.0,0.0,0.0,-0.0107281608507037,60.0,-16.611448287963867,-0.0,-7.544039704043828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641174316406,0.0,0.0,6.962785846553743e-05,291.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9507751464844,0.0,0.0,0.0001047450132318,291.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9650573730469,0.0,0.0,7.736430416116491e-05,290.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8203125,0.0,0.0,0.0001047450787154,291.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7257080078125,0.0,0.0,0.0004968643188476,290.6252136230469,294.1499938964844,266.3166809082031,265.420166015625,268.45220947265625,266.3898620605469,289.53106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598314693197,1.2860735587594265e-08,0.0010598186636343,-0.032733991742134,0.0,0.0,0.0,-0.0111884167417883,60.0,-16.738725662231445,-0.0,-7.65835181937291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641174316406,0.0,0.0,6.962785846553743e-05,291.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9507751464844,0.0,0.0,0.0001047450132318,291.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9650573730469,0.0,0.0,7.736430416116491e-05,290.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8203125,0.0,0.0,0.0001047450787154,291.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7257080078125,0.0,0.0,0.0004968643188476,290.6252136230469,294.1499938964844,266.3166809082031,265.420166015625,268.45220947265625,266.3898620605469,289.53106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598314693197,1.2860735587594265e-08,0.0010598186636343,-0.032733991742134,0.0,0.0,0.0,-0.0111884167417883,60.0,-16.738725662231445,-0.0,-7.65835181937291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05255126953125,0.0,0.0,7.025250670267269e-05,291.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.940673828125,0.0,0.0,0.0001056847104337,291.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95477294921875,0.0,0.0,7.805835775798187e-05,290.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8119506835937,0.0,0.0,0.0001056847759173,291.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7185974121094,0.0,0.0,0.0005013218615204,290.6169738769531,294.1499938964844,266.2799987792969,265.384521484375,268.41162109375,266.3480834960937,289.51922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069338992238,1.3972576873300112e-08,0.0010693250223994,-0.0356425046920776,0.0,0.0,0.0,-0.0117395995184779,60.0,-16.893951416015625,-0.0,-7.796376166879784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05255126953125,0.0,0.0,7.025250670267269e-05,291.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.940673828125,0.0,0.0,0.0001056847104337,291.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95477294921875,0.0,0.0,7.805835775798187e-05,290.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8119506835937,0.0,0.0,0.0001056847759173,291.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7185974121094,0.0,0.0,0.0005013218615204,290.6169738769531,294.1499938964844,266.2799987792969,265.384521484375,268.41162109375,266.3480834960937,289.51922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069338992238,1.3972576873300112e-08,0.0010693250223994,-0.0356425046920776,0.0,0.0,0.0,-0.0117395995184779,60.0,-16.893951416015625,-0.0,-7.796376166879784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408630371094,0.0,0.0,7.094036118360236e-05,291.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93048095703125,0.0,0.0,0.0001067194825736,291.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94439697265625,0.0,0.0,7.882263889769092e-05,291.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.803466796875,0.0,0.0,0.0001067195480572,291.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7113647460937,0.0,0.0,0.0005062303971499,290.6086120605469,294.1499938964844,266.24334716796875,265.3487243652344,268.3707275390625,266.305908203125,289.50738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798088042065,1.5196931713035156e-08,0.0010797935537993,-0.0388443134725093,0.0,0.0,0.0,-0.0123465610668063,60.0,-17.069944381713867,-0.0,-7.949792291128689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408630371094,0.0,0.0,7.094036118360236e-05,291.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93048095703125,0.0,0.0,0.0001067194825736,291.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94439697265625,0.0,0.0,7.882263889769092e-05,291.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.803466796875,0.0,0.0,0.0001067195480572,291.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7113647460937,0.0,0.0,0.0005062303971499,290.6086120605469,294.1499938964844,266.24334716796875,265.3487243652344,268.3707275390625,266.305908203125,289.50738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798088042065,1.5196931713035156e-08,0.0010797935537993,-0.0388443134725093,0.0,0.0,0.0,-0.0123465610668063,60.0,-17.069944381713867,-0.0,-7.949792291128689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03497314453125,0.0,0.0,7.129371078917757e-05,291.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.92535400390625,0.0,0.0,0.000107251056761,291.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9391784667969,0.0,0.0,7.921525684650987e-05,291.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7991943359375,0.0,0.0,0.0001072511149686,291.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70770263671875,0.0,0.0,0.000508751894813,290.6044006347656,294.1499938964844,266.2250061035156,265.330810546875,268.3501281738281,266.2848205566406,289.50146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851871920749,1.58258952609458e-08,0.0010851713595911,-0.0404886677861213,0.0,0.0,0.0,-0.0126583632081747,60.0,-17.16268539428711,-0.0,-8.029184073166108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0290832519531,0.0,0.0,7.164572889450938e-05,291.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9201965332031,0.0,0.0,0.0001077806082321,291.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339294433594,0.0,0.0,7.960639049997553e-05,291.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7948913574219,0.0,0.0,0.0001077806737157,291.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7040405273437,0.0,0.0,0.0005112639046274,290.6001281738281,294.1499938964844,266.2066650390625,265.3128356933594,268.3294982910156,266.2637939453125,289.4955139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905453236773,1.6452482043405325e-08,0.0010905289091169,-0.0421264804899692,0.0,0.0,0.0,-0.0129689872264862,60.0,-17.256616592407227,-0.0,-8.10866751521644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171813964844,0.0,0.0,7.23249904694967e-05,291.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9097900390625,0.0,0.0,0.0001088024509954,291.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92333984375,0.0,0.0,8.036111830733716e-05,291.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.78619384765625,0.0,0.0,0.000108802516479,291.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6965637207031,0.0,0.0,0.0005161110893823,290.5915222167969,294.1499938964844,266.1700134277344,265.2767639160156,268.2879638671875,266.22222900390625,289.483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110088463407,1.7661564655213624e-08,0.0011008669389411,-0.0452859178185462,0.0,0.0,0.0,-0.0135683780536055,60.0,-17.442930221557617,-0.0,-8.263147321940778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171813964844,0.0,0.0,7.23249904694967e-05,291.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9097900390625,0.0,0.0,0.0001088024509954,291.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92333984375,0.0,0.0,8.036111830733716e-05,291.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.78619384765625,0.0,0.0,0.000108802516479,291.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6965637207031,0.0,0.0,0.0005161110893823,290.5915222167969,294.1499938964844,266.1700134277344,265.2767639160156,268.2879638671875,266.22222900390625,289.483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110088463407,1.7661564655213624e-08,0.0011008669389411,-0.0452859178185462,0.0,0.0,0.0,-0.0135683780536055,60.0,-17.442930221557617,-0.0,-8.263147321940778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052185058594,0.0,0.0,7.294121314771473e-05,291.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8992919921875,0.0,0.0,0.000109729473479,290.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9126281738281,0.0,0.0,8.104580774670467e-05,291.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7773742675781,0.0,0.0,0.0001097295389627,291.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6889953613281,0.0,0.0,0.0005205085035413,290.5827941894531,294.1499938964844,266.1333312988281,265.2405090332031,268.24615478515625,266.181396484375,289.47174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102645657956,1.875845967447276e-08,0.0011102458229288,-0.0481510423123836,0.0,0.0,0.0,-0.0141121530905365,60.0,-17.619287490844727,-0.0,-8.40455172124166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052185058594,0.0,0.0,7.294121314771473e-05,291.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8992919921875,0.0,0.0,0.000109729473479,290.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9126281738281,0.0,0.0,8.104580774670467e-05,291.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7773742675781,0.0,0.0,0.0001097295389627,291.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6889953613281,0.0,0.0,0.0005205085035413,290.5827941894531,294.1499938964844,266.1333312988281,265.2405090332031,268.24615478515625,266.181396484375,289.47174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102645657956,1.875845967447276e-08,0.0011102458229288,-0.0481510423123836,0.0,0.0,0.0,-0.0141121530905365,60.0,-17.619287490844727,-0.0,-8.40455172124166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931640625,0.0,0.0,7.346506754402071e-05,291.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887023925781,0.0,0.0,0.0001105175397242,290.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.90185546875,0.0,0.0,8.162787707988173e-05,291.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7684936523437,0.0,0.0,0.0001105176052078,291.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6813049316406,0.0,0.0,0.0005242467741481,290.5739440917969,294.1499938964844,266.0966796875,265.2040710449219,268.2041015625,266.1414489746094,289.4598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182387825101,1.9690945762818053e-08,0.0011182191083207,-0.0505858175456523,0.0,0.0,0.0,-0.0145744252949953,60.0,-17.777362823486328,-0.0,-8.525704231487907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931640625,0.0,0.0,7.346506754402071e-05,291.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887023925781,0.0,0.0,0.0001105175397242,290.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.90185546875,0.0,0.0,8.162787707988173e-05,291.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7684936523437,0.0,0.0,0.0001105176052078,291.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6813049316406,0.0,0.0,0.0005242467741481,290.5739440917969,294.1499938964844,266.0966796875,265.2040710449219,268.2041015625,266.1414489746094,289.4598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182387825101,1.9690945762818053e-08,0.0011182191083207,-0.0505858175456523,0.0,0.0,0.0,-0.0145744252949953,60.0,-17.777362823486328,-0.0,-8.525704231487907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98101806640625,0.0,0.0,7.387538789771497e-05,291.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,0.0001111348028643,290.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910217285156,0.0,0.0,8.208378130802885e-05,291.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7594909667969,0.0,0.0,0.000111134868348,291.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.67352294921875,0.0,0.0,0.0005271747941151,290.56500244140625,294.1499938964844,266.0599975585937,265.1673889160156,268.16192626953125,266.102294921875,289.4478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244846973568,2.0421330404474247e-08,0.0011244643246755,-0.0524922758340835,0.0,0.0,0.0,-0.0149365067481994,60.0,-17.91092872619629,-0.0,-8.621203306802273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98101806640625,0.0,0.0,7.387538789771497e-05,291.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,0.0001111348028643,290.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910217285156,0.0,0.0,8.208378130802885e-05,291.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7594909667969,0.0,0.0,0.000111134868348,291.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.67352294921875,0.0,0.0,0.0005271747941151,290.56500244140625,294.1499938964844,266.0599975585937,265.1673889160156,268.16192626953125,266.102294921875,289.4478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244846973568,2.0421330404474247e-08,0.0011244643246755,-0.0524922758340835,0.0,0.0,0.0,-0.0149365067481994,60.0,-17.91092872619629,-0.0,-8.621203306802273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749450683594,0.0,0.0,7.403193012578413e-05,291.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8726806640625,0.0,0.0,0.0001113702965085,290.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88555908203125,0.0,0.0,8.225772035075352e-05,291.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7549743652344,0.0,0.0,0.0001113703619921,291.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66961669921875,0.0,0.0,0.0005282918573357,290.5604858398437,294.1499938964844,266.0416564941406,265.14898681640625,268.1407775878906,266.0829772949219,289.44189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268676025792,2.0699976843729928e-08,0.001126846880652,-0.0532194562256336,0.0,0.0,0.0,-0.0150746433064341,60.0,-17.966480255126953,-0.0,-8.657777073040054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9688720703125,0.0,0.0,7.415745494654402e-05,291.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8673095703125,0.0,0.0,0.0001115591294365,290.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800964355469,0.0,0.0,8.23971931822598e-05,291.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7504272460937,0.0,0.0,0.0001115591949201,291.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6656799316406,0.0,0.0,0.0005291876150295,290.55596923828125,294.1499938964844,266.0233459472656,265.1304931640625,268.11962890625,266.0638427734375,289.4358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128778560087,2.0923415888773892e-08,0.0011287577217444,-0.0538025014102458,0.0,0.0,0.0,-0.0151854120194911,60.0,-18.0153865814209,-0.0,-8.68716014679194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566650390625,0.0,0.0,7.430143159581348e-05,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8565368652344,0.0,0.0,0.0001117757201427,290.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691711425781,0.0,0.0,8.255716238636523e-05,291.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7413024902344,0.0,0.0,0.0001117757856263,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6577453613281,0.0,0.0,0.0005302150384522,290.546875,294.1499938964844,265.9866638183594,265.0933532714844,268.0773620605469,266.02606201171875,289.4238586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309705441817,2.1179687337280484e-08,0.0011309493565931,-0.0544711574912071,0.0,0.0,0.0,-0.0153124593198299,60.0,-18.08772659301757,-0.0,-8.720922295424317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566650390625,0.0,0.0,7.430143159581348e-05,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8565368652344,0.0,0.0,0.0001117757201427,290.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691711425781,0.0,0.0,8.255716238636523e-05,291.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7413024902344,0.0,0.0,0.0001117757856263,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6577453613281,0.0,0.0,0.0005302150384522,290.546875,294.1499938964844,265.9866638183594,265.0933532714844,268.0773620605469,266.02606201171875,289.4238586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309705441817,2.1179687337280484e-08,0.0011309493565931,-0.0544711574912071,0.0,0.0,0.0,-0.0153124593198299,60.0,-18.08772659301757,-0.0,-8.720922295424317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9444885253906,0.0,0.0,7.430211553582922e-05,291.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84576416015625,0.0,0.0,0.0001117767533287,290.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.85821533203125,0.0,0.0,8.255792636191472e-05,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7321472167969,0.0,0.0,0.0001117768188123,291.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6497497558594,0.0,0.0,0.0005302199278958,290.5376892089844,294.1499938964844,265.95001220703125,265.0559387207031,268.03515625,265.98883056640625,289.4117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001130981487222,2.11808917072176e-08,0.0011309602996334,-0.0544742979109287,0.0,0.0,0.0,-0.0153130590915679,60.0,-18.126197814941406,-0.0,-8.72108074645439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9444885253906,0.0,0.0,7.430211553582922e-05,291.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84576416015625,0.0,0.0,0.0001117767533287,290.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.85821533203125,0.0,0.0,8.255792636191472e-05,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7321472167969,0.0,0.0,0.0001117768188123,291.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6497497558594,0.0,0.0,0.0005302199278958,290.5376892089844,294.1499938964844,265.95001220703125,265.0559387207031,268.03515625,265.98883056640625,289.4117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001130981487222,2.11808917072176e-08,0.0011309602996334,-0.0544742979109287,0.0,0.0,0.0,-0.0153130590915679,60.0,-18.126197814941406,-0.0,-8.72108074645439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.93231201171875,0.0,0.0,7.420396286761388e-05,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8349914550781,0.0,0.0,0.0001116291023208,290.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8472595214844,0.0,0.0,8.244886703323573e-05,291.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.72296142578125,0.0,0.0,0.0001116291605285,291.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6417236328125,0.0,0.0,0.0005295195733197,290.52850341796875,294.1499938964844,265.9154663085937,265.02020263671875,267.9931030273437,265.95263671875,289.399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129487529397,2.10061514849258e-08,0.0011294664582237,-0.0540183782577514,0.0,0.0,0.0,-0.0152264349162578,60.0,-18.13372039794922,-0.0,-8.698052766931141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.93231201171875,0.0,0.0,7.420396286761388e-05,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8349914550781,0.0,0.0,0.0001116291023208,290.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8472595214844,0.0,0.0,8.244886703323573e-05,291.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.72296142578125,0.0,0.0,0.0001116291605285,291.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6417236328125,0.0,0.0,0.0005295195733197,290.52850341796875,294.1499938964844,265.9154663085937,265.02020263671875,267.9931030273437,265.95263671875,289.399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129487529397,2.10061514849258e-08,0.0011294664582237,-0.0540183782577514,0.0,0.0,0.0,-0.0152264349162578,60.0,-18.13372039794922,-0.0,-8.698052766931141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
