time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
345780,291.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9201965332031,0.0,0.0,7.406439544865862e-05,291.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82421875,0.0,0.0,0.000111419140012,290.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363037109375,0.0,0.0,8.229378727264702e-05,291.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7137451171875,0.0,0.0,0.0001114191982196,291.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6336669921875,0.0,0.0,0.0005285235820338,290.519287109375,294.1499938964844,265.8850402832031,264.9881286621094,267.9513244628906,265.9192810058594,289.3874816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273422278463,-0.0533700287342071,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.12177085876465,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345840,291.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9201965332031,0.0,0.0,7.406439544865862e-05,291.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82421875,0.0,0.0,0.000111419140012,290.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363037109375,0.0,0.0,8.229378727264702e-05,291.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7137451171875,0.0,0.0,0.0001114191982196,291.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6336669921875,0.0,0.0,0.0005285235820338,290.519287109375,294.1499938964844,265.8850402832031,264.9881286621094,267.9513244628906,265.9192810058594,289.3874816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273422278463,-0.0533700287342071,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.12177085876465,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345900,291.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9141540527344,0.0,0.0,7.39789757062681e-05,291.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81884765625,0.0,0.0,0.0001112906320486,290.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8308410644531,0.0,0.0,8.219887968152761e-05,291.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7091369628906,0.0,0.0,0.0001112906902562,291.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6296081542969,0.0,0.0,0.0005279140314087,290.5146789550781,294.1499938964844,265.8713073730469,264.973388671875,267.9306030273437,265.9039611816406,289.38140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260628234595,2.0605609662993632e-08,0.0011260422179475,-0.0529731921851635,0.0,0.0,0.0,-0.0150278722867369,60.0,-18.1102294921875,-0.0,-8.645381655014719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345960,291.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081115722656,0.0,0.0,7.388526864815503e-05,291.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8134460449219,0.0,0.0,0.0001111496676458,290.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.82537841796875,0.0,0.0,8.209476072806865e-05,291.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7045288085937,0.0,0.0,0.0001111497258534,291.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.62554931640625,0.0,0.0,0.0005272453418001,290.5100402832031,294.1499938964844,265.8585510253906,264.9595031738281,267.9099426269531,265.889404296875,289.3752746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011246363865211,2.043879554491923e-08,0.0011246160138398,-0.0525378547608852,0.0,0.0,0.0,-0.0149451773613691,60.0,-18.096111297607425,-0.0,-8.623493386039628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346020,291.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89605712890625,0.0,0.0,7.366956560872495e-05,291.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.802734375,0.0,0.0,0.0001108251672121,290.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8144836425781,0.0,0.0,8.185509068425745e-05,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6953430175781,0.0,0.0,0.0001108252254198,291.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6174621582031,0.0,0.0,0.0005257060984149,290.50079345703125,294.1499938964844,265.8358154296875,264.9341735839844,267.86895751953125,265.86309814453125,289.363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-18.058181762695312,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346080,291.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89605712890625,0.0,0.0,7.366956560872495e-05,291.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.802734375,0.0,0.0,0.0001108251672121,290.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8144836425781,0.0,0.0,8.185509068425745e-05,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6953430175781,0.0,0.0,0.0001108252254198,291.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6174621582031,0.0,0.0,0.0005257060984149,290.50079345703125,294.1499938964844,265.8358154296875,264.9341735839844,267.86895751953125,265.86309814453125,289.363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-18.058181762695312,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346140,291.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8840637207031,0.0,0.0,7.341783930314705e-05,291.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7920227050781,0.0,0.0,0.0001104464899981,290.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8036193847656,0.0,0.0,8.157539559761062e-05,291.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6861267089844,0.0,0.0,0.0001104465482058,291.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6093139648437,0.0,0.0,0.0005239098099991,290.49151611328125,294.1499938964844,265.8166198730469,264.9120483398437,267.8285522460937,265.8406066894531,289.3507385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658726811409,0.0,0.0,0.0,-0.0145326759666204,60.0,-18.007843017578125,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346200,291.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8840637207031,0.0,0.0,7.341783930314705e-05,291.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7920227050781,0.0,0.0,0.0001104464899981,290.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8036193847656,0.0,0.0,8.157539559761062e-05,291.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6861267089844,0.0,0.0,0.0001104465482058,291.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6093139648437,0.0,0.0,0.0005239098099991,290.49151611328125,294.1499938964844,265.8166198730469,264.9120483398437,267.8285522460937,265.8406066894531,289.3507385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658726811409,0.0,0.0,0.0,-0.0145326759666204,60.0,-18.007843017578125,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346260,291.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721008300781,0.0,0.0,7.313169771805406e-05,291.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7813415527344,0.0,0.0,0.0001100160297937,290.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.79278564453125,0.0,0.0,8.125746535370126e-05,291.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6769104003906,0.0,0.0,0.0001100160880014,291.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6011657714844,0.0,0.0,0.0005218678852543,290.48223876953125,294.1499938964844,265.8008117675781,264.89288330078125,267.7887268066406,265.82147216796875,289.3384094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-17.946626663208008,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346320,291.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721008300781,0.0,0.0,7.313169771805406e-05,291.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7813415527344,0.0,0.0,0.0001100160297937,290.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.79278564453125,0.0,0.0,8.125746535370126e-05,291.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6769104003906,0.0,0.0,0.0001100160880014,291.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6011657714844,0.0,0.0,0.0005218678852543,290.48223876953125,294.1499938964844,265.8008117675781,264.89288330078125,267.7887268066406,265.82147216796875,289.3384094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-17.946626663208008,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346380,291.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8602294921875,0.0,0.0,7.2812894359231e-05,291.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7707214355469,0.0,0.0,0.0001095364350476,290.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.781982421875,0.0,0.0,8.090323535725474e-05,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.667724609375,0.0,0.0,0.0001095364932552,291.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.593017578125,0.0,0.0,0.0005195929552428,290.47296142578125,294.1499938964844,265.7882080078125,264.8765869140625,267.7496032714844,265.80572509765625,289.3260192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.85298176802462e-08,0.0011082949349656,-0.0475539118051528,0.0,0.0,0.0,-0.0139988269656896,60.0,-17.874380111694336,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346440,291.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8602294921875,0.0,0.0,7.2812894359231e-05,291.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7707214355469,0.0,0.0,0.0001095364350476,290.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.781982421875,0.0,0.0,8.090323535725474e-05,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.667724609375,0.0,0.0,0.0001095364932552,291.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.593017578125,0.0,0.0,0.0005195929552428,290.47296142578125,294.1499938964844,265.7882080078125,264.8765869140625,267.7496032714844,265.80572509765625,289.3260192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.85298176802462e-08,0.0011082949349656,-0.0475539118051528,0.0,0.0,0.0,-0.0139988269656896,60.0,-17.874380111694336,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346500,291.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85430908203125,0.0,0.0,7.264134183060378e-05,291.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7654113769531,0.0,0.0,0.000109278356831,290.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.776611328125,0.0,0.0,8.071261981967837e-05,291.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6631164550781,0.0,0.0,0.0001092784150387,291.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58892822265625,0.0,0.0,0.0005183687317185,290.4683532714844,294.1499938964844,265.7830505371094,264.8694763183594,267.7303161621094,265.7990417480469,289.31982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057022493332,1.8224431741487024e-08,0.0011056839721277,-0.0467562824487686,0.0,0.0,0.0,-0.013847435824573,60.0,-17.834266662597656,-0.0,-8.335558021599354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346560,291.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.848388671875,0.0,0.0,7.246400491567329e-05,291.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601318359375,0.0,0.0,0.0001090115765691,290.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.771240234375,0.0,0.0,8.051557961152866e-05,291.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6585388183594,0.0,0.0,0.0001090116347768,291.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5848693847656,0.0,0.0,0.0005171032389625,290.4637145996094,294.1499938964844,265.7785949707031,264.8630065917969,267.711181640625,265.79296875,289.3135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030028108507,1.7908753591200366e-08,0.0011029848828911,-0.0459316745400428,0.0,0.0,0.0,-0.0136909419670701,60.0,-17.79228401184082,-0.0,-8.29490787168652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346620,291.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8366394042969,0.0,0.0,7.209002797026187e-05,291.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.74957275390625,0.0,0.0,0.0001084489849745,290.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76055908203125,0.0,0.0,8.010004967218265e-05,291.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6493530273437,0.0,0.0,0.0001084490359062,291.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.57672119140625,0.0,0.0,0.0005144345923326,290.4544372558594,294.1499938964844,265.77178955078125,264.8519592285156,267.6735534667969,265.7830505371094,289.3011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010973104508593,1.7243044325709892e-08,0.0010972932213917,-0.0441924296319484,0.0,0.0,0.0,-0.0133609240874648,60.0,-17.70123291015625,-0.0,-8.209509161360985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346680,291.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8366394042969,0.0,0.0,7.209002797026187e-05,291.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.74957275390625,0.0,0.0,0.0001084489849745,290.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76055908203125,0.0,0.0,8.010004967218265e-05,291.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6493530273437,0.0,0.0,0.0001084490359062,291.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.57672119140625,0.0,0.0,0.0005144345923326,290.4544372558594,294.1499938964844,265.77178955078125,264.8519592285156,267.6735534667969,265.7830505371094,289.3011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010973104508593,1.7243044325709892e-08,0.0010972932213917,-0.0441924296319484,0.0,0.0,0.0,-0.0133609240874648,60.0,-17.70123291015625,-0.0,-8.209509161360985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346740,291.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.824951171875,0.0,0.0,7.169647142291069e-05,291.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73907470703125,0.0,0.0,0.0001078569403034,290.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7499084472656,0.0,0.0,7.966276461957023e-05,291.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6402282714844,0.0,0.0,0.0001078569912351,291.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.56854248046875,0.0,0.0,0.0005116261891089,290.4451904296875,294.1499938964844,265.76763916015625,264.84332275390625,267.6367492675781,265.7759704589844,289.2886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542490044457736e-08,0.001091303420253,-0.0423617176711559,0.0,0.0,0.0,-0.0130136320367455,60.0,-17.602205276489258,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346800,291.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.824951171875,0.0,0.0,7.169647142291069e-05,291.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73907470703125,0.0,0.0,0.0001078569403034,290.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7499084472656,0.0,0.0,7.966276461957023e-05,291.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6402282714844,0.0,0.0,0.0001078569912351,291.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.56854248046875,0.0,0.0,0.0005116261891089,290.4451904296875,294.1499938964844,265.76763916015625,264.84332275390625,267.6367492675781,265.7759704589844,289.2886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542490044457736e-08,0.001091303420253,-0.0423617176711559,0.0,0.0,0.0,-0.0130136320367455,60.0,-17.602205276489258,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346860,291.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8133544921875,0.0,0.0,7.129181176424026e-05,291.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7286071777344,0.0,0.0,0.0001072481827577,290.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7392883300781,0.0,0.0,7.921313954284415e-05,291.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.631103515625,0.0,0.0,0.0001072482336894,291.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5603942871094,0.0,0.0,0.000508738507051,290.4359741210937,294.1499938964844,265.76593017578125,264.8369140625,267.600830078125,265.7712707519531,289.2762145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851603001356,1.5822170240653577e-08,0.0010851444676518,-0.0404789261519908,0.0,0.0,0.0,-0.0126565415412187,60.0,-17.49775505065918,-0.0,-8.028712272789562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346920,291.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8133544921875,0.0,0.0,7.129181176424026e-05,291.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7286071777344,0.0,0.0,0.0001072481827577,290.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7392883300781,0.0,0.0,7.921313954284415e-05,291.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.631103515625,0.0,0.0,0.0001072482336894,291.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5603942871094,0.0,0.0,0.000508738507051,290.4359741210937,294.1499938964844,265.76593017578125,264.8369140625,267.600830078125,265.7712707519531,289.2762145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851603001356,1.5822170240653577e-08,0.0010851444676518,-0.0404789261519908,0.0,0.0,0.0,-0.0126565415412187,60.0,-17.49775505065918,-0.0,-8.028712272789562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346980,291.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80181884765625,0.0,0.0,7.088628626661375e-05,291.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7182312011719,0.0,0.0,0.0001066381300915,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.728759765625,0.0,0.0,7.8762554039713e-05,290.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6220092773437,0.0,0.0,0.0001066381810232,291.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.55224609375,0.0,0.0,0.0005058447131887,290.4267578125,294.1499938964844,265.7664489746094,264.83258056640625,267.5657653808594,265.768798828125,289.2637023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100320993610694e-08,0.0010789724765345,-0.0385917052626609,0.0,0.0,0.0,-0.0122986920177936,60.0,-17.390060424804688,-0.0,-7.93763206274889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347040,291.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80181884765625,0.0,0.0,7.088628626661375e-05,291.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7182312011719,0.0,0.0,0.0001066381300915,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.728759765625,0.0,0.0,7.8762554039713e-05,290.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6220092773437,0.0,0.0,0.0001066381810232,291.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.55224609375,0.0,0.0,0.0005058447131887,290.4267578125,294.1499938964844,265.7664489746094,264.83258056640625,267.5657653808594,265.768798828125,289.2637023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100320993610694e-08,0.0010789724765345,-0.0385917052626609,0.0,0.0,0.0,-0.0122986920177936,60.0,-17.390060424804688,-0.0,-7.93763206274889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347100,291.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.79608154296875,0.0,0.0,7.068694685585797e-05,291.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7130432128906,0.0,0.0,0.0001063382587744,290.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7235107421875,0.0,0.0,7.854107388993725e-05,290.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61749267578125,0.0,0.0,0.0001063383097061,291.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5481872558594,0.0,0.0,0.0005044222343713,290.4221496582031,294.1499938964844,265.7675170898437,264.8311462402344,267.548583984375,265.76837158203125,289.2574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759532451629,1.4745496379475752e-08,0.001075938460417,-0.0376638919115066,0.0,0.0,0.0,-0.0121227903291583,60.0,-17.335838317871094,-0.0,-7.893051190421829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347160,291.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.79034423828125,0.0,0.0,7.049184932839125e-05,291.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7078552246094,0.0,0.0,0.0001060447539202,290.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71826171875,0.0,0.0,7.832429400878027e-05,290.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6129455566406,0.0,0.0,0.0001060448048519,291.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.54412841796875,0.0,0.0,0.0005030300235375,290.41754150390625,294.1499938964844,265.7690734863281,264.8302001953125,267.5316162109375,265.7684326171875,289.2511901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729833738878,1.4398213288302486e-08,0.0010729690548032,-0.0367557071149349,0.0,0.0,0.0,-0.01195062790066,60.0,-17.281909942626953,-0.0,-7.849539684912089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347220,291.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7789306640625,0.0,0.0,7.012120477156714e-05,291.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69757080078125,0.0,0.0,0.0001054871754604,290.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70782470703125,0.0,0.0,7.791246025590226e-05,290.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6039123535156,0.0,0.0,0.0001054872191161,291.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5359802246094,0.0,0.0,0.0005003850674256,290.4083557128906,294.1499938964844,265.7735595703125,264.82958984375,267.4983215332031,265.7698974609375,289.2386779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.373845748275926e-08,0.0010673276847228,-0.0350301265716552,0.0,0.0,0.0,-0.0116235604509711,60.0,-17.176504135131836,-0.0,-7.767209098119565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347280,291.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7789306640625,0.0,0.0,7.012120477156714e-05,291.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69757080078125,0.0,0.0,0.0001054871754604,290.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70782470703125,0.0,0.0,7.791246025590226e-05,290.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6039123535156,0.0,0.0,0.0001054872191161,291.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5359802246094,0.0,0.0,0.0005003850674256,290.4083557128906,294.1499938964844,265.7735595703125,264.82958984375,267.4983215332031,265.7698974609375,289.2386779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.373845748275926e-08,0.0010673276847228,-0.0350301265716552,0.0,0.0,0.0,-0.0116235604509711,60.0,-17.176504135131836,-0.0,-7.767209098119565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347340,291.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7676086425781,0.0,0.0,6.978687451919541e-05,291.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.68731689453125,0.0,0.0,0.0001049842248903,290.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6974182128906,0.0,0.0,7.754098623991013e-05,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5948791503906,0.0,0.0,0.0001049842685461,291.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5278625488281,0.0,0.0,0.0004979993100278,290.3992004394531,294.1499938964844,265.7797546386719,264.8305969238281,267.4659729003906,265.7731018066406,289.22613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353072564425e-08,0.0010622391710057,-0.0334733761847019,0.0,0.0,0.0,-0.0113285416737198,60.0,-17.077192306518555,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347400,291.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7676086425781,0.0,0.0,6.978687451919541e-05,291.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.68731689453125,0.0,0.0,0.0001049842248903,290.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6974182128906,0.0,0.0,7.754098623991013e-05,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5948791503906,0.0,0.0,0.0001049842685461,291.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5278625488281,0.0,0.0,0.0004979993100278,290.3992004394531,294.1499938964844,265.7797546386719,264.8305969238281,267.4659729003906,265.7731018066406,289.22613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353072564425e-08,0.0010622391710057,-0.0334733761847019,0.0,0.0,0.0,-0.0113285416737198,60.0,-17.077192306518555,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347460,291.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7563171386719,0.0,0.0,6.94990303600207e-05,291.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6770935058594,0.0,0.0,0.0001045511962729,290.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.68707275390625,0.0,0.0,7.722115697106346e-05,290.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5858764648437,0.0,0.0,0.0001045512472046,291.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5197448730469,0.0,0.0,0.0004959452198818,290.3900451660156,294.1499938964844,265.7874755859375,264.8330993652344,267.4344787597656,265.7778625488281,289.213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578704532235,1.2630984258521494e-08,0.0010578578803688,-0.0321328677237033,0.0,0.0,0.0,-0.0110745383426547,60.0,-16.986778259277344,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347520,291.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7563171386719,0.0,0.0,6.94990303600207e-05,291.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6770935058594,0.0,0.0,0.0001045511962729,290.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.68707275390625,0.0,0.0,7.722115697106346e-05,290.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5858764648437,0.0,0.0,0.0001045512472046,291.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5197448730469,0.0,0.0,0.0004959452198818,290.3900451660156,294.1499938964844,265.7874755859375,264.8330993652344,267.4344787597656,265.7778625488281,289.213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578704532235,1.2630984258521494e-08,0.0010578578803688,-0.0321328677237033,0.0,0.0,0.0,-0.0110745383426547,60.0,-16.986778259277344,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347580,291.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7450866699219,0.0,0.0,6.926390778971836e-05,291.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6668701171875,0.0,0.0,0.0001041974901454,290.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6767272949219,0.0,0.0,7.69599064369686e-05,290.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5768737792969,0.0,0.0,0.0001041975338011,291.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5115966796875,0.0,0.0,0.000494267384056,290.3808898925781,294.1499938964844,265.7965087890625,264.8369140625,267.40386962890625,265.7840576171875,289.2011108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054291264154,1.2212466593553016e-08,0.0010542790405452,-0.0310377683490514,0.0,0.0,0.0,-0.0108670610934495,60.0,-16.907508850097656,-0.0,-7.578442762223858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347640,291.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7450866699219,0.0,0.0,6.926390778971836e-05,291.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6668701171875,0.0,0.0,0.0001041974901454,290.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6767272949219,0.0,0.0,7.69599064369686e-05,290.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5768737792969,0.0,0.0,0.0001041975338011,291.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5115966796875,0.0,0.0,0.000494267384056,290.3808898925781,294.1499938964844,265.7965087890625,264.8369140625,267.40386962890625,265.7840576171875,289.2011108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054291264154,1.2212466593553016e-08,0.0010542790405452,-0.0310377683490514,0.0,0.0,0.0,-0.0108670610934495,60.0,-16.907508850097656,-0.0,-7.578442762223858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347700,291.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.739501953125,0.0,0.0,6.916675192769617e-05,291.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66180419921875,0.0,0.0,0.0001040513379848,290.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6716003417969,0.0,0.0,7.685196032980457e-05,290.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5723876953125,0.0,0.0,0.0001040513816406,291.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5075378417969,0.0,0.0,0.0004935741308145,290.37628173828125,294.1499938964844,265.80145263671875,264.8392639160156,267.388916015625,265.7876281738281,289.1948547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528123239055,1.2039534702523724e-08,0.001052800216712,-0.0305852442979812,0.0,0.0,0.0,-0.010781330987811,60.0,-16.872446060180664,-0.0,-7.557197534424631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347760,291.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73388671875,0.0,0.0,6.908113573445007e-05,291.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6567077636719,0.0,0.0,0.0001039225389831,290.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6664428710937,0.0,0.0,7.675682718399912e-05,290.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.56787109375,0.0,0.0,0.0001039225826389,291.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5034484863281,0.0,0.0,0.0004929631249979,290.3717041015625,294.1499938964844,265.8066711425781,264.8418884277344,267.3741149902344,265.79150390625,289.1885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515089379623,1.188712950295212e-08,0.0010514970635995,-0.0301864147186279,0.0,0.0,0.0,-0.0107057765126228,60.0,-16.840147018432617,-0.0,-7.538498181247635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347820,291.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.72271728515625,0.0,0.0,6.894329999340698e-05,291.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.64654541015625,0.0,0.0,0.000103715188743,290.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6561584472656,0.0,0.0,7.660368282813579e-05,290.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5588684082031,0.0,0.0,0.0001037152323988,291.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.49530029296875,0.0,0.0,0.0004919795901514,290.3625183105469,294.1499938964844,265.8178100585937,264.847900390625,267.3451843261719,265.8001403808594,289.17608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494106682017,1.1641785313543096e-08,0.0010493990266695,-0.0295443460345268,0.0,0.0,0.0,-0.0105841485783457,60.0,-16.78380584716797,-0.0,-7.508445065695923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347880,291.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.72271728515625,0.0,0.0,6.894329999340698e-05,291.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.64654541015625,0.0,0.0,0.000103715188743,290.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6561584472656,0.0,0.0,7.660368282813579e-05,290.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5588684082031,0.0,0.0,0.0001037152323988,291.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.49530029296875,0.0,0.0,0.0004919795901514,290.3625183105469,294.1499938964844,265.8178100585937,264.847900390625,267.3451843261719,265.8001403808594,289.17608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494106682017,1.1641785313543096e-08,0.0010493990266695,-0.0295443460345268,0.0,0.0,0.0,-0.0105841485783457,60.0,-16.78380584716797,-0.0,-7.508445065695923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347940,291.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7115783691406,0.0,0.0,6.883472815388814e-05,291.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6363830566406,0.0,0.0,0.0001035518580465,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6458740234375,0.0,0.0,7.648304745089263e-05,290.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.54986572265625,0.0,0.0,0.0001035519017023,291.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4870910644531,0.0,0.0,0.0004912048461847,290.35333251953125,294.1499938964844,265.8297119140625,264.8547668457031,267.3170166015625,265.80975341796875,289.16363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477578034624,1.1448526571200546e-08,0.0010477463947609,-0.0290385596454143,0.0,0.0,0.0,-0.0104883415624499,60.0,-16.73602867126465,-0.0,-7.484813835390014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348000,291.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7115783691406,0.0,0.0,6.883472815388814e-05,291.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6363830566406,0.0,0.0,0.0001035518580465,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6458740234375,0.0,0.0,7.648304745089263e-05,290.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.54986572265625,0.0,0.0,0.0001035519017023,291.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4870910644531,0.0,0.0,0.0004912048461847,290.35333251953125,294.1499938964844,265.8297119140625,264.8547668457031,267.3170166015625,265.80975341796875,289.16363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477578034624,1.1448526571200546e-08,0.0010477463947609,-0.0290385596454143,0.0,0.0,0.0,-0.0104883415624499,60.0,-16.73602867126465,-0.0,-7.484813835390014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348060,291.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7004699707031,0.0,0.0,6.874008249724284e-05,291.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6262512207031,0.0,0.0,0.000103409474832,290.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6355895996094,0.0,0.0,7.637788803549483e-05,290.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.54083251953125,0.0,0.0,0.0001034095184877,291.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4788818359375,0.0,0.0,0.0004905294626951,290.3441162109375,294.1499938964844,265.8421936035156,264.8623352050781,267.2897033691406,265.8202819824219,289.1511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463170474395,1.1280054224016569e-08,0.0010463058715686,-0.0285976249724626,0.0,0.0,0.0,-0.0104048224166035,60.0,-16.693286895751953,-0.0,-7.464244333732496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
