time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
348120,291.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7004699707031,0.0,0.0,6.874008249724284e-05,291.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6262512207031,0.0,0.0,0.000103409474832,290.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6355895996094,0.0,0.0,7.637788803549483e-05,290.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.54083251953125,0.0,0.0,0.0001034095184877,291.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4788818359375,0.0,0.0,0.0004905294626951,290.3441162109375,294.1499938964844,265.8421936035156,264.8623352050781,267.2897033691406,265.8202819824219,289.1511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463170474395,1.1280054224016569e-08,0.0010463058715686,-0.0285976249724626,0.0,0.0,0.0,-0.0104048224166035,60.0,-16.693286895751953,-0.0,-7.464244333732496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348180,291.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6893615722656,0.0,0.0,6.865609611850232e-05,291.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6160888671875,0.0,0.0,0.000103283127828,290.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6253356933594,0.0,0.0,7.628456660313532e-05,290.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.53179931640625,0.0,0.0,0.0001032831714837,291.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4706726074219,0.0,0.0,0.0004899300984106,290.3348999023437,294.1499938964844,265.8550720214844,264.8704833984375,267.2630920410156,265.8314819335937,289.13873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450385743752,1.1130553367877384e-08,0.0010450273985043,-0.0282063297927379,0.0,0.0,0.0,-0.0103307086974382,60.0,-16.65328025817871,-0.0,-7.446013938761099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348240,291.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6893615722656,0.0,0.0,6.865609611850232e-05,291.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6160888671875,0.0,0.0,0.000103283127828,290.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6253356933594,0.0,0.0,7.628456660313532e-05,290.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.53179931640625,0.0,0.0,0.0001032831714837,291.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4706726074219,0.0,0.0,0.0004899300984106,290.3348999023437,294.1499938964844,265.8550720214844,264.8704833984375,267.2630920410156,265.8314819335937,289.13873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450385743752,1.1130553367877384e-08,0.0010450273985043,-0.0282063297927379,0.0,0.0,0.0,-0.0103307086974382,60.0,-16.65328025817871,-0.0,-7.446013938761099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348300,291.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6838073730469,0.0,0.0,6.861757719889283e-05,291.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.61102294921875,0.0,0.0,0.0001032251821015,290.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6202087402344,0.0,0.0,7.624176942044869e-05,290.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5272827148437,0.0,0.0,0.0001032252257573,291.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4665222167969,0.0,0.0,0.0004896552418358,290.33026123046875,294.1499938964844,265.8616027832031,264.8747253417969,267.2500915527344,265.8373107910156,289.13250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444521903991,1.1061988658411792e-08,0.0010444411309435,-0.0280268676578998,0.0,0.0,0.0,-0.0102967172861099,60.0,-16.634296417236328,-0.0,-7.437660798359502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348360,291.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6782531738281,0.0,0.0,6.858183041913435e-05,291.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.60595703125,0.0,0.0,0.0001031714127748,290.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.61505126953125,0.0,0.0,7.620204996783286e-05,290.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5227355957031,0.0,0.0,0.0001031714491546,291.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.46240234375,0.0,0.0,0.0004894001758657,290.3256225585937,294.1499938964844,265.8681640625,264.8790588378906,267.2373046875,265.84326171875,289.1263122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439080651849,1.0998358668246055e-08,0.0010438970057293,-0.0278603211045265,0.0,0.0,0.0,-0.0102651743218302,60.0,-16.61592674255371,-0.0,-7.429913040368774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348420,291.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66717529296875,0.0,0.0,6.851689249742776e-05,291.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5957946777344,0.0,0.0,0.0001030737184919,290.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.60479736328125,0.0,0.0,7.6129894296173e-05,290.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.513671875,0.0,0.0,0.0001030737548717,291.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4541015625,0.0,0.0,0.0004889367846772,290.3163452148437,294.1499938964844,265.8812866210937,264.88787841796875,267.2121887207031,265.8554077148437,289.1139221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429194662719,1.0882758694208404e-08,0.0010429085232317,-0.0275577381253242,0.0,0.0,0.0,-0.0102078663185238,60.0,-16.58065414428711,-0.0,-7.415847846914404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348480,291.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66717529296875,0.0,0.0,6.851689249742776e-05,291.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5957946777344,0.0,0.0,0.0001030737184919,290.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.60479736328125,0.0,0.0,7.6129894296173e-05,290.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.513671875,0.0,0.0,0.0001030737548717,291.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4541015625,0.0,0.0,0.0004889367846772,290.3163452148437,294.1499938964844,265.8812866210937,264.88787841796875,267.2121887207031,265.8554077148437,289.1139221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429194662719,1.0882758694208404e-08,0.0010429085232317,-0.0275577381253242,0.0,0.0,0.0,-0.0102078663185238,60.0,-16.58065414428711,-0.0,-7.415847846914404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348540,291.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6560974121094,0.0,0.0,6.845939788036048e-05,291.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5856628417969,0.0,0.0,0.0001029872291837,290.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.59454345703125,0.0,0.0,7.606601138832048e-05,290.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.50457763671875,0.0,0.0,0.0001029872728395,291.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44580078125,0.0,0.0,0.000488526537083,290.3070678710937,294.1499938964844,265.89422607421875,264.8968200683594,267.1877746582031,265.8677673339844,289.1015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420442558825,1.0780419223976878e-08,0.0010420334292575,-0.0272898580878973,0.0,0.0,0.0,-0.0101571315899491,60.0,-16.5476131439209,-0.0,-7.403406954153979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348600,291.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6560974121094,0.0,0.0,6.845939788036048e-05,291.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5856628417969,0.0,0.0,0.0001029872291837,290.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.59454345703125,0.0,0.0,7.606601138832048e-05,290.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.50457763671875,0.0,0.0,0.0001029872728395,291.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44580078125,0.0,0.0,0.000488526537083,290.3070678710937,294.1499938964844,265.89422607421875,264.8968200683594,267.1877746582031,265.8677673339844,289.1015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420442558825,1.0780419223976878e-08,0.0010420334292575,-0.0272898580878973,0.0,0.0,0.0,-0.0101571315899491,60.0,-16.5476131439209,-0.0,-7.403406954153979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348660,291.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6450500488281,0.0,0.0,6.840883725089952e-05,291.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57550048828125,0.0,0.0,0.0001029111663228,290.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.58428955078125,0.0,0.0,7.600983371958137e-05,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4954833984375,0.0,0.0,0.0001029112027026,291.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4374694824219,0.0,0.0,0.000488165707793,290.2977294921875,294.1499938964844,265.9068298339844,264.9057312011719,267.1641540527344,265.8801574707031,289.0892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412745177745,1.0690413887459728e-08,0.0010412638075649,-0.0270542595535516,0.0,0.0,0.0,-0.0101125119253993,60.0,-16.516677856445312,-0.0,-7.39247383307884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348720,291.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6450500488281,0.0,0.0,6.840883725089952e-05,291.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57550048828125,0.0,0.0,0.0001029111663228,290.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.58428955078125,0.0,0.0,7.600983371958137e-05,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4954833984375,0.0,0.0,0.0001029112027026,291.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4374694824219,0.0,0.0,0.000488165707793,290.2977294921875,294.1499938964844,265.9068298339844,264.9057312011719,267.1641540527344,265.8801574707031,289.0892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412745177745,1.0690413887459728e-08,0.0010412638075649,-0.0270542595535516,0.0,0.0,0.0,-0.0101125119253993,60.0,-16.516677856445312,-0.0,-7.39247383307884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348780,291.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6340026855469,0.0,0.0,6.83634789311327e-05,291.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5653686523437,0.0,0.0,0.0001028429323923,290.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5740051269531,0.0,0.0,7.595943316118792e-05,290.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4863586425781,0.0,0.0,0.0001028429687721,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4290771484375,0.0,0.0,0.0004878420440945,290.28839111328125,294.1499938964844,265.9188842773437,264.9144592285156,267.14117431640625,265.8924255371094,289.076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405839420855,1.0609670475503208e-08,0.0010405733482912,-0.0268428996205329,0.0,0.0,0.0,-0.0100724846124649,60.0,-16.48745346069336,-0.0,-7.382672606581765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348840,291.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6340026855469,0.0,0.0,6.83634789311327e-05,291.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5653686523437,0.0,0.0,0.0001028429323923,290.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5740051269531,0.0,0.0,7.595943316118792e-05,290.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4863586425781,0.0,0.0,0.0001028429687721,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4290771484375,0.0,0.0,0.0004878420440945,290.28839111328125,294.1499938964844,265.9188842773437,264.9144592285156,267.14117431640625,265.8924255371094,289.076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405839420855,1.0609670475503208e-08,0.0010405733482912,-0.0268428996205329,0.0,0.0,0.0,-0.0100724846124649,60.0,-16.48745346069336,-0.0,-7.382672606581765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348900,291.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62847900390625,0.0,0.0,6.834240775788203e-05,291.21490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5602722167969,0.0,0.0,0.000102811231045,290.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5688781738281,0.0,0.0,7.593602640554309e-05,290.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4818115234375,0.0,0.0,0.0001028112674248,291.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4248962402344,0.0,0.0,0.0004876916937064,290.28369140625,294.1499938964844,265.9246520996094,264.9187316894531,267.12994384765625,265.8984680175781,289.0707702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402632178738,1.0572160036304012e-08,0.0010402526240795,-0.0267447102814912,0.0,0.0,0.0,-0.0100538888946175,60.0,-16.473493576049805,-0.0,-7.37812158035922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348960,291.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6229553222656,0.0,0.0,6.832204962847754e-05,291.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5552062988281,0.0,0.0,0.0001027806065394,290.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5637512207031,0.0,0.0,7.591340545332059e-05,290.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47723388671875,0.0,0.0,0.0001027806429192,291.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4206848144531,0.0,0.0,0.0004875464073847,290.2790222167969,294.1499938964844,265.93023681640625,264.9228515625,267.118896484375,265.9043884277344,289.06463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399532038718,1.0535918804066569e-08,0.0010399427264928,-0.0266498420387506,0.0,0.0,0.0,-0.0100359227508306,60.0,-16.45987892150879,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349020,291.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6119079589844,0.0,0.0,6.828312325524166e-05,291.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5450439453125,0.0,0.0,0.0001027220423566,290.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.553466796875,0.0,0.0,7.587014988530427e-05,290.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46807861328125,0.0,0.0,0.0001027220787364,291.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4122619628906,0.0,0.0,0.000487268611323,290.2696228027344,294.1499938964844,265.940673828125,264.9307861328125,267.0971984863281,265.9158630371094,289.0523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393606498837,1.0466619571047886e-08,0.0010393501725047,-0.0264684353023767,0.0,0.0,0.0,-0.0100015681236982,60.0,-16.433645248413086,-0.0,-7.365324705688181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349080,291.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6119079589844,0.0,0.0,6.828312325524166e-05,291.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5450439453125,0.0,0.0,0.0001027220423566,290.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.553466796875,0.0,0.0,7.587014988530427e-05,290.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46807861328125,0.0,0.0,0.0001027220787364,291.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4122619628906,0.0,0.0,0.000487268611323,290.2696228027344,294.1499938964844,265.940673828125,264.9307861328125,267.0971984863281,265.9158630371094,289.0523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393606498837,1.0466619571047886e-08,0.0010393501725047,-0.0264684353023767,0.0,0.0,0.0,-0.0100015681236982,60.0,-16.433645248413086,-0.0,-7.365324705688181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349140,291.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.60089111328125,0.0,0.0,6.824550655437633e-05,291.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5348815917969,0.0,0.0,0.0001026654499582,290.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5431823730469,0.0,0.0,7.582834950881079e-05,290.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4588928222656,0.0,0.0,0.000102665486338,291.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40380859375,0.0,0.0,0.0004870001866947,290.2601928710937,294.1499938964844,265.95001220703125,264.93804931640625,267.0760803222656,265.9266662597656,289.0401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387878865003,1.0399654470916177e-08,0.0010387775255367,-0.026293134316802,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.408649444580078,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349200,291.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.60089111328125,0.0,0.0,6.824550655437633e-05,291.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5348815917969,0.0,0.0,0.0001026654499582,290.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5431823730469,0.0,0.0,7.582834950881079e-05,290.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4588928222656,0.0,0.0,0.000102665486338,291.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40380859375,0.0,0.0,0.0004870001866947,290.2601928710937,294.1499938964844,265.95001220703125,264.93804931640625,267.0760803222656,265.9266662597656,289.0401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387878865003,1.0399654470916177e-08,0.0010387775255367,-0.026293134316802,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.408649444580078,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349260,291.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5898742675781,0.0,0.0,6.820796261308715e-05,291.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5246887207031,0.0,0.0,0.0001026089739752,290.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.53289794921875,0.0,0.0,7.578663644380867e-05,290.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44970703125,0.0,0.0,0.000102609010355,291.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.39532470703125,0.0,0.0,0.0004867322859354,290.2507629394531,294.1499938964844,265.9595642089844,264.9462890625,267.0555114746094,265.9369201660156,289.0279235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.38420295715332,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349320,291.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5898742675781,0.0,0.0,6.820796261308715e-05,291.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5246887207031,0.0,0.0,0.0001026089739752,290.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.53289794921875,0.0,0.0,7.578663644380867e-05,290.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44970703125,0.0,0.0,0.000102609010355,291.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.39532470703125,0.0,0.0,0.0004867322859354,290.2507629394531,294.1499938964844,265.9595642089844,264.9462890625,267.0555114746094,265.9369201660156,289.0279235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.38420295715332,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349380,291.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.578857421875,0.0,0.0,6.816999666625634e-05,291.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5145263671875,0.0,0.0,0.0001025518649839,290.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5226135253906,0.0,0.0,7.574445771751925e-05,290.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44049072265625,0.0,0.0,0.0001025519013637,291.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3868103027344,0.0,0.0,0.0004864613874815,290.2413024902344,294.1499938964844,265.9707336425781,264.9571228027344,267.0355834960937,265.947265625,289.0157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.0259412750601768,0.0,0.0,0.0,-0.00990173779428,60.0,-16.359086990356445,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349440,291.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.578857421875,0.0,0.0,6.816999666625634e-05,291.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5145263671875,0.0,0.0,0.0001025518649839,290.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5226135253906,0.0,0.0,7.574445771751925e-05,290.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44049072265625,0.0,0.0,0.0001025519013637,291.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3868103027344,0.0,0.0,0.0004864613874815,290.2413024902344,294.1499938964844,265.9707336425781,264.9571228027344,267.0355834960937,265.947265625,289.0157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.0259412750601768,0.0,0.0,0.0,-0.00990173779428,60.0,-16.359086990356445,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349500,291.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5733337402344,0.0,0.0,6.815090455347672e-05,291.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5094299316406,0.0,0.0,0.0001025231395033,290.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5174865722656,0.0,0.0,7.57232410251163e-05,290.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4358825683594,0.0,0.0,0.0001025231758831,291.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3825378417969,0.0,0.0,0.0004863251233473,290.2365417480469,294.1499938964844,265.97686767578125,264.96343994140625,267.0258178710937,265.95263671875,289.0096740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373478289693,1.0231255842541032e-08,0.001037337584421,-0.025852296501398,0.0,0.0,0.0,-0.0098848883062601,60.0,-16.34613037109375,-0.0,-7.336825547099579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349560,291.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5678405761719,0.0,0.0,6.813175423303619e-05,291.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5043334960937,0.0,0.0,0.0001024943339871,290.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5123291015625,0.0,0.0,7.570196612505242e-05,290.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4312438964844,0.0,0.0,0.0001024943703669,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3782653808594,0.0,0.0,0.0004861884808633,290.2317810058594,294.1499938964844,265.9833679199219,264.9703063964844,267.0162353515625,265.95819091796875,289.00360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370563250035,1.019716666661452e-08,0.0010370460804551,-0.0257630534470081,0.0,0.0,0.0,-0.0098679885268211,60.0,-16.332927703857422,-0.0,-7.332702267603963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349620,291.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55682373046875,0.0,0.0,6.809332990087569e-05,291.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.494140625,0.0,0.0,0.0001024365265038,290.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5020446777344,0.0,0.0,7.56592708057724e-05,290.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4219970703125,0.0,0.0,0.0001024365628836,291.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.36968994140625,0.0,0.0,0.0004859142936766,290.2222900390625,294.1499938964844,265.9973449707031,264.9857177734375,266.9975280761719,265.969970703125,288.991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.305803298950195,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349680,291.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55682373046875,0.0,0.0,6.809332990087569e-05,291.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.494140625,0.0,0.0,0.0001024365265038,290.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5020446777344,0.0,0.0,7.56592708057724e-05,290.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4219970703125,0.0,0.0,0.0001024365628836,291.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.36968994140625,0.0,0.0,0.0004859142936766,290.2222900390625,294.1499938964844,265.9973449707031,264.9857177734375,266.9975280761719,265.969970703125,288.991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.305803298950195,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349740,291.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5458374023437,0.0,0.0,6.805481825722381e-05,291.1891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.48394775390625,0.0,0.0,0.0001023785880533,290.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49176025390625,0.0,0.0,7.561647362308577e-05,290.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4127502441406,0.0,0.0,0.0001023786244331,291.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.361083984375,0.0,0.0,0.0004856394662056,290.2127380371094,294.1499938964844,266.0125732421875,265.0031433105469,266.9794616699219,265.9826965332031,288.9793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.27777099609375,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349800,291.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5458374023437,0.0,0.0,6.805481825722381e-05,291.1891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.48394775390625,0.0,0.0,0.0001023785880533,290.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49176025390625,0.0,0.0,7.561647362308577e-05,290.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4127502441406,0.0,0.0,0.0001023786244331,291.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.361083984375,0.0,0.0,0.0004856394662056,290.2127380371094,294.1499938964844,266.0125732421875,265.0031433105469,266.9794616699219,265.9826965332031,288.9793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.27777099609375,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349860,291.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5348205566406,0.0,0.0,6.801629933761433e-05,291.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4737548828125,0.0,0.0,0.0001023206423269,290.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4814453125,0.0,0.0,7.557367644039914e-05,290.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4034423828125,0.0,0.0,0.0001023206787067,291.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3524780273437,0.0,0.0,0.0004853646096307,290.20318603515625,294.1499938964844,266.0289306640625,265.0223999023437,266.9620361328125,265.9964904785156,288.96728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.248937606811523,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349920,291.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5348205566406,0.0,0.0,6.801629933761433e-05,291.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4737548828125,0.0,0.0,0.0001023206423269,290.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4814453125,0.0,0.0,7.557367644039914e-05,290.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4034423828125,0.0,0.0,0.0001023206787067,291.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3524780273437,0.0,0.0,0.0004853646096307,290.20318603515625,294.1499938964844,266.0289306640625,265.0223999023437,266.9620361328125,265.9964904785156,288.96728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.248937606811523,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349980,291.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5238342285156,0.0,0.0,6.797784590162337e-05,291.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4635314941406,0.0,0.0,0.0001022627984639,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4711303710937,0.0,0.0,7.553095201728866e-05,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3941345214844,0.0,0.0,0.0001022628348437,291.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.34381103515625,0.0,0.0,0.0004850902187172,290.193603515625,294.1499938964844,266.0462951660156,265.0433349609375,266.9452209472656,266.0112609863281,288.9552307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.219404220581055,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350040,291.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5238342285156,0.0,0.0,6.797784590162337e-05,291.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4635314941406,0.0,0.0,0.0001022627984639,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4711303710937,0.0,0.0,7.553095201728866e-05,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3941345214844,0.0,0.0,0.0001022628348437,291.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.34381103515625,0.0,0.0,0.0004850902187172,290.193603515625,294.1499938964844,266.0462951660156,265.0433349609375,266.9452209472656,266.0112609863281,288.9552307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.219404220581055,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350100,291.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5183410644531,0.0,0.0,6.795865920139477e-05,291.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4584350585937,0.0,0.0,0.00010223393474,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4659729003906,0.0,0.0,7.55096334614791e-05,290.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3894958496094,0.0,0.0,0.0001022339711198,291.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3394775390625,0.0,0.0,0.0004849532851949,290.18878173828125,294.1499938964844,266.0552978515625,265.05438232421875,266.93707275390625,266.0190124511719,288.94921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344212641939,9.889036256538476e-09,0.0010344113688915,-0.0249563753604888,0.0,0.0,0.0,-0.0097152357921004,60.0,-16.204408645629883,-0.0,-7.295486170733056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350160,291.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5128479003906,0.0,0.0,6.793951615691185e-05,291.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4533386230469,0.0,0.0,0.0001022051364998,290.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4608154296875,0.0,0.0,7.548836583737284e-05,290.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38482666015625,0.0,0.0,0.0001022051728796,291.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33514404296875,0.0,0.0,0.0004848167009185,290.1839904785156,294.1499938964844,266.06451416015625,265.0657653808594,266.9290771484375,266.0270080566406,288.9432067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341298766434,9.854961291466681e-09,0.001034119981341,-0.0248671658337116,0.0,0.0,0.0,-0.009698343463242,60.0,-16.189273834228516,-0.0,-7.291377102092157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350220,291.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5018615722656,0.0,0.0,6.790138286305591e-05,291.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.443115234375,0.0,0.0,0.000102147765574,290.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45050048828125,0.0,0.0,7.544599066022784e-05,290.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37548828125,0.0,0.0,0.0001021478019538,291.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3264465332031,0.0,0.0,0.0004845445801038,290.1743469238281,294.1499938964844,266.0835266113281,265.0895080566406,266.91357421875,266.04364013671875,288.93121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.158632278442383,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350280,291.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5018615722656,0.0,0.0,6.790138286305591e-05,291.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.443115234375,0.0,0.0,0.000102147765574,290.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45050048828125,0.0,0.0,7.544599066022784e-05,290.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37548828125,0.0,0.0,0.0001021478019538,291.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3264465332031,0.0,0.0,0.0004845445801038,290.1743469238281,294.1499938964844,266.0835266113281,265.0895080566406,266.91357421875,266.04364013671875,288.93121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.158632278442383,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350340,291.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.49090576171875,0.0,0.0,6.78634678479284e-05,291.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4328918457031,0.0,0.0,0.0001020907293423,290.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.440185546875,0.0,0.0,7.540386286564171e-05,290.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3661193847656,0.0,0.0,0.0001020907584461,291.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3177185058594,0.0,0.0,0.000484274001792,290.1647033691406,294.1499938964844,266.1031799316406,265.1143798828125,266.89874267578125,266.06109619140625,288.9192199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.127588272094727,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350400,291.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.49090576171875,0.0,0.0,6.78634678479284e-05,291.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4328918457031,0.0,0.0,0.0001020907293423,290.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.440185546875,0.0,0.0,7.540386286564171e-05,290.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3661193847656,0.0,0.0,0.0001020907584461,291.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3177185058594,0.0,0.0,0.000484274001792,290.1647033691406,294.1499938964844,266.1031799316406,265.1143798828125,266.89874267578125,266.06109619140625,288.9192199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.127588272094727,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
