time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
350460,291.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4799194335937,0.0,0.0,6.782582931919023e-05,291.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42266845703125,0.0,0.0,0.0001020341151161,290.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42987060546875,0.0,0.0,7.5362047937233e-05,290.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35675048828125,0.0,0.0,0.0001020341442199,291.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3089599609375,0.0,0.0,0.0004840054607484,290.155029296875,294.1499938964844,266.12335205078125,265.1402282714844,266.884521484375,266.07928466796875,288.9072570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373271077871,0.0,0.0,0.0,-0.0095980186015367,60.0,-16.096227645874023,-0.0,-7.266992696486342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350520,291.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4799194335937,0.0,0.0,6.782582931919023e-05,291.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42266845703125,0.0,0.0,0.0001020341151161,290.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42987060546875,0.0,0.0,7.5362047937233e-05,290.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35675048828125,0.0,0.0,0.0001020341442199,291.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3089599609375,0.0,0.0,0.0004840054607484,290.155029296875,294.1499938964844,266.12335205078125,265.1402282714844,266.884521484375,266.07928466796875,288.9072570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373271077871,0.0,0.0,0.0,-0.0095980186015367,60.0,-16.096227645874023,-0.0,-7.266992696486342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350580,291.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4689636230469,0.0,0.0,6.778850365662947e-05,291.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.41241455078125,0.0,0.0,0.0001019779519992,290.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4195556640625,0.0,0.0,7.532056770287454e-05,290.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34735107421875,0.0,0.0,0.000101977988379,291.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3001708984375,0.0,0.0,0.0004837390733882,290.14532470703125,294.1499938964844,266.1439514160156,265.16680908203125,266.8709411621094,266.0980834960937,288.89532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.0241633467376232,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.064645767211914,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350640,291.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4689636230469,0.0,0.0,6.778850365662947e-05,291.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.41241455078125,0.0,0.0,0.0001019779519992,290.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4195556640625,0.0,0.0,7.532056770287454e-05,290.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34735107421875,0.0,0.0,0.000101977988379,291.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3001708984375,0.0,0.0,0.0004837390733882,290.14532470703125,294.1499938964844,266.1439514160156,265.16680908203125,266.8709411621094,266.0980834960937,288.89532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.0241633467376232,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.064645767211914,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350700,291.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4634704589844,0.0,0.0,6.776995724067092e-05,291.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.40728759765625,0.0,0.0,0.0001019500632537,290.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41436767578125,0.0,0.0,7.529996219091117e-05,290.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3426513671875,0.0,0.0,0.0001019500923575,291.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2957763671875,0.0,0.0,0.000483606767375,290.1404724121094,294.1499938964844,266.15435791015625,265.18035888671875,266.8644104003906,266.1076965332031,288.8893737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315487161278,9.553130730921566e-09,0.0010315390536561,-0.0240769274532794,0.0,0.0,0.0,-0.009548713453114,60.0,-16.048799514770508,-0.0,-7.255023604102463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350760,291.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4579772949219,0.0,0.0,6.775151996407658e-05,291.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4021911621094,0.0,0.0,0.0001019223200273,290.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4092102050781,0.0,0.0,7.527948037022725e-05,290.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.33795166015625,0.0,0.0,0.0001019223491312,291.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2913513183594,0.0,0.0,0.0004834751598536,290.1356201171875,294.1499938964844,266.1648254394531,265.19403076171875,266.8580322265625,266.117431640625,288.8834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312679223716,9.520306321064709e-09,0.0010312584927305,-0.0239909868687391,0.0,0.0,0.0,-0.0095324404537677,60.0,-16.03293228149414,-0.0,-7.25107582866258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350820,291.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.447021484375,0.0,0.0,6.771494372515008e-05,291.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3919372558594,0.0,0.0,0.0001018672992358,290.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3988647460937,0.0,0.0,7.523883687099442e-05,290.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3285217285156,0.0,0.0,0.0001018673283397,291.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.28253173828125,0.0,0.0,0.0004832141567021,290.1258850097656,294.1499938964844,266.1858825683594,265.2216186523437,266.845703125,266.1371765136719,288.8715515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455196625651752e-09,0.0010307016782462,-0.0238205138593912,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.001184463500977,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350880,291.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.447021484375,0.0,0.0,6.771494372515008e-05,291.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3919372558594,0.0,0.0,0.0001018672992358,290.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3988647460937,0.0,0.0,7.523883687099442e-05,290.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3285217285156,0.0,0.0,0.0001018673283397,291.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.28253173828125,0.0,0.0,0.0004832141567021,290.1258850097656,294.1499938964844,266.1858825683594,265.2216186523437,266.845703125,266.1371765136719,288.8715515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455196625651752e-09,0.0010307016782462,-0.0238205138593912,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.001184463500977,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350940,291.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4360656738281,0.0,0.0,6.767876766389236e-05,291.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3816833496094,0.0,0.0,0.0001018128677969,290.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3885192871094,0.0,0.0,7.519863720517606e-05,290.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3190612792969,0.0,0.0,0.0001018129041767,291.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.273681640625,0.0,0.0,0.000482956005726,290.1161193847656,294.1499938964844,266.2070007324219,265.2494812011719,266.8340148925781,266.1572265625,288.85968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518885940313,0.0,0.0,0.0,-0.0094682360067963,60.0,-15.969481468200684,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351000,291.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4360656738281,0.0,0.0,6.767876766389236e-05,291.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3816833496094,0.0,0.0,0.0001018128677969,290.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3885192871094,0.0,0.0,7.519863720517606e-05,290.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3190612792969,0.0,0.0,0.0001018129041767,291.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.273681640625,0.0,0.0,0.000482956005726,290.1161193847656,294.1499938964844,266.2070007324219,265.2494812011719,266.8340148925781,266.1572265625,288.85968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518885940313,0.0,0.0,0.0,-0.0094682360067963,60.0,-15.969481468200684,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351060,291.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42510986328125,0.0,0.0,6.76430863677524e-05,291.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3714294433594,0.0,0.0,0.0001017592003336,290.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.378173828125,0.0,0.0,7.515899778809398e-05,290.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3096008300781,0.0,0.0,0.0001017592294374,291.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2648010253906,0.0,0.0,0.0004827014054171,290.1063537597656,294.1499938964844,266.2280578613281,265.2773742675781,266.8229064941406,266.1774597167969,288.84783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327288275073896e-09,0.0010296079562976,-0.0234856083989143,0.0,0.0,0.0,-0.0094367526471614,60.0,-15.937933921813965,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351120,291.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42510986328125,0.0,0.0,6.76430863677524e-05,291.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3714294433594,0.0,0.0,0.0001017592003336,290.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.378173828125,0.0,0.0,7.515899778809398e-05,290.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3096008300781,0.0,0.0,0.0001017592294374,291.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2648010253906,0.0,0.0,0.0004827014054171,290.1063537597656,294.1499938964844,266.2280578613281,265.2773742675781,266.8229064941406,266.1774597167969,288.84783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327288275073896e-09,0.0010296079562976,-0.0234856083989143,0.0,0.0,0.0,-0.0094367526471614,60.0,-15.937933921813965,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351180,291.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4141540527344,0.0,0.0,6.760788528481498e-05,291.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36114501953125,0.0,0.0,0.0001017062459141,290.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3678283691406,0.0,0.0,7.511988223996013e-05,290.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3001403808594,0.0,0.0,0.0001017062750179,291.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2558898925781,0.0,0.0,0.0004824502393603,290.0965576171875,294.1499938964844,266.2489318847656,265.3051147460937,266.8123779296875,266.19781494140625,288.8360290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264628175742471e-09,0.0010290722129866,-0.0233215447515249,0.0,0.0,0.0,-0.0094056902453303,60.0,-15.906601905822754,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351240,291.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4141540527344,0.0,0.0,6.760788528481498e-05,291.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36114501953125,0.0,0.0,0.0001017062459141,290.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3678283691406,0.0,0.0,7.511988223996013e-05,290.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3001403808594,0.0,0.0,0.0001017062750179,291.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2558898925781,0.0,0.0,0.0004824502393603,290.0965576171875,294.1499938964844,266.2489318847656,265.3051147460937,266.8123779296875,266.19781494140625,288.8360290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264628175742471e-09,0.0010290722129866,-0.0233215447515249,0.0,0.0,0.0,-0.0094056902453303,60.0,-15.906601905822754,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351300,291.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40869140625,0.0,0.0,6.759052484994754e-05,291.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35601806640625,0.0,0.0,0.0001016801252262,290.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3626403808594,0.0,0.0,7.510058640036732e-05,290.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2953796386719,0.0,0.0,0.00010168015433,291.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2514343261719,0.0,0.0,0.0004823263152502,290.0916442871094,294.1499938964844,266.2592468261719,265.31890869140625,266.8073425292969,266.2079772949219,288.83013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288170306012,9.23371512584481e-09,0.0010288078337907,-0.023240603506565,0.0,0.0,0.0,-0.009390365332365,60.0,-15.891063690185549,-0.0,-7.216651454200473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351360,291.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4032287597656,0.0,0.0,6.757329538231716e-05,291.15625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35089111328125,0.0,0.0,0.0001016542082652,290.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35748291015625,0.0,0.0,7.508145063184202e-05,290.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2906494140625,0.0,0.0,0.000101654237369,291.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2469482421875,0.0,0.0,0.0004822033806703,290.08673095703125,294.1499938964844,266.2695007324219,265.33258056640625,266.80242919921875,266.2181396484375,288.82421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285548632964,9.203051654083085e-09,0.001028545666486,-0.0231603141874074,0.0,0.0,0.0,-0.0093751642853021,60.0,-15.875617027282717,-0.0,-7.212972974457443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351420,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.39227294921875,0.0,0.0,6.753938214387745e-05,291.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3406066894531,0.0,0.0,0.0001016031965264,290.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3471069335937,0.0,0.0,7.504376844735816e-05,290.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2811279296875,0.0,0.0,0.0001016032256302,291.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2380065917969,0.0,0.0,0.0004819614114239,290.076904296875,294.1499938964844,266.2896423339844,265.3595275878906,266.7930603027344,266.2383117675781,288.8124694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142687495966584e-09,0.001028029480949,-0.0230022557079792,0.0,0.0,0.0,-0.0093452390283346,60.0,-15.845084190368652,-0.0,-7.205734675608255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351480,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.39227294921875,0.0,0.0,6.753938214387745e-05,291.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3406066894531,0.0,0.0,0.0001016031965264,290.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3471069335937,0.0,0.0,7.504376844735816e-05,290.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2811279296875,0.0,0.0,0.0001016032256302,291.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2380065917969,0.0,0.0,0.0004819614114239,290.076904296875,294.1499938964844,266.2896423339844,265.3595275878906,266.7930603027344,266.2383117675781,288.8124694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142687495966584e-09,0.001028029480949,-0.0230022557079792,0.0,0.0,0.0,-0.0093452390283346,60.0,-15.845084190368652,-0.0,-7.205734675608255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351540,291.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38134765625,0.0,0.0,6.750612374162301e-05,291.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.330322265625,0.0,0.0,0.0001015531597658,290.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3367614746094,0.0,0.0,7.500681385863572e-05,290.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2716064453125,0.0,0.0,0.0001015531888697,291.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2290344238281,0.0,0.0,0.0004817240696866,290.0670471191406,294.1499938964844,266.30926513671875,265.38580322265625,266.7841796875,266.2582702636719,288.8007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083484187044633e-09,0.0010275231907144,-0.0228472352027893,0.0,0.0,0.0,-0.0093158893287181,60.0,-15.815023422241213,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351600,291.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38134765625,0.0,0.0,6.750612374162301e-05,291.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.330322265625,0.0,0.0,0.0001015531597658,290.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3367614746094,0.0,0.0,7.500681385863572e-05,290.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2716064453125,0.0,0.0,0.0001015531888697,291.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2290344238281,0.0,0.0,0.0004817240696866,290.0670471191406,294.1499938964844,266.30926513671875,265.38580322265625,266.7841796875,266.2582702636719,288.8007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083484187044633e-09,0.0010275231907144,-0.0228472352027893,0.0,0.0,0.0,-0.0093158893287181,60.0,-15.815023422241213,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351660,291.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3703918457031,0.0,0.0,6.747380393790081e-05,291.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3200378417969,0.0,0.0,0.0001015045418171,290.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3263854980469,0.0,0.0,7.497090700780973e-05,290.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2620544433594,0.0,0.0,0.0001015045636449,291.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.22003173828125,0.0,0.0,0.000481493450934,290.05718994140625,294.1499938964844,266.3282470703125,265.41119384765625,266.77587890625,266.27783203125,288.7890014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025951541730136e-09,0.0010270312195643,-0.0226965900510549,0.0,0.0,0.0,-0.0092873675748705,60.0,-15.785670280456545,-0.0,-7.191746220769346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351720,291.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3703918457031,0.0,0.0,6.747380393790081e-05,291.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3200378417969,0.0,0.0,0.0001015045418171,290.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3263854980469,0.0,0.0,7.497090700780973e-05,290.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2620544433594,0.0,0.0,0.0001015045636449,291.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.22003173828125,0.0,0.0,0.000481493450934,290.05718994140625,294.1499938964844,266.3282470703125,265.41119384765625,266.77587890625,266.27783203125,288.7890014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025951541730136e-09,0.0010270312195643,-0.0226965900510549,0.0,0.0,0.0,-0.0092873675748705,60.0,-15.785670280456545,-0.0,-7.191746220769346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351780,291.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3594665527344,0.0,0.0,6.744228448951617e-05,291.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3097229003906,0.0,0.0,0.0001014571171253,290.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3160095214844,0.0,0.0,7.493588054785505e-05,290.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25250244140625,0.0,0.0,0.0001014571462292,291.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21099853515625,0.0,0.0,0.0004812685074284,290.0473022460937,294.1499938964844,266.346435546875,265.435546875,266.7679748535156,266.2970275878906,288.7772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969840870065582e-09,0.0010265514720231,-0.0225496646016836,0.0,0.0,0.0,-0.0092595517635345,60.0,-15.756942749023438,-0.0,-7.185028039202734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351840,291.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3594665527344,0.0,0.0,6.744228448951617e-05,291.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3097229003906,0.0,0.0,0.0001014571171253,290.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3160095214844,0.0,0.0,7.493588054785505e-05,290.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25250244140625,0.0,0.0,0.0001014571462292,291.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21099853515625,0.0,0.0,0.0004812685074284,290.0473022460937,294.1499938964844,266.346435546875,265.435546875,266.7679748535156,266.2970275878906,288.7772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969840870065582e-09,0.0010265514720231,-0.0225496646016836,0.0,0.0,0.0,-0.0092595517635345,60.0,-15.756942749023438,-0.0,-7.185028039202734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351900,291.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3539733886719,0.0,0.0,6.742699042661116e-05,291.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3045654296875,0.0,0.0,0.0001014341105474,290.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.310791015625,0.0,0.0,7.491889118682593e-05,290.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2477111816406,0.0,0.0,0.0001014341396512,291.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2064819335937,0.0,0.0,0.0004811593680642,290.0423278808594,294.1499938964844,266.3551940917969,265.4472961425781,266.76422119140625,266.3063659667969,288.7714538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263276053592,8.942618201501773e-09,0.0010263186413794,-0.0224783811718225,0.0,0.0,0.0,-0.0092460559681057,60.0,-15.742938041687012,-0.0,-7.18176949021654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351960,291.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3485107421875,0.0,0.0,6.741193647030741e-05,291.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2994384765625,0.0,0.0,0.0001014114604913,290.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3056030273437,0.0,0.0,7.490215648431331e-05,290.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.242919921875,0.0,0.0,0.0001014114895951,291.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.20196533203125,0.0,0.0,0.0004810519167222,290.0373840332031,294.1499938964844,266.3637390136719,265.45867919921875,266.7605895996094,266.3155822753906,288.765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260983835905,8.915813864973643e-09,0.0010260895360261,-0.0224081929773092,0.0,0.0,0.0,-0.0092327678576111,60.0,-15.729134559631348,-0.0,-7.178561389764583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352020,291.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.33758544921875,0.0,0.0,6.738289084751159e-05,291.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.28912353515625,0.0,0.0,0.0001013677756418,290.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.29522705078125,0.0,0.0,7.48698876122944e-05,290.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2333374023437,0.0,0.0,0.0001013677974697,291.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19287109375,0.0,0.0,0.0004808446974493,290.0274353027344,294.1499938964844,266.3800354003906,265.4803771972656,266.7536315917969,266.3334045410156,288.75396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864118328233417e-09,0.0010256473906338,-0.0222728289663791,0.0,0.0,0.0,-0.0092071406543254,60.0,-15.702330589294434,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352080,291.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.33758544921875,0.0,0.0,6.738289084751159e-05,291.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.28912353515625,0.0,0.0,0.0001013677756418,290.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.29522705078125,0.0,0.0,7.48698876122944e-05,290.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2333374023437,0.0,0.0,0.0001013677974697,291.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19287109375,0.0,0.0,0.0004808446974493,290.0274353027344,294.1499938964844,266.3800354003906,265.4803771972656,266.7536315917969,266.3334045410156,288.75396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864118328233417e-09,0.0010256473906338,-0.0222728289663791,0.0,0.0,0.0,-0.0092071406543254,60.0,-15.702330589294434,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352140,291.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32666015625,0.0,0.0,6.735508213751018e-05,291.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.27880859375,0.0,0.0,0.0001013259388855,290.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2848205566406,0.0,0.0,7.483898662030697e-05,290.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2237243652344,0.0,0.0,0.0001013259607134,291.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18377685546875,0.0,0.0,0.0004806462384294,290.0174865722656,294.1499938964844,266.39520263671875,265.50048828125,266.7470703125,266.3505554199219,288.7423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252329520881,8.81461481583301e-09,0.0010252241045236,-0.0221432000398635,0.0,0.0,0.0,-0.0091825993731617,60.0,-15.676462173461914,-0.0,-7.166457294260908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352200,291.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32666015625,0.0,0.0,6.735508213751018e-05,291.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.27880859375,0.0,0.0,0.0001013259388855,290.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2848205566406,0.0,0.0,7.483898662030697e-05,290.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2237243652344,0.0,0.0,0.0001013259607134,291.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18377685546875,0.0,0.0,0.0004806462384294,290.0174865722656,294.1499938964844,266.39520263671875,265.50048828125,266.7470703125,266.3505554199219,288.7423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252329520881,8.81461481583301e-09,0.0010252241045236,-0.0221432000398635,0.0,0.0,0.0,-0.0091825993731617,60.0,-15.676462173461914,-0.0,-7.166457294260908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352260,291.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31573486328125,0.0,0.0,6.732919428031892e-05,291.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2684631347656,0.0,0.0,0.0001012869906844,290.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2744445800781,0.0,0.0,7.48102247598581e-05,290.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.214111328125,0.0,0.0,0.0001012870197882,291.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1746826171875,0.0,0.0,0.0004804615164175,290.0075378417969,294.1499938964844,266.4091186523437,265.518798828125,266.74090576171875,266.3666076660156,288.730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248388862237,8.768533454883709e-09,0.0010248300386592,-0.0220225322991609,0.0,0.0,0.0,-0.009159754961729,60.0,-15.652024269104004,-0.0,-7.160949166973296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352320,291.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31573486328125,0.0,0.0,6.732919428031892e-05,291.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2684631347656,0.0,0.0,0.0001012869906844,290.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2744445800781,0.0,0.0,7.48102247598581e-05,290.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.214111328125,0.0,0.0,0.0001012870197882,291.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1746826171875,0.0,0.0,0.0004804615164175,290.0075378417969,294.1499938964844,266.4091186523437,265.518798828125,266.74090576171875,266.3666076660156,288.730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248388862237,8.768533454883709e-09,0.0010248300386592,-0.0220225322991609,0.0,0.0,0.0,-0.009159754961729,60.0,-15.652024269104004,-0.0,-7.160949166973296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352380,291.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3047790527344,0.0,0.0,6.730479799443856e-05,291.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2581481933594,0.0,0.0,0.0001012502834782,290.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2640380859375,0.0,0.0,7.478311454178765e-05,290.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2044677734375,0.0,0.0,0.0001012503125821,291.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.16552734375,0.0,0.0,0.0004802873881999,289.99755859375,294.1499938964844,266.42169189453125,265.53515625,266.73504638671875,266.38189697265625,288.7191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244674049317,8.725095312911435e-09,0.0010244586737826,-0.0219087842851877,0.0,0.0,0.0,-0.0091382199898362,60.0,-15.628594398498535,-0.0,-7.15575865228857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352440,291.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3047790527344,0.0,0.0,6.730479799443856e-05,291.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2581481933594,0.0,0.0,0.0001012502834782,290.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2640380859375,0.0,0.0,7.478311454178765e-05,290.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2044677734375,0.0,0.0,0.0001012503125821,291.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.16552734375,0.0,0.0,0.0004802873881999,289.99755859375,294.1499938964844,266.42169189453125,265.53515625,266.73504638671875,266.38189697265625,288.7191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244674049317,8.725095312911435e-09,0.0010244586737826,-0.0219087842851877,0.0,0.0,0.0,-0.0091382199898362,60.0,-15.628594398498535,-0.0,-7.15575865228857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352500,291.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.29931640625,0.0,0.0,6.729349115630612e-05,291.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25299072265625,0.0,0.0,0.0001012332795653,290.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2588195800781,0.0,0.0,7.477055623894557e-05,290.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1996459960937,0.0,0.0,0.0001012333086691,291.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16094970703125,0.0,0.0,0.0004802067414857,289.9925537109375,294.1499938964844,266.4273986816406,265.5425109863281,266.73223876953125,266.3890380859375,288.7133483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242953430861,8.704975407169968e-09,0.0010242866119369,-0.0218560993671417,0.0,0.0,0.0,-0.0091282464563846,60.0,-15.617559432983398,-0.0,-7.153355596756229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352560,291.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2938537597656,0.0,0.0,6.72827081871219e-05,291.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.247802734375,0.0,0.0,0.0001012170614558,290.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.25360107421875,0.0,0.0,7.475858001271263e-05,290.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1947937011719,0.0,0.0,0.0001012170905596,291.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1563720703125,0.0,0.0,0.0004801298200618,289.987548828125,294.1499938964844,266.4327697753906,265.54931640625,266.7295227050781,266.3958740234375,288.7075500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241311974823,8.685784536055507e-09,0.0010241224663332,-0.0218058452010154,0.0,0.0,0.0,-0.0091187320649623,60.0,-15.606876373291016,-0.0,-7.151063385890667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352620,291.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2829284667969,0.0,0.0,6.726317951688543e-05,291.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2374572753906,0.0,0.0,0.0001011876811389,290.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2431945800781,0.0,0.0,7.473687583114952e-05,290.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18511962890625,0.0,0.0,0.0001011877029668,291.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1471862792969,0.0,0.0,0.0004799904127139,289.9775390625,294.1499938964844,266.4422302246094,265.5611572265625,266.72430419921875,266.4085998535156,288.6960144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023833756335,8.651011462745828e-09,0.0010238251416012,-0.0217147879302501,0.0,0.0,0.0,-0.0091014942154288,60.0,-15.586800575256348,-0.0,-7.146910974142885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352680,291.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2829284667969,0.0,0.0,6.726317951688543e-05,291.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2374572753906,0.0,0.0,0.0001011876811389,290.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2431945800781,0.0,0.0,7.473687583114952e-05,290.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18511962890625,0.0,0.0,0.0001011877029668,291.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1471862792969,0.0,0.0,0.0004799904127139,289.9775390625,294.1499938964844,266.4422302246094,265.5611572265625,266.72430419921875,266.4085998535156,288.6960144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023833756335,8.651011462745828e-09,0.0010238251416012,-0.0217147879302501,0.0,0.0,0.0,-0.0091014942154288,60.0,-15.586800575256348,-0.0,-7.146910974142885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352740,291.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2720031738281,0.0,0.0,6.724619015585631e-05,291.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22711181640625,0.0,0.0,0.0001011621279758,290.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2327575683594,0.0,0.0,7.471800199709833e-05,290.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1754455566406,0.0,0.0,0.0001011621498037,291.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1379699707031,0.0,0.0,0.0004798692243639,289.9674987792969,294.1499938964844,266.45001220703125,265.5704650878906,266.71929931640625,266.4201354980469,288.6844787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235751979053,8.620772540268717e-09,0.0010235665831714,-0.021635603159666,0.0,0.0,0.0,-0.0090865027159452,60.0,-15.568275451660156,-0.0,-7.143301417045222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.649719144170166e-21,-7.101726029537774e-21,2.452007087316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
